DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 12:00:24 AM,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
3/25/2020 12:00:36 AM,0,282.0,0,63.1,63.2,0,0,0,0.1,0,0,0,8.3,0,0,1606.0,0,0,0,0,0,0.0,0,0.3,0,0,0,259.1,0,31.3,1.0,1.0,0,0,0,372.5,0,32.5,30.0,1.8,0,0,0,522.6,513.3,33.1,30.9,2.0,0,0.9,0,336.4,351.0,24.8,25.6,2.1,0,0,0,7.6,1783.0,0,0,0,0.5,0,0,0,0.3,0,21.5,0,391.7,0,79.0,80.0,0,0,0,0,385.8,422.8,79.5,0,1.4,0,6.3,0,541.5,668.5,80.3,0,1.9,0,0,0,321.3,278.6,33.3,30.1,2.2,0,1.4,0,7.6,1218.6,0,0,0,0.7,29.5,0,0,0.3,0,0,0,90.0,0,22.6,22.6,0,0,0,0,366.4,0,29.2,29.2,1.4,0,0,0,311.4,310.3,29.9,29.9,2.1,0,0,0,292.3,0,37.7,0,2.0,0,0,0,7.6,7.2,7.3,6.8,0,0,8.2,8.1,8.2
3/25/2020 12:01:24 AM,1,282.0,1,64.3,65.1,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1393.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,3.4,117.6,0.4,1.0,1.1,1.0,0.0,0.0,380.0,359.7,29.7,29.3,1.7,1.5,0.0,0.0,558.5,513.3,30.9,29.2,2.0,2.0,0.9,0.0,391.6,351.0,26.2,23.8,2.1,2.0,0.0,0.0,7.6,1895.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,428.4,398.1,79.1,74.1,1.2,1.0,0.0,0.0,420.0,422.8,79.4,80.0,1.4,1.5,6.3,7.0,583.2,668.5,80.3,80.0,1.9,2.0,0.0,0.0,331.0,278.6,31.2,29.1,2.2,2.0,1.4,4.0,7.6,1317.9,0.0,100.0,100.0,1.0,29.1,0.0,0.0,0.3,1.0,0.0,0.0,97.0,100.0,22.6,22.6,1.7,1.0,0.0,0.0,394.6,364.7,29.2,27.8,1.4,1.5,0.0,0.0,338.0,309.6,29.9,29.2,2.1,2.0,0.0,0.0,296.9,200.0,36.9,1.0,2.0,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:02:24 AM,1,273.9,1,56.0,54.0,0,5.0,0,0.1,20.0,32.0,1.0,8.7,0.0,0.0,1256.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.3,1.0,1.1,1.0,0.0,0.0,353.8,359.7,25.9,28.0,1.6,1.5,0.0,0.0,534.7,497.5,26.0,25.2,2.0,2.0,0.9,0.0,293.3,291.8,18.5,19.3,3.2,2.0,0.0,0.0,7.5,2141.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,554.4,398.1,54.7,54.2,1.2,1.0,0.0,0.0,556.7,408.6,74.2,79.4,1.4,1.5,6.2,7.0,716.3,500.6,60.2,58.0,1.9,2.0,0.0,0.0,151.9,130.9,15.2,13.6,2.2,2.0,1.4,4.0,7.5,990.1,0.0,100.0,100.0,1.0,28.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.7,1.0,0.0,0.0,460.7,355.3,25.4,20.9,2.3,1.5,0.0,0.0,295.2,302.4,26.5,27.2,2.1,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.7
3/25/2020 12:03:24 AM,1,273.9,1,52.9,52.8,0,5.0,0,0.1,20.0,32.0,1.0,8.7,0.0,0.0,1304.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,418.2,359.7,30.4,29.0,1.6,1.5,0.0,0.0,498.4,517.9,27.9,30.5,2.0,2.0,0.9,0.0,312.9,291.8,20.2,19.3,2.5,2.0,0.0,0.0,7.5,1932.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,466.7,398.1,37.9,32.9,1.1,1.0,0.0,0.0,505.4,368.9,50.0,44.0,1.4,1.5,6.2,7.0,625.5,561.6,45.2,43.4,2.0,2.0,0.0,0.0,170.9,163.0,19.6,19.6,2.2,2.0,1.4,4.0,7.5,1018.3,0.0,100.0,100.0,1.0,28.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.7,1.0,0.0,0.0,362.2,355.3,25.4,27.4,2.3,1.5,0.0,0.0,364.5,305.5,31.7,29.2,2.1,2.0,0.0,0.0,41.8,200.0,15.7,1.0,2.1,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 12:04:24 AM,1,273.9,1,53.3,53.6,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1502.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,266.1,117.6,30.5,25.5,0.9,1.0,0.0,0.0,341.8,359.7,30.0,22.8,1.6,1.5,0.0,0.0,453.4,539.3,31.4,32.9,2.0,2.0,0.9,0.0,287.2,291.8,22.5,22.6,2.2,2.0,0.0,0.0,7.5,1533.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,330.5,376.3,30.2,33.0,1.2,1.0,0.0,0.0,333.8,343.9,29.7,29.9,1.5,1.5,6.3,7.0,473.9,427.6,35.1,31.7,2.1,2.0,0.0,0.0,279.3,282.6,28.2,28.2,2.2,2.0,1.4,4.0,7.5,1309.3,0.0,100.0,100.0,1.0,28.7,0.0,0.0,0.3,1.0,0.0,0.0,320.8,100.0,50.7,50.5,1.7,1.0,0.0,0.0,322.1,355.3,25.8,26.7,1.9,1.5,0.0,0.0,240.9,269.4,27.0,28.9,2.2,2.0,0.0,0.0,216.5,200.0,32.8,32.1,2.9,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:05:24 AM,1,275.5,1,54.4,54.4,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,118.7,117.6,15.6,15.6,0.9,1.0,0.0,0.0,331.3,367.0,29.8,30.8,1.5,1.5,0.0,0.0,514.8,542.2,32.1,33.1,1.9,2.0,1.1,0.0,249.3,291.8,18.9,21.4,2.0,2.0,0.0,0.0,7.5,1659.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,364.0,465.6,39.3,49.3,1.1,1.0,0.0,0.0,358.4,415.5,37.2,39.5,1.5,1.5,6.3,7.0,527.7,511.9,48.4,45.7,2.1,2.0,0.0,0.0,289.6,282.6,28.6,28.6,2.8,2.0,1.4,4.0,7.5,1399.9,0.0,100.0,100.0,1.0,29.1,0.0,0.0,0.3,1.0,0.0,0.0,298.2,100.0,44.0,1.0,1.0,1.0,0.0,0.0,444.3,355.3,29.5,27.9,1.6,1.5,0.0,0.0,284.1,284.0,30.4,31.8,2.2,2.0,0.0,0.0,189.6,200.0,30.2,32.1,2.5,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:06:24 AM,1,269.2,1,51.5,50.8,0,5.0,0,0.1,20.0,32.0,1.0,8.6,0.0,0.0,1333.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,105.3,117.6,12.4,1.0,0.9,1.0,0.0,0.0,353.6,353.7,27.2,27.2,1.4,1.5,0.0,0.0,594.4,531.3,29.5,27.9,1.9,2.0,1.3,0.0,287.4,291.8,19.3,20.5,1.9,2.0,0.0,0.0,7.4,2079.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,481.6,475.5,55.8,55.8,1.1,1.0,0.0,0.0,485.8,513.1,75.4,77.4,1.4,1.5,6.3,7.0,643.4,641.5,64.8,63.5,2.0,2.0,0.0,0.0,295.2,282.6,27.2,27.2,2.4,2.0,1.4,4.0,7.4,820.7,0.0,100.0,100.0,1.0,29.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,5.3,48.0,1.3,1.0,0.0,0.0,354.2,355.3,22.7,20.9,1.6,1.5,0.0,0.0,221.6,246.8,26.9,26.9,2.2,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.4,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 12:07:24 AM,1,269.2,1,51.6,51.1,0,5.0,0,0.1,20.0,32.0,1.0,8.6,0.0,0.0,1223.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,30.5,0.9,1.0,0.0,0.0,353.9,330.6,27.2,22.3,1.3,1.5,0.0,0.0,519.8,495.8,27.0,26.1,1.9,2.0,1.2,0.0,282.2,291.8,18.4,19.4,1.7,2.0,0.0,0.0,7.5,2101.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,498.4,427.4,56.8,54.6,1.1,1.0,0.0,0.0,496.0,522.8,79.4,80.0,2.4,1.5,6.3,7.0,659.2,611.7,65.5,62.1,2.1,2.0,0.0,0.0,300.7,282.6,27.5,27.1,2.2,2.0,1.4,4.0,7.5,939.6,0.0,100.0,100.0,0.7,29.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.1,1.0,0.0,0.0,379.9,354.7,25.1,23.5,1.5,1.5,0.0,0.0,325.6,296.8,28.7,28.5,1.9,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 12:08:24 AM,1,269.1,1,49.6,49.2,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1529.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,287.1,117.6,30.5,30.5,0.9,1.0,0.0,0.0,339.9,289.5,28.7,27.4,1.4,1.5,0.0,0.0,481.7,521.5,30.0,31.5,1.9,2.0,1.1,0.0,315.4,319.9,20.7,21.9,1.7,2.0,0.0,0.0,7.5,1806.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,391.0,353.6,34.8,33.0,1.2,1.0,0.0,0.0,474.5,522.8,79.4,80.0,2.0,1.5,6.4,7.0,522.4,365.4,38.1,28.6,2.1,2.0,0.0,0.0,288.8,282.6,27.6,27.4,2.2,2.0,1.4,4.0,7.5,907.3,0.0,100.0,100.0,1.0,79.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.0,1.0,0.0,0.0,366.0,363.5,25.1,25.1,1.5,1.5,0.0,0.0,313.4,328.3,30.9,31.8,1.8,2.0,0.0,0.0,0.2,200.0,10.1,39.5,1.9,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 12:09:24 AM,1,275.5,1,54.7,55.0,0,5.0,0,0.1,20.0,32.0,1.0,8.3,0.0,0.0,1466.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.2,117.6,30.5,30.5,0.9,1.0,0.0,0.0,323.1,341.7,31.2,31.2,1.4,1.5,0.0,0.0,478.4,593.4,34.0,37.5,1.9,2.0,1.1,0.0,316.5,340.3,24.5,24.5,1.7,2.0,0.0,0.0,7.4,1571.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,335.4,401.6,45.0,45.1,1.2,1.0,0.0,0.0,370.6,522.8,79.4,80.0,1.8,1.5,6.4,7.0,449.9,430.0,47.4,47.3,2.1,2.0,0.0,0.0,289.9,282.6,34.5,34.5,2.2,2.0,1.4,4.0,7.4,1387.7,0.0,100.0,100.0,1.0,179.2,0.0,0.0,0.3,1.0,0.0,0.0,232.7,100.0,48.1,49.0,0.8,1.0,0.0,0.0,357.2,363.8,29.8,29.8,1.5,1.5,0.0,0.0,354.9,364.1,36.4,36.4,1.8,2.0,0.0,0.0,271.9,200.0,38.4,38.5,1.8,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:10:24 AM,1,280.3,1,59.0,60.3,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.3,1.0,1.1,1.0,0.0,0.0,388.3,379.0,31.5,31.5,1.3,1.5,0.0,0.0,628.2,596.8,35.2,34.5,1.9,2.0,1.1,0.0,322.3,341.6,21.3,21.6,1.7,2.0,0.0,0.0,7.4,1943.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,450.4,465.2,79.1,80.0,1.1,1.0,0.0,0.0,429.4,522.8,79.4,80.0,1.6,1.5,6.4,7.0,564.2,608.3,65.4,66.3,2.0,2.0,0.0,0.0,322.7,282.6,30.7,28.7,2.2,2.0,1.4,4.0,7.4,1162.2,0.0,100.0,100.0,1.0,229.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,1.0,0.0,0.0,345.3,342.9,23.2,22.0,1.5,1.5,0.0,0.0,301.6,314.1,28.3,28.9,1.9,2.0,0.0,0.0,327.0,200.0,37.3,37.0,1.9,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:11:24 AM,1,282.0,1,65.1,67.1,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1532.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,261.8,117.6,30.5,1.0,0.9,1.0,0.0,0.0,332.1,325.9,29.3,29.3,1.4,1.5,0.0,0.0,524.7,511.0,29.5,28.3,1.9,2.0,1.1,0.0,319.8,341.3,21.7,23.7,1.7,2.0,0.0,0.0,7.4,1844.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,428.8,456.5,79.1,80.0,1.1,1.0,0.0,0.0,415.3,522.8,79.4,80.0,1.5,1.5,6.3,7.0,578.5,613.8,80.4,80.0,1.9,2.0,0.0,0.0,278.8,260.3,25.2,23.6,2.3,2.0,1.4,4.0,7.4,1284.9,0.0,100.0,100.0,1.0,329.2,0.0,0.0,0.3,1.0,0.0,0.0,303.6,100.0,49.8,49.0,0.7,1.0,0.0,0.0,348.1,351.3,25.6,25.6,1.6,1.5,0.0,0.0,381.9,393.8,35.7,35.7,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:12:24 AM,1,282.0,1,60.2,60.8,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.3,1.0,0.8,1.0,0.0,0.0,228.2,299.2,22.9,27.9,1.3,1.5,0.0,0.0,475.1,477.9,26.1,26.1,1.9,2.0,1.1,0.0,339.1,366.0,21.8,22.7,1.7,2.0,0.0,0.0,7.4,1910.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,459.8,355.7,55.8,54.7,1.1,1.0,0.0,0.0,455.7,522.8,79.4,80.0,1.5,1.5,6.3,7.0,599.0,570.3,59.2,57.2,1.9,2.0,0.0,0.0,253.8,239.8,22.4,21.8,2.2,2.0,1.4,4.0,7.4,1517.9,0.0,100.0,100.0,1.0,429.2,0.0,0.0,0.3,1.0,0.0,0.0,317.8,100.0,48.1,46.5,0.9,1.0,0.0,0.0,337.3,342.2,23.0,23.0,1.5,1.5,0.0,0.0,348.2,350.4,30.0,30.0,1.9,2.0,0.0,0.0,297.5,200.0,36.1,1.0,2.0,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:13:24 AM,1,275.5,1,54.2,54.0,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1652.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,294.7,117.6,30.9,30.5,0.7,1.0,0.0,0.0,343.4,329.6,29.0,27.0,1.2,1.5,0.0,0.0,501.7,536.5,27.2,30.1,1.9,2.0,1.0,0.0,383.9,385.6,24.1,24.1,1.8,2.0,0.0,0.0,7.5,1790.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,372.4,357.8,31.9,30.1,1.1,1.0,0.0,0.0,471.1,376.6,61.9,51.9,1.5,1.5,6.3,7.0,536.3,511.4,39.1,37.2,2.0,2.0,0.0,0.0,291.0,289.8,27.9,31.6,2.3,2.0,1.4,4.0,7.5,981.0,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.3,1.0,0.0,0.0,377.2,349.6,25.0,24.0,1.5,1.5,0.0,0.0,372.0,357.3,32.8,32.1,2.0,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 12:14:24 AM,1,280.3,1,56.5,57.3,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1774.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,255.5,117.6,30.9,30.5,0.8,1.0,0.0,0.0,402.0,379.6,33.8,33.2,1.2,1.5,0.0,0.0,610.9,632.8,38.6,39.2,1.8,2.0,0.9,0.0,395.5,393.9,27.2,27.4,1.8,2.0,0.0,0.0,7.6,1674.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,346.8,407.8,40.2,48.0,1.2,1.0,0.0,0.0,404.3,450.1,66.9,70.1,1.5,1.5,6.3,7.0,489.4,520.7,47.4,47.9,2.0,2.0,0.0,0.0,280.2,280.1,26.6,26.2,2.2,2.0,1.4,4.0,7.6,1042.4,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,180.1,100.0,31.0,1.0,1.2,1.0,0.0,0.0,332.6,338.4,25.6,25.8,1.5,1.5,0.0,0.0,318.4,319.1,30.0,30.0,2.1,2.0,0.0,0.0,0.2,200.0,15.6,37.0,1.9,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 12:15:24 AM,1,282.0,1,60.6,60.5,0,5.0,0,0.1,20.0,33.0,1.0,8.5,0.0,0.0,1462.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.0,1.0,0.0,0.0,378.9,317.6,29.2,29.4,1.2,1.5,0.0,0.0,643.5,543.8,34.4,34.0,1.7,2.0,0.9,0.0,378.6,351.0,23.6,22.5,1.9,2.0,0.0,0.0,7.6,1915.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,453.6,425.6,79.1,71.9,1.1,1.0,0.0,0.0,438.0,398.7,71.2,68.5,1.5,1.5,6.3,7.0,604.5,508.6,80.4,80.0,2.0,2.0,0.0,0.0,284.1,226.5,25.2,22.6,2.3,2.0,1.3,4.0,7.6,1172.9,0.0,100.0,100.0,0.7,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.1,1.0,0.0,0.0,389.6,345.3,28.4,26.8,1.5,1.5,0.0,0.0,295.4,317.6,27.9,27.9,2.2,2.0,0.0,0.0,311.4,200.0,36.9,37.0,1.8,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.4
3/25/2020 12:16:24 AM,1,273.9,1,53.0,54.9,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1450.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,266.4,117.6,30.5,31.0,1.0,1.0,0.0,0.0,268.9,285.1,25.3,26.1,1.3,1.5,0.0,0.0,455.9,498.2,27.4,27.9,1.8,2.0,1.1,0.0,372.6,329.5,25.1,25.1,2.0,2.0,0.0,0.0,7.6,1770.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,412.1,426.6,45.8,44.3,1.1,1.0,0.0,0.0,409.8,436.2,50.9,49.7,1.5,1.5,6.4,7.0,596.0,672.2,80.4,80.0,2.0,2.0,0.0,0.0,212.7,223.2,20.1,24.5,2.3,2.0,1.4,4.0,7.6,1166.7,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,112.0,100.0,29.5,47.0,0.8,1.0,0.0,0.0,335.6,374.4,23.0,25.6,1.4,1.5,0.0,0.0,257.6,270.5,26.4,27.1,2.2,2.0,0.0,0.0,271.7,200.0,35.2,35.5,1.9,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:17:24 AM,1,275.5,1,54.0,53.8,0,5.0,0,0.1,20.0,33.0,1.0,8.7,0.0,0.0,1275.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.3,1.0,0.8,1.0,0.0,0.0,315.1,315.8,25.4,24.9,1.4,1.5,0.0,0.0,561.3,501.6,29.5,28.1,1.8,2.0,1.4,0.0,352.7,333.6,23.0,20.8,2.1,2.0,0.0,0.0,7.6,2145.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,517.4,375.9,49.8,48.7,1.1,1.0,0.0,0.0,516.7,468.4,62.8,60.1,1.5,1.5,6.4,7.0,702.0,407.6,65.1,62.1,2.0,2.0,0.0,0.0,269.3,235.5,23.3,20.9,2.3,2.0,1.4,4.0,7.6,933.0,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,1.0,0.0,0.0,410.6,381.1,27.1,27.1,1.4,1.5,0.0,0.0,272.5,260.8,25.7,26.2,2.2,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 12:18:24 AM,1,269.1,1,52.0,53.2,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1482.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,245.9,117.6,30.9,31.0,0.7,1.0,0.0,0.0,334.7,367.8,30.9,32.2,1.4,1.5,0.0,0.0,519.6,570.1,35.2,36.0,1.9,2.0,1.5,0.0,315.6,335.4,23.3,24.0,2.1,2.0,0.0,0.0,7.6,1588.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,316.4,370.4,35.3,39.3,1.2,1.0,0.0,0.0,372.8,446.2,57.8,63.2,1.5,1.5,6.4,7.0,483.0,494.3,47.5,47.1,2.0,2.0,0.0,0.0,277.7,265.0,30.4,29.9,2.2,2.0,1.4,4.0,7.6,1224.9,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,249.6,100.0,47.6,48.5,0.7,1.0,0.0,0.0,324.9,366.8,24.5,25.1,1.4,1.5,0.0,0.0,236.6,275.6,28.7,31.2,2.1,2.0,0.0,0.0,240.1,200.0,35.8,36.5,2.1,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:19:24 AM,1,280.3,1,59.2,57.2,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1638.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.6,117.6,30.9,31.0,0.6,1.0,0.0,0.0,377.2,338.2,33.1,30.6,1.3,1.5,0.0,0.0,617.8,570.9,39.9,37.1,1.9,2.0,1.3,0.0,341.1,347.7,25.6,24.3,2.1,2.0,0.0,0.0,7.6,1691.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,392.0,406.8,78.6,80.0,1.2,1.0,0.0,0.0,384.1,399.8,79.4,80.0,1.5,1.5,6.4,7.0,490.2,494.3,50.3,49.7,2.0,2.0,0.0,0.0,274.1,201.2,30.2,25.5,2.3,2.0,1.4,4.0,7.6,1183.5,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,262.8,100.0,47.6,48.5,0.9,1.0,0.0,0.0,399.3,406.3,29.0,29.0,1.4,1.5,0.0,0.0,305.7,294.1,32.8,32.3,2.0,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:20:24 AM,1,269.1,1,49.9,49.7,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1520.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,264.5,117.6,30.9,31.0,0.9,1.0,0.0,0.0,298.0,321.0,26.9,29.0,1.4,1.5,0.0,0.0,553.5,529.5,31.4,30.3,2.0,2.0,0.9,0.0,296.8,304.9,21.0,20.8,2.1,2.0,0.0,0.0,7.6,1661.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,419.1,423.6,79.1,79.1,1.1,1.0,0.0,0.0,406.8,388.6,69.4,66.1,1.5,1.5,6.4,7.0,504.8,494.3,45.9,43.6,2.0,2.0,0.0,0.0,223.6,189.1,21.3,19.6,2.2,2.0,1.4,4.0,7.6,1077.5,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,1.0,100.0,2.5,1.0,1.1,1.0,0.0,0.0,365.2,408.7,26.5,28.0,1.4,1.5,0.0,0.0,301.1,291.3,30.1,30.1,2.0,2.0,0.0,0.0,223.6,200.0,35.0,37.0,1.8,2.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:21:24 AM,1,273.9,1,51.0,50.6,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1139.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,336.5,314.1,27.9,26.8,1.5,1.5,0.0,0.0,499.2,496.8,28.1,27.4,1.9,2.0,1.0,0.0,284.4,282.0,19.8,19.8,2.2,2.0,0.0,0.0,7.4,1715.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,428.6,443.5,79.1,80.0,1.1,1.0,0.0,0.0,412.9,503.1,79.3,80.0,1.4,1.5,6.4,7.0,495.7,494.3,43.1,39.3,2.0,2.0,0.0,0.0,253.5,249.4,26.6,26.6,2.2,2.0,1.4,4.0,7.4,1419.7,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,252.9,100.0,46.9,49.5,1.1,1.0,0.0,0.0,410.0,404.0,28.7,26.3,1.5,1.5,0.0,0.0,287.2,292.1,28.1,28.1,2.0,2.0,0.0,0.0,290.9,200.0,36.8,37.0,1.8,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:22:24 AM,1,269.1,1,52.0,52.0,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1499.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,263.7,117.6,30.9,31.5,1.0,1.0,0.0,0.0,347.0,345.2,30.4,30.4,1.5,1.5,0.0,0.0,510.2,570.1,31.5,32.8,1.9,2.0,1.0,0.0,277.5,267.2,19.5,18.3,2.2,2.0,0.0,0.0,7.4,1701.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,408.2,368.1,52.9,51.7,1.0,1.0,0.0,0.0,410.7,443.0,79.3,80.0,1.4,1.5,6.3,7.0,493.5,494.3,42.4,42.3,2.0,2.0,0.0,0.0,249.4,222.5,26.2,23.7,2.2,2.0,1.4,4.0,7.4,1126.7,0.0,100.0,100.0,0.7,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,1.0,0.0,0.0,377.1,369.8,25.4,25.0,1.5,1.5,0.0,0.0,287.2,292.1,29.3,29.2,2.4,2.0,0.0,0.0,283.2,200.0,36.8,36.0,1.9,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:23:24 AM,1,269.2,1,48.0,46.0,0,5.0,0,0.1,20.0,33.0,1.0,8.6,0.0,0.0,1361.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.3,1.0,0.8,1.0,0.0,0.0,380.0,335.0,28.3,26.1,1.5,1.5,0.0,0.0,609.8,596.1,34.3,34.1,1.9,2.0,1.3,0.0,307.1,268.7,20.1,19.0,2.2,2.0,0.0,0.0,7.4,1829.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,409.0,393.1,35.8,34.9,1.1,1.0,0.0,0.0,468.1,408.2,53.9,52.1,1.4,1.5,6.3,7.0,524.7,494.3,38.1,37.0,2.0,2.0,0.0,0.0,276.9,196.0,23.5,19.1,2.2,2.0,1.4,4.0,7.4,916.6,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,49.5,0.9,1.0,0.0,0.0,386.3,385.9,24.0,24.0,1.5,1.5,0.0,0.0,296.6,292.1,27.3,27.3,2.4,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 12:24:24 AM,1,269.1,1,51.8,53.4,0,5.0,0,0.1,20.0,33.0,1.0,8.2,0.0,0.0,1466.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.3,117.6,31.3,31.5,0.7,1.0,0.0,0.0,296.9,318.9,29.8,29.9,1.4,1.5,0.0,0.0,528.6,570.1,36.7,38.0,2.0,2.0,1.2,0.0,310.9,317.0,24.7,25.1,2.0,2.0,0.0,0.0,7.4,1556.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,353.1,400.7,55.1,55.1,1.1,1.0,0.0,0.0,361.7,438.3,64.3,74.3,1.4,1.5,6.3,7.0,472.8,653.5,53.5,63.5,1.8,2.0,0.0,0.0,230.5,256.1,26.4,31.4,2.1,2.0,1.4,4.0,7.4,1298.6,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,256.2,100.0,50.1,50.5,0.8,1.0,0.0,0.0,356.9,378.5,29.9,31.0,1.6,1.5,0.0,0.0,277.2,292.1,31.7,32.3,2.4,2.0,0.0,0.0,222.3,200.0,35.9,36.5,2.1,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:25:24 AM,1,275.6,1,56.0,57.9,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1603.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,252.7,117.6,31.3,31.5,0.8,1.0,0.0,0.0,325.6,321.9,28.7,28.7,1.5,1.5,0.0,0.0,545.6,499.9,32.8,31.7,2.0,2.0,1.0,0.0,366.4,358.4,26.9,25.6,1.9,2.0,0.0,0.0,7.4,1724.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,383.2,402.6,80.1,80.0,1.1,1.0,0.0,0.0,378.6,417.5,79.3,80.0,1.4,1.5,6.3,7.0,517.8,647.1,80.3,80.0,1.7,2.0,0.0,0.0,304.3,276.8,35.2,33.6,2.0,2.0,1.4,4.0,7.4,1165.2,0.0,100.0,100.0,0.7,450.0,0.0,0.0,0.3,1.0,0.0,0.0,273.4,100.0,50.1,50.5,0.9,1.0,0.0,0.0,353.3,352.5,25.4,24.8,1.5,1.5,0.0,0.0,301.0,292.1,32.5,32.6,2.4,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:26:24 AM,1,280.3,1,55.3,55.0,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1645.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,281.9,117.6,31.3,31.5,1.0,1.0,0.0,0.0,361.0,361.9,28.7,28.7,1.4,1.5,0.0,0.0,572.2,523.0,30.9,29.5,2.4,2.0,0.9,0.0,324.1,335.9,21.1,21.1,1.9,2.0,0.0,0.0,7.5,1919.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,441.1,426.3,72.0,73.7,1.1,1.0,0.0,0.0,425.3,447.9,79.3,80.0,1.4,1.5,6.3,7.0,590.5,667.7,80.3,80.0,1.7,2.0,0.0,0.0,324.9,303.1,30.3,28.4,2.0,2.0,1.4,4.0,7.5,882.9,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,393.5,369.2,25.4,23.1,1.5,1.5,0.0,0.0,276.4,292.1,27.2,27.8,2.4,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:27:24 AM,1,269.1,1,51.2,51.1,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,321.5,360.2,26.9,31.9,1.3,1.5,0.0,0.0,431.2,523.0,28.9,31.8,2.2,2.0,0.9,0.0,297.7,337.6,20.4,22.2,1.8,2.0,0.0,0.0,7.5,1802.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,410.4,380.1,44.8,39.9,1.1,1.0,0.0,0.0,433.8,479.0,71.4,72.1,1.4,1.5,6.3,7.0,589.9,652.3,64.1,62.0,1.7,2.0,0.0,0.0,233.3,221.5,21.3,20.5,2.1,2.0,1.4,4.0,7.5,1349.1,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,315.2,100.0,50.1,1.0,1.1,1.0,0.0,0.0,327.0,376.8,23.4,26.1,1.5,1.5,0.0,0.0,202.8,246.8,26.8,28.2,2.1,2.0,0.0,0.0,288.2,200.0,36.8,37.0,1.8,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:28:24 AM,1,273.9,1,50.7,50.2,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1364.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.4,117.6,0.4,1.0,0.8,1.0,0.0,0.0,331.3,311.4,27.6,26.6,1.4,1.5,0.0,0.0,539.6,523.0,34.0,36.0,2.1,2.0,0.8,0.0,381.4,364.0,25.3,24.8,1.8,2.0,0.0,0.0,7.4,1751.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,384.1,346.0,36.8,34.0,1.1,1.0,0.0,0.0,447.1,402.9,70.1,61.2,1.4,1.5,6.2,7.0,563.1,544.2,51.4,48.9,1.9,2.0,0.0,0.0,234.4,201.6,21.3,19.8,2.2,2.0,1.4,4.0,7.4,1209.4,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,381.3,357.4,24.9,24.8,1.5,1.5,0.0,0.0,339.7,278.8,32.8,33.6,1.9,2.0,0.0,0.0,307.9,200.0,36.8,36.0,1.8,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 12:29:24 AM,1,265.9,1,48.5,48.5,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1559.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,260.1,117.6,31.0,32.5,0.9,1.0,0.0,0.0,321.4,335.0,29.1,30.3,1.4,1.5,0.0,0.0,508.6,523.0,29.1,28.5,2.0,2.0,0.7,0.0,389.4,402.6,26.3,25.7,1.8,2.0,0.0,0.0,7.5,1572.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,345.2,392.6,34.2,36.1,1.1,1.0,0.0,0.0,372.3,344.0,38.0,33.2,1.5,1.5,6.2,7.0,428.9,471.9,32.1,29.9,2.0,2.0,0.0,0.0,299.1,287.3,30.5,30.4,2.2,2.0,1.4,4.0,7.5,1053.9,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,3.4,50.5,0.9,1.0,0.0,0.0,351.7,400.8,26.9,27.5,1.5,1.5,0.0,0.0,260.1,306.3,29.4,30.3,1.8,2.0,0.0,0.0,264.4,200.0,35.2,35.5,2.0,2.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:30:24 AM,1,275.5,1,56.9,57.6,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1745.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,280.9,117.6,31.8,32.5,0.7,1.0,0.0,0.0,386.5,378.8,32.0,31.5,1.4,1.5,0.0,0.0,548.6,523.0,34.5,33.9,2.0,2.0,0.9,0.0,424.4,367.2,26.4,26.6,1.9,2.0,0.0,0.0,7.5,1787.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,438.1,453.2,69.0,71.1,1.1,1.0,0.0,0.0,400.7,449.2,54.2,55.1,1.5,1.5,6.2,7.0,507.1,642.9,46.0,43.6,1.9,2.0,0.0,0.0,303.2,295.1,30.5,29.9,2.2,2.0,1.4,4.0,7.5,929.0,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,0.8,100.0,2.0,1.0,0.7,1.0,0.0,0.0,396.5,381.7,26.0,25.3,1.5,1.5,0.0,0.0,326.9,320.1,29.9,30.0,1.7,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:31:24 AM,1,280.3,1,59.3,61.3,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1494.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,266.3,117.6,31.8,32.5,0.9,1.0,0.0,0.0,362.4,371.9,32.0,32.0,1.4,1.5,0.0,0.0,486.3,523.0,28.9,29.8,2.0,2.0,0.8,0.0,299.3,322.3,21.6,22.8,2.0,2.0,0.0,0.0,7.4,1731.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,402.6,424.4,79.1,80.0,1.0,1.0,0.0,0.0,386.3,396.7,62.1,60.1,1.4,1.5,6.2,7.0,542.4,737.5,80.4,80.0,1.9,2.0,0.0,0.0,273.1,245.4,27.1,25.2,2.2,2.0,1.3,4.0,7.4,1307.6,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,244.1,100.0,47.9,52.0,0.8,1.0,0.0,0.0,300.2,361.7,22.7,27.3,1.5,1.5,0.0,0.0,320.3,345.4,33.4,34.0,1.8,2.0,0.0,0.0,249.7,200.0,35.9,36.0,2.1,2.0,0.0,0.0,7.4,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:32:24 AM,1,282.0,1,65.0,66.0,0,5.0,0,0.1,20.0,33.0,1.0,8.5,0.0,0.0,1394.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,296.6,117.6,31.8,32.5,1.0,1.0,0.0,0.0,287.3,316.3,25.4,25.2,1.3,1.5,0.0,0.0,358.5,545.0,26.5,33.1,1.9,2.0,1.1,0.0,336.6,316.2,22.1,21.7,2.1,2.0,0.0,0.0,7.3,1854.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,442.5,376.7,52.9,47.8,1.0,1.0,0.0,0.0,442.1,469.0,79.3,80.0,1.3,1.5,6.2,7.0,606.1,629.1,80.4,80.0,1.9,2.0,0.0,0.0,213.3,216.4,20.1,20.1,2.2,2.0,1.3,4.0,7.3,1361.1,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,336.3,100.0,51.3,49.5,0.8,1.0,0.0,0.0,426.9,383.4,26.2,24.1,1.5,1.5,0.0,0.0,346.6,345.7,29.2,29.3,1.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:33:24 AM,1,281.2,1,59.2,57.5,0,5.0,0,0.1,20.0,33.0,1.0,8.7,0.0,0.0,1380.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.1,1.0,0.0,0.0,344.5,324.9,26.9,29.0,1.4,1.5,0.0,0.0,596.9,544.5,32.3,31.0,1.8,2.0,1.0,0.0,361.7,342.1,22.1,21.3,2.1,2.0,0.0,0.0,7.4,2014.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,408.0,366.2,31.9,29.0,1.1,1.0,0.0,0.0,513.4,408.4,53.0,51.8,1.3,1.5,6.2,7.0,697.0,380.8,56.4,54.1,2.0,2.0,0.0,0.0,230.8,230.2,19.3,19.3,2.2,2.0,1.3,4.0,7.4,1098.6,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,70.4,100.0,16.8,1.0,1.1,1.0,0.0,0.0,360.0,383.4,26.1,26.8,1.5,1.5,0.0,0.0,401.0,411.3,31.5,31.9,1.8,2.0,0.0,0.0,0.2,200.0,1.6,36.0,1.9,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 12:34:24 AM,1,275.6,1,55.8,54.5,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1319.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,0.9,1.0,0.0,0.0,389.6,350.6,30.8,30.3,1.4,1.5,0.0,0.0,537.7,529.4,33.3,32.9,1.7,2.0,1.0,0.0,335.8,335.3,23.3,24.4,2.1,2.0,0.0,0.0,7.4,1722.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,366.7,387.6,40.2,41.1,1.1,1.0,0.0,0.0,413.1,425.0,52.1,53.9,1.4,1.5,6.2,7.0,493.0,462.6,38.1,35.4,2.1,2.0,0.0,0.0,296.3,301.4,29.5,29.5,2.1,2.0,1.4,4.0,7.4,1396.8,0.0,100.0,100.0,1.0,450.0,0.0,0.0,0.3,1.0,0.0,0.0,145.4,100.0,32.9,48.5,1.2,1.0,0.0,0.0,413.0,339.7,29.8,24.8,1.6,1.5,0.0,0.0,391.3,364.5,35.3,33.4,1.9,2.0,0.0,0.0,291.8,200.0,36.2,37.0,1.7,2.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:35:24 AM,1,273.9,1,49.9,49.6,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,276.2,117.6,31.3,31.5,0.8,1.0,0.0,0.0,356.0,367.3,28.7,28.4,1.4,1.5,0.0,0.0,464.4,448.4,27.3,26.7,1.7,2.0,0.8,0.0,242.9,269.5,18.6,19.2,2.2,2.0,0.0,0.0,7.3,1745.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,415.3,423.9,50.7,50.7,1.1,1.0,0.0,0.0,421.2,400.5,65.9,55.9,1.5,1.5,6.2,7.0,449.9,424.4,34.2,32.7,2.1,2.0,0.0,0.0,317.1,298.0,32.2,30.1,2.1,2.0,1.4,4.0,7.3,1085.3,0.0,100.0,100.0,1.0,421.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,296.9,302.5,21.8,21.8,1.6,1.5,0.0,0.0,304.6,323.6,28.5,29.9,2.2,2.0,0.0,0.0,291.0,200.0,36.2,36.0,1.8,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:36:24 AM,1,273.9,1,52.8,54.8,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1413.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,282.2,117.6,31.3,31.5,0.7,1.0,0.0,0.0,361.8,333.5,28.7,27.2,1.4,1.5,0.0,0.0,435.9,520.0,26.8,28.0,1.7,2.0,0.5,0.0,239.6,253.1,18.4,20.4,2.1,2.0,0.0,0.0,7.3,1796.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,443.9,440.6,78.1,80.0,1.0,1.0,0.0,0.0,411.5,492.6,56.3,56.9,1.4,1.5,6.2,7.0,553.4,701.2,57.4,57.3,2.0,2.0,0.0,0.0,245.7,172.6,22.4,20.1,2.1,2.0,1.3,4.0,7.3,1105.4,0.0,100.0,100.0,1.0,321.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.0,1.0,0.0,0.0,345.9,343.6,26.7,26.7,1.7,1.5,0.0,0.0,286.1,283.8,27.7,27.7,2.3,2.0,0.0,0.0,290.6,200.0,36.2,36.0,1.9,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:37:24 AM,1,282.0,1,60.9,61.4,0,5.0,0,0.1,20.0,33.0,1.0,8.5,0.0,0.0,1608.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,287.9,117.6,31.3,31.5,0.9,1.0,0.0,0.0,331.1,346.4,29.2,29.6,1.4,1.5,0.0,0.0,557.8,571.9,34.4,34.4,1.7,2.0,0.5,0.0,312.6,271.3,21.4,16.4,2.1,2.0,0.0,0.0,7.3,1915.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,425.8,364.1,48.9,46.8,1.1,1.0,0.0,0.0,434.1,461.6,79.4,80.0,1.4,1.5,6.2,7.0,603.1,629.9,80.4,80.0,2.0,2.0,0.0,0.0,304.1,293.4,30.4,26.8,2.0,2.0,1.3,4.0,7.3,1037.8,0.0,100.0,100.0,1.0,221.5,0.0,0.0,0.3,1.0,0.0,0.0,227.0,100.0,34.5,1.0,0.7,1.0,0.0,0.0,306.3,305.7,22.1,22.9,1.6,1.5,0.0,0.0,243.2,252.1,25.7,26.4,2.3,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.2,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:38:24 AM,1,273.9,1,51.4,50.7,0,5.0,0,0.1,20.0,33.0,1.0,8.5,0.0,0.0,1293.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,117.6,0.4,1.0,1.1,1.0,0.0,0.0,348.7,366.4,29.2,30.3,1.4,1.5,0.0,0.0,551.6,546.1,30.6,30.6,1.7,2.0,0.5,0.0,322.5,311.6,21.4,21.2,2.0,2.0,0.0,0.0,7.3,1862.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,365.3,362.1,32.9,32.9,1.1,1.0,0.0,0.0,449.1,463.3,66.3,67.4,1.4,1.5,6.3,7.0,592.4,421.5,56.0,46.0,2.0,2.0,0.0,0.0,303.2,277.4,27.2,24.3,2.1,2.0,1.3,4.0,7.3,1154.4,0.0,100.0,100.0,1.0,121.5,0.0,0.0,0.3,1.0,0.0,0.0,21.7,100.0,14.8,49.0,0.9,1.0,0.0,0.0,354.5,312.5,26.7,25.8,1.5,1.5,0.0,0.0,298.5,291.2,30.3,30.4,2.1,2.0,0.0,0.0,298.9,200.0,35.9,36.5,2.2,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 12:39:24 AM,1,269.1,1,49.2,51.1,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1487.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.1,117.6,30.1,30.5,1.0,1.0,0.0,0.0,339.8,356.6,30.0,31.2,1.5,1.5,0.0,0.0,485.2,524.4,30.6,31.5,1.7,2.0,0.7,0.0,330.0,330.5,24.6,23.7,2.0,2.0,0.0,0.0,7.3,1665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,374.0,414.2,49.1,49.2,1.1,1.0,0.0,0.0,397.9,449.6,72.3,77.5,1.5,1.5,6.3,7.0,486.8,501.4,44.1,44.5,2.0,2.0,0.0,0.0,265.2,266.4,25.3,25.3,2.1,2.0,1.3,4.0,7.3,1094.7,0.0,100.0,100.0,1.0,71.5,0.0,0.0,0.3,1.0,0.0,0.0,284.1,100.0,49.1,48.0,0.8,1.0,0.0,0.0,299.4,311.8,22.6,24.5,1.4,1.5,0.0,0.0,278.3,279.5,30.8,30.3,1.9,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 12:40:24 AM,1,269.2,1,48.7,48.1,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1222.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,364.3,334.4,29.6,28.8,1.5,1.5,0.0,0.0,524.5,508.9,29.4,28.5,1.8,2.0,0.7,0.0,280.8,306.2,19.8,20.1,1.9,2.0,0.0,0.0,7.3,1770.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,434.8,431.6,54.7,58.0,1.1,1.0,0.0,0.0,432.5,373.5,71.2,61.2,1.5,1.5,6.3,7.0,511.2,522.6,41.1,39.5,2.0,2.0,0.0,0.0,244.4,225.7,22.2,21.4,2.1,2.0,1.3,4.0,7.3,1191.3,0.0,100.0,100.0,1.0,29.8,0.0,0.0,0.3,1.0,0.0,0.0,239.3,100.0,36.2,1.0,1.1,1.0,0.0,0.0,387.1,369.6,27.2,25.4,1.3,1.5,0.0,0.0,349.7,369.4,32.8,32.3,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:41:24 AM,1,269.1,1,50.1,50.0,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1479.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,265.2,117.6,30.5,31.0,0.7,1.0,0.0,0.0,316.5,339.9,28.7,29.9,1.6,1.5,0.0,0.0,481.4,582.7,30.8,32.5,1.9,2.0,0.6,0.0,321.5,353.4,21.7,22.8,1.9,2.0,0.0,0.0,7.3,1849.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,418.9,390.7,52.1,49.9,1.1,1.0,0.0,0.0,398.8,431.3,51.1,56.1,1.5,1.5,6.3,7.0,578.0,676.9,73.3,72.3,1.9,2.0,0.0,0.0,296.0,290.2,30.4,26.9,2.1,2.0,1.3,4.0,7.3,948.0,0.0,100.0,100.0,1.0,77.5,0.0,0.0,0.3,1.0,0.0,0.0,20.4,100.0,14.8,47.0,1.2,1.0,0.0,0.0,348.7,408.8,27.1,30.8,1.3,1.5,0.0,0.0,321.4,368.5,31.2,32.1,1.8,2.0,0.0,0.0,42.3,200.0,21.7,37.0,1.8,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:42:24 AM,1,280.3,1,56.6,57.6,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1672.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,244.3,117.6,30.5,31.0,0.7,1.0,0.0,0.0,383.0,351.5,32.7,30.9,1.4,1.5,0.0,0.0,596.8,558.4,38.5,35.9,1.8,2.0,0.7,0.0,360.4,353.2,26.3,26.0,1.9,2.0,0.0,0.0,7.3,1781.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,384.6,354.8,53.0,51.8,1.2,1.0,0.0,0.0,392.9,489.9,79.3,80.0,1.5,1.5,6.3,7.0,541.3,721.5,80.3,80.0,1.9,2.0,0.0,0.0,310.4,263.3,33.3,31.6,2.1,2.0,1.3,4.0,7.3,1021.0,0.0,100.0,100.0,1.0,48.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,1.1,1.0,0.0,0.0,451.2,420.4,33.1,30.8,1.4,1.5,0.0,0.0,384.4,374.4,36.3,35.9,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.7,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:43:24 AM,1,269.1,1,51.3,51.2,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1546.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.2,117.6,30.5,31.0,1.0,1.0,0.0,0.0,353.3,368.1,31.2,32.7,1.5,1.5,0.0,0.0,517.9,533.4,31.2,31.6,1.8,2.0,0.7,0.0,343.0,349.9,24.4,24.5,1.8,2.0,0.0,0.0,7.3,1658.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,341.1,382.0,39.0,41.3,1.2,1.0,0.0,0.0,379.1,382.1,70.1,70.1,1.4,1.5,6.2,7.0,520.6,550.8,64.0,74.0,1.9,2.0,0.0,0.0,289.9,248.4,29.3,26.4,2.1,2.0,1.3,4.0,7.3,1091.5,0.0,100.0,100.0,0.7,13.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,353.1,361.0,25.4,25.4,1.5,1.5,0.0,0.0,314.8,326.9,31.4,32.4,2.1,2.0,0.0,0.0,255.1,200.0,37.1,38.0,1.5,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:44:24 AM,1,280.3,1,55.9,56.1,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1321.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.0,1.0,0.0,0.0,363.5,329.2,30.4,28.9,1.5,1.5,0.0,0.0,540.1,526.8,32.8,32.5,1.9,2.0,0.6,0.0,353.0,345.6,24.5,24.2,1.8,2.0,0.0,0.0,7.3,1714.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,395.3,435.0,76.2,80.0,1.1,1.0,0.0,0.0,383.6,454.7,79.3,80.0,1.4,1.5,6.2,7.0,534.9,617.6,80.3,80.0,1.9,2.0,0.0,0.0,264.3,268.7,25.5,23.8,2.1,2.0,1.3,4.0,7.3,1438.2,0.0,100.0,100.0,1.0,23.5,0.0,0.0,0.3,1.0,0.0,0.0,261.0,100.0,48.7,49.0,0.7,1.0,0.0,0.0,407.6,401.1,30.9,30.4,1.4,1.5,0.0,0.0,335.8,297.3,30.6,30.3,2.2,2.0,0.0,0.0,268.0,200.0,37.1,38.0,1.4,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:45:24 AM,1,280.3,1,56.2,56.6,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1500.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.2,117.6,30.9,31.5,0.9,1.0,0.0,0.0,300.5,326.7,27.7,29.4,1.4,1.5,0.0,0.0,497.3,530.9,30.5,31.1,1.9,2.0,0.6,0.0,363.2,373.8,26.8,28.3,1.8,2.0,0.0,0.0,7.3,1649.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.9,0.0,389.9,429.0,79.1,80.0,1.0,1.0,0.0,0.0,375.5,406.0,79.3,80.0,1.4,1.5,6.2,7.0,509.2,460.9,63.0,53.2,1.9,2.0,0.0,0.0,241.0,243.5,24.3,22.2,2.1,2.0,1.3,4.0,7.3,1330.9,0.0,100.0,100.0,0.7,53.7,0.0,0.0,0.3,1.0,0.0,0.0,262.2,100.0,48.7,49.0,0.9,1.0,0.0,0.0,361.7,389.3,28.7,30.4,1.5,1.5,0.0,0.0,261.7,264.1,28.0,29.0,2.2,2.0,0.0,0.0,266.6,200.0,37.1,38.0,1.6,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:46:24 AM,1,282.0,1,63.7,64.5,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1713.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,254.7,117.6,30.9,31.5,0.8,1.0,0.0,0.0,359.6,366.9,32.0,33.8,1.5,1.5,0.0,0.0,535.5,568.0,35.3,37.1,1.9,2.0,0.6,0.0,449.9,404.1,30.4,31.1,1.9,2.0,0.0,0.0,7.3,1775.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,405.5,383.0,70.8,69.1,1.0,1.0,0.0,0.0,390.2,425.9,79.3,80.0,1.4,1.5,6.2,7.0,544.0,648.5,82.1,80.0,1.8,2.0,0.0,0.0,308.2,255.7,33.3,29.8,2.2,2.0,1.3,4.0,7.3,1134.5,0.0,100.0,100.0,1.0,50.9,0.0,0.0,0.3,1.0,0.0,0.0,20.4,100.0,9.3,1.0,1.1,1.0,0.0,0.0,428.9,392.8,31.8,29.0,1.5,1.5,0.0,0.0,259.2,255.0,28.5,28.5,2.2,2.0,0.0,0.0,282.2,200.0,37.1,38.0,1.8,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:47:24 AM,1,282.0,1,59.8,62.1,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1652.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,250.9,117.6,30.9,31.5,0.8,1.0,0.0,0.0,354.4,374.2,32.0,32.7,1.5,1.5,0.0,0.0,555.8,548.3,35.3,35.3,2.0,2.0,0.7,0.0,387.2,405.2,26.0,26.0,1.9,2.0,0.0,0.0,7.3,1689.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,370.2,367.5,48.8,44.7,1.0,1.0,0.0,0.0,384.7,439.8,79.3,80.0,1.3,1.5,6.2,7.0,536.3,606.5,82.0,80.0,1.8,2.0,0.0,0.0,277.1,232.5,27.2,24.8,2.2,2.0,1.3,4.0,7.3,1274.2,0.0,100.0,100.0,1.0,33.2,0.0,0.0,0.3,1.0,0.0,0.0,180.1,100.0,39.2,49.5,1.2,1.0,0.0,0.0,335.6,358.0,25.9,26.5,1.6,1.5,0.0,0.0,274.4,274.7,31.0,32.3,2.0,2.0,0.0,0.0,274.2,200.0,37.1,37.5,2.0,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:48:24 AM,1,282.0,1,58.4,58.3,0,5.0,0,0.1,20.0,33.0,1.0,8.5,0.0,0.0,1706.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,281.1,117.6,30.9,31.5,0.9,1.0,0.0,0.0,382.5,332.5,29.6,28.4,1.5,1.5,0.0,0.0,532.7,534.1,29.1,29.1,2.0,2.0,0.9,0.0,406.0,378.9,24.9,23.7,1.9,2.0,0.0,0.0,7.2,1857.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,399.5,411.1,39.8,40.4,1.0,1.0,0.0,0.0,443.8,440.6,79.3,77.0,1.3,1.5,6.2,7.0,609.5,596.6,82.0,72.0,1.8,2.0,0.0,0.0,263.5,209.7,23.4,21.3,2.3,2.0,1.3,4.0,7.2,996.4,0.0,100.0,100.0,1.0,35.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,457.4,389.9,28.0,23.8,1.5,1.5,0.0,0.0,326.4,293.6,30.3,28.2,1.9,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.4
3/25/2020 12:49:24 AM,1,280.3,1,54.8,54.7,0,5.0,0,0.1,20.0,33.0,1.0,8.6,0.0,0.0,1375.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,358.8,315.0,27.5,27.4,1.5,1.5,0.0,0.0,568.1,515.6,28.2,27.2,2.0,2.0,0.8,0.0,451.5,393.6,24.4,23.9,2.0,2.0,0.0,0.0,7.3,1988.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,442.5,398.0,43.2,38.3,1.0,1.0,0.0,0.0,476.1,387.4,63.0,61.1,1.4,1.5,6.2,7.0,661.9,589.9,80.4,80.4,1.9,2.0,0.0,0.0,265.2,231.1,25.5,23.1,2.3,2.0,1.4,4.0,7.3,987.2,0.0,100.0,100.0,1.0,47.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,1.0,0.0,0.0,378.8,389.9,24.1,28.1,1.5,1.5,0.0,0.0,371.0,302.1,33.0,29.6,2.0,2.0,0.0,0.0,0.2,200.0,3.5,1.0,2.1,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 12:50:24 AM,1,269.2,1,51.6,51.7,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1479.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,253.9,117.6,31.3,32.0,1.0,1.0,0.0,0.0,289.5,344.8,27.4,30.1,1.5,1.5,0.0,0.0,466.3,558.4,29.1,31.6,2.0,2.0,0.5,0.0,377.5,383.9,26.7,26.7,2.0,2.0,0.0,0.0,7.2,1605.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.9,0.0,341.4,389.5,36.2,39.7,1.0,1.0,0.0,0.0,358.7,441.9,41.8,46.6,1.4,1.5,6.2,7.0,523.6,529.1,55.1,56.2,1.9,2.0,0.0,0.0,234.1,260.3,25.4,26.8,2.3,2.0,1.4,4.0,7.2,1205.0,0.0,100.0,100.0,1.0,49.0,0.0,0.0,0.3,1.0,0.0,0.0,281.3,100.0,49.2,48.5,0.7,1.0,0.0,0.0,399.9,403.1,29.1,28.3,1.6,1.5,0.0,0.0,308.2,314.8,32.7,32.8,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:51:24 AM,1,280.3,1,54.4,54.5,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1395.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,403.7,379.1,33.3,32.1,1.6,1.5,0.0,0.0,567.8,532.8,33.8,33.4,2.0,2.0,0.7,0.0,366.7,363.8,24.1,24.1,2.1,2.0,0.0,0.0,7.3,1795.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,406.8,376.3,55.6,54.3,1.1,1.0,0.0,0.0,409.3,464.4,79.4,80.0,1.4,1.5,6.1,7.0,565.6,465.2,81.3,80.4,2.0,2.0,0.0,0.0,292.9,224.8,27.2,25.9,2.3,2.0,1.4,4.0,7.3,1229.6,0.0,100.0,100.0,1.0,45.0,0.0,0.0,0.3,1.0,0.0,0.0,298.2,100.0,49.2,48.5,1.0,1.0,0.0,0.0,374.4,363.7,25.4,23.9,1.6,1.5,0.0,0.0,314.5,305.2,29.2,28.5,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:52:24 AM,1,273.9,1,53.4,53.4,0,5.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1636.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,264.2,117.6,31.8,32.0,0.7,1.0,0.0,0.0,364.6,352.6,30.7,30.7,1.5,1.5,0.0,0.0,529.4,503.0,30.9,30.1,2.0,2.0,0.7,0.0,370.9,338.9,26.0,23.4,2.2,2.0,0.0,0.0,7.2,1663.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,377.0,406.0,49.0,50.9,1.1,1.0,0.0,0.0,396.8,400.0,79.3,80.0,1.4,1.5,6.1,7.0,518.3,572.9,56.0,54.6,2.1,2.0,0.0,0.0,230.8,240.6,22.4,25.8,2.3,2.0,1.4,4.0,7.2,1047.2,0.0,100.0,100.0,0.7,16.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,405.9,379.8,29.9,28.6,1.5,1.5,0.0,0.0,306.6,359.2,31.4,34.4,1.9,2.0,0.0,0.0,208.6,200.0,28.8,1.0,1.7,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:53:24 AM,1,275.5,1,55.0,55.7,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1610.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,275.7,117.6,31.8,32.0,0.7,1.0,0.0,0.0,349.8,334.3,28.9,28.5,1.5,1.5,0.0,0.0,517.4,525.1,30.7,31.2,2.1,2.0,0.8,0.0,339.7,324.5,22.5,21.6,2.2,2.0,0.0,0.0,7.2,1801.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,420.7,398.1,63.8,63.0,1.0,1.0,0.0,0.0,410.6,489.3,79.3,80.0,1.4,1.5,6.1,7.0,564.5,564.7,80.3,80.0,2.0,2.0,0.0,0.0,250.7,219.2,25.3,24.1,2.2,2.0,1.4,4.0,7.2,1042.5,0.0,100.0,100.0,1.0,33.3,0.0,0.0,0.3,1.0,0.0,0.0,94.7,100.0,21.0,1.0,1.1,1.0,0.0,0.0,346.4,362.6,24.5,26.8,1.5,1.5,0.0,0.0,369.5,336.7,35.4,35.4,1.9,2.0,0.0,0.0,0.2,200.0,9.8,38.0,1.6,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:54:24 AM,1,282.0,1,60.9,61.4,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1572.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,282.2,117.6,31.8,32.0,1.0,1.0,0.0,0.0,323.6,333.5,28.2,30.3,1.4,1.5,0.0,0.0,530.1,497.4,30.7,29.1,2.1,2.0,0.8,0.0,311.2,320.6,21.4,21.9,2.3,2.0,0.0,0.0,7.2,1798.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.7,0.0,406.0,378.8,47.8,44.8,1.1,1.0,0.0,0.0,420.6,444.6,79.3,80.0,1.4,1.5,6.1,7.0,581.6,618.9,80.3,80.0,1.9,2.0,0.0,0.0,253.5,250.1,24.4,24.4,2.2,2.0,1.3,4.0,7.2,1226.6,0.0,100.0,100.0,1.0,33.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,1.0,0.0,0.0,402.3,386.8,29.7,29.1,1.6,1.5,0.0,0.0,349.7,356.9,32.7,33.4,2.0,2.0,0.0,0.0,290.7,200.0,37.3,37.5,1.5,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:55:24 AM,1,280.3,1,56.3,57.1,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1227.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,368.7,381.1,30.5,30.7,1.6,1.5,0.0,0.0,529.7,558.6,30.0,30.4,2.1,2.0,0.8,0.0,296.3,308.0,20.2,20.5,2.4,2.0,0.0,0.0,7.1,1808.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.6,0.0,375.4,388.3,36.8,36.8,1.1,1.0,0.0,0.0,419.4,449.0,52.9,63.9,1.4,1.5,6.1,7.0,600.3,675.1,79.3,80.0,2.0,2.0,0.0,0.0,260.7,262.1,24.2,24.2,2.2,2.0,1.3,4.0,7.1,1415.2,0.0,100.0,100.0,1.0,35.3,0.0,0.0,0.3,1.0,0.0,0.0,290.1,100.0,49.1,50.0,0.8,1.0,0.0,0.0,321.0,344.2,24.5,24.8,1.6,1.5,0.0,0.0,321.7,314.9,29.2,27.3,2.0,2.0,0.0,0.0,295.6,200.0,35.8,35.5,1.6,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:56:24 AM,1,282.0,1,62.9,63.3,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,377.2,354.7,30.4,30.4,1.5,1.5,0.0,0.0,560.7,524.0,35.1,35.6,2.1,2.0,0.5,0.0,251.7,295.0,19.0,18.9,2.4,2.0,0.0,0.0,7.1,1775.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.4,0.0,373.7,372.7,44.2,45.7,1.1,1.0,0.0,0.0,412.5,451.9,79.4,80.0,1.4,1.5,6.1,7.0,567.5,528.7,70.0,63.0,2.2,2.0,0.0,0.0,279.6,241.0,26.2,25.0,2.2,2.0,1.3,4.0,7.1,1564.0,0.0,100.0,100.0,1.0,47.5,0.0,0.0,0.3,1.0,0.0,0.0,291.9,100.0,49.1,49.5,0.9,1.0,0.0,0.0,434.1,347.5,31.0,28.2,1.5,1.5,0.0,0.0,371.7,347.0,35.3,35.9,2.0,2.0,0.0,0.0,275.0,200.0,35.8,35.5,1.8,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:57:24 AM,1,273.9,1,52.7,50.7,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1464.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,288.2,117.6,31.8,32.0,0.8,1.0,0.0,0.0,292.8,337.0,25.7,24.9,1.5,1.5,0.0,0.0,491.8,503.7,27.5,27.1,2.1,2.0,0.5,0.0,267.0,270.7,19.8,20.0,2.4,2.0,0.0,0.0,7.0,1710.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,408.8,390.9,43.9,42.3,1.1,1.0,0.0,0.0,425.8,408.8,52.8,48.2,1.4,1.5,6.1,7.0,502.3,449.9,39.1,35.0,2.3,2.0,0.0,0.0,235.5,201.2,21.2,18.3,2.3,2.0,1.4,4.0,7.0,1174.2,0.0,100.0,100.0,1.0,51.8,0.0,0.0,0.3,1.0,0.0,0.0,24.0,100.0,10.0,1.0,1.1,1.0,0.0,0.0,365.2,350.9,24.5,23.1,1.5,1.5,0.0,0.0,298.2,297.4,28.3,28.3,2.1,2.0,0.0,0.0,299.1,200.0,35.8,35.0,2.0,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.4
3/25/2020 12:58:24 AM,1,269.2,1,47.9,49.9,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1412.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,267.0,117.6,30.1,30.0,0.8,1.0,0.0,0.0,314.6,339.4,27.0,28.6,1.5,1.5,0.0,0.0,483.0,509.1,27.5,27.8,2.1,2.0,0.5,0.0,259.8,284.5,19.1,20.5,2.4,2.0,0.0,0.0,7.0,1610.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,403.1,422.7,41.9,44.1,1.1,1.0,0.0,0.0,398.8,473.5,48.1,58.1,1.5,1.5,6.1,7.0,465.6,555.8,37.4,40.3,2.2,2.0,0.0,0.0,203.9,214.7,19.5,19.3,2.2,2.0,1.3,4.0,7.0,1152.2,0.0,100.0,100.0,1.0,51.7,0.0,0.0,0.3,1.0,0.0,0.0,247.7,100.0,44.7,49.0,1.3,1.0,0.0,0.0,382.1,349.9,28.4,25.6,1.5,1.5,0.0,0.0,296.0,320.4,30.1,31.6,2.2,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.3,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:59:24 AM,1,273.9,1,51.3,50.8,0,5.0,0,0.1,20.0,33.0,1.0,8.4,0.0,0.0,1560.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,268.8,117.6,30.1,30.0,0.9,1.0,0.0,0.0,386.9,380.3,31.6,31.6,2.1,1.5,0.0,0.0,511.3,532.8,29.2,29.2,2.0,2.0,0.4,0.0,271.4,237.3,19.6,17.7,2.3,2.0,0.0,0.0,6.9,1892.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,438.9,422.7,63.2,61.1,1.1,1.0,0.0,0.0,401.8,436.5,45.9,43.9,1.5,1.5,6.1,7.0,563.9,537.1,58.0,55.4,2.1,2.0,0.0,0.0,320.4,290.6,32.6,31.1,2.1,2.0,1.3,4.0,6.9,855.2,0.0,100.0,100.0,1.0,48.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.1,1.0,0.0,0.0,370.5,380.2,27.6,26.3,1.5,1.5,0.0,0.0,279.7,249.9,27.4,25.9,2.2,2.0,0.0,0.0,15.0,200.0,12.4,1.0,2.2,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 1:00:24 AM,1,269.2,1,49.2,49.0,0,5.0,0,0.1,20.0,33.0,1.0,8.6,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,394.0,380.3,28.2,28.8,2.3,1.5,0.0,0.0,556.0,521.9,31.5,29.9,2.0,2.0,0.5,0.0,244.3,233.4,16.9,17.2,2.3,2.0,0.0,0.0,6.8,2039.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,454.1,422.7,45.9,45.7,1.1,1.0,0.0,0.0,477.2,443.7,79.4,79.4,1.6,1.5,6.1,7.0,637.4,583.9,68.3,68.3,2.2,2.0,0.0,0.0,332.6,277.5,29.3,26.0,2.1,2.0,1.3,4.0,6.8,920.0,0.0,100.0,100.0,1.0,49.7,0.0,0.0,0.3,1.0,0.0,0.0,11.4,100.0,11.2,21.2,1.1,1.0,0.0,0.0,401.8,354.0,27.6,26.2,1.5,1.5,0.0,0.0,289.4,265.9,28.8,28.1,2.2,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 1:01:24 AM,1,261.0,1,43.6,42.7,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1458.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,259.1,117.6,30.1,30.0,1.0,1.0,0.0,0.0,342.0,380.3,28.0,30.3,1.8,1.5,0.0,0.0,506.4,499.3,30.0,30.0,1.9,2.0,0.7,0.0,250.4,235.5,19.0,18.4,2.2,2.0,0.0,0.0,6.8,1639.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,390.8,422.7,39.4,39.9,1.1,1.0,0.0,0.0,421.9,367.7,52.9,51.9,1.5,1.5,6.2,7.0,471.4,358.3,35.2,33.1,2.1,2.0,0.0,0.0,213.8,186.3,20.2,18.5,2.2,2.0,1.3,4.0,6.8,861.2,0.0,100.0,100.0,1.0,51.3,0.0,0.0,0.3,1.0,0.0,0.0,99.5,100.0,23.5,23.5,1.1,1.0,0.0,0.0,337.6,360.2,23.1,25.2,1.5,1.5,0.0,0.0,200.4,215.9,23.6,24.5,2.3,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:02:24 AM,1,256.3,1,43.1,42.5,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,398.7,380.3,30.4,29.6,1.6,1.5,0.0,0.0,531.6,511.1,30.0,29.2,2.0,2.0,0.7,0.0,199.2,219.2,16.3,16.9,3.3,2.0,0.0,0.0,6.8,1674.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,416.5,422.7,45.9,46.0,1.1,1.0,0.0,0.0,415.0,388.0,44.9,42.8,1.5,1.5,6.2,7.0,496.8,530.5,41.9,43.4,2.1,2.0,0.0,0.0,209.1,198.7,20.3,18.7,2.1,2.0,1.3,4.0,6.8,1048.6,0.0,100.0,100.0,1.0,52.3,0.0,0.0,0.3,1.0,0.0,0.0,1.6,100.0,1.8,1.0,1.1,1.0,0.0,0.0,336.8,354.8,23.0,21.1,2.4,1.5,0.0,0.0,247.3,255.4,28.8,30.1,2.2,2.0,0.0,0.0,274.6,200.0,35.7,36.0,1.8,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:03:24 AM,1,269.1,1,51.5,51.3,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1490.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,278.6,117.6,30.1,30.5,0.7,1.0,0.0,0.0,397.6,380.3,31.2,30.4,1.6,1.5,0.0,0.0,484.1,505.2,26.6,27.1,2.0,2.0,0.8,0.0,214.4,219.2,16.9,16.9,2.5,2.0,0.0,0.0,6.8,1899.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,405.0,422.7,37.9,36.4,1.1,1.0,0.0,0.0,447.4,456.1,60.1,60.2,1.4,1.5,6.1,7.0,606.7,590.8,63.3,53.8,2.0,2.0,0.0,0.0,294.7,295.6,28.5,28.5,2.0,2.0,1.3,4.0,6.8,863.0,0.0,100.0,100.0,1.0,51.7,0.0,0.0,0.3,1.0,0.0,0.0,49.2,100.0,20.1,49.0,1.1,1.0,0.0,0.0,352.8,354.8,23.0,23.0,2.2,1.5,0.0,0.0,223.0,227.4,26.8,28.7,2.1,2.0,0.0,0.0,0.2,200.0,1.5,1.0,1.6,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
