DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 1:04:24 AM,1,282.0,1,58.7,60.1,0,5.0,0,0.1,20.0,32.0,1.0,8.3,0.0,0.0,1418.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,243.5,117.6,30.1,25.1,0.7,1.0,0.0,0.0,378.0,380.3,32.8,27.8,1.5,1.5,0.0,0.0,476.0,543.2,32.3,34.5,2.0,2.0,0.7,0.0,236.3,219.2,19.9,19.9,2.1,2.0,0.0,0.0,6.7,1807.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,386.2,426.8,67.1,77.1,1.2,1.0,0.0,0.0,389.9,502.8,79.4,80.0,1.4,1.5,6.1,7.0,533.0,616.4,80.4,80.0,2.0,2.0,0.0,0.0,350.4,352.7,45.5,45.2,2.0,2.0,1.3,4.0,6.7,1321.6,0.0,100.0,100.0,1.0,51.9,0.0,0.0,0.3,1.0,0.0,0.0,271.8,100.0,48.8,49.5,1.1,1.0,0.0,0.0,342.9,354.8,27.9,28.0,1.8,1.5,0.0,0.0,275.0,269.6,31.0,31.0,2.0,2.0,0.0,0.0,235.2,200.0,35.7,37.0,2.5,2.0,0.0,0.0,6.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:05:24 AM,1,282.0,1,61.4,61.4,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,121.1,117.6,14.8,14.8,0.7,1.0,0.0,0.0,382.2,397.7,30.6,30.5,1.4,1.5,0.0,0.0,577.2,522.9,32.8,31.3,1.9,2.0,0.6,0.0,229.6,219.2,17.4,16.9,1.8,2.0,0.0,0.0,6.8,2100.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,459.0,402.6,52.7,51.4,1.1,1.0,0.0,0.0,459.7,454.8,79.4,76.8,1.4,1.5,6.1,7.0,596.0,426.3,56.1,53.1,2.0,2.0,0.0,0.0,396.4,352.7,37.2,35.2,2.8,2.0,1.3,4.0,6.8,1084.0,0.0,100.0,100.0,1.0,52.2,0.0,0.0,0.3,1.0,0.0,0.0,37.8,100.0,12.2,1.0,1.1,1.0,0.0,0.0,378.3,354.8,23.0,22.3,1.6,1.5,0.0,0.0,271.4,271.8,26.4,27.4,1.8,2.0,0.0,0.0,204.1,200.0,27.9,27.9,2.0,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:06:24 AM,1,273.9,1,53.6,51.6,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,120.6,117.6,14.8,1.0,0.7,1.0,0.0,0.0,380.0,386.6,30.3,30.6,1.5,1.5,0.0,0.0,497.3,543.6,26.7,27.8,1.9,2.0,0.6,0.0,239.9,219.2,17.9,17.1,1.6,2.0,0.0,0.0,6.9,1826.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,409.8,418.4,37.9,36.5,1.1,1.0,0.0,0.0,449.6,481.4,51.0,49.0,1.4,1.5,6.1,7.0,472.0,543.7,33.2,38.2,2.0,2.0,0.0,0.0,357.3,352.7,30.3,28.5,2.5,2.0,1.3,4.0,6.9,1234.3,0.0,100.0,100.0,1.0,52.7,0.0,0.0,0.3,1.0,0.0,0.0,156.7,100.0,32.7,49.0,1.2,1.0,0.0,0.0,336.8,354.8,23.7,26.0,1.5,1.5,0.0,0.0,323.2,321.5,29.3,29.0,1.7,2.0,0.0,0.0,194.9,200.0,28.7,28.7,1.8,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 1:07:24 AM,1,269.2,1,51.7,49.7,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1184.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,30.5,0.7,1.0,0.0,0.0,395.9,364.9,28.7,28.9,1.5,1.5,0.0,0.0,522.3,501.5,27.9,27.3,2.0,2.0,0.6,0.0,237.4,219.2,17.8,17.6,1.5,2.0,0.0,0.0,6.9,1988.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,423.9,400.4,41.9,39.2,1.2,1.0,0.0,0.0,466.4,449.1,71.1,68.3,2.4,1.5,6.1,7.0,571.2,577.1,50.2,52.1,2.0,2.0,0.0,0.0,372.0,352.7,33.3,31.7,2.5,2.0,1.3,4.0,6.9,1110.0,0.0,100.0,100.0,1.0,52.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,382.1,353.3,24.6,23.4,1.5,1.5,0.0,0.0,321.7,330.3,31.4,31.4,1.8,2.0,0.0,0.0,196.5,200.0,28.2,29.4,1.8,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 1:08:24 AM,1,275.5,1,56.3,56.9,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,272.9,117.6,30.5,31.0,0.7,1.0,0.0,0.0,353.9,331.1,30.0,28.1,1.5,1.5,0.0,0.0,458.9,511.3,28.6,30.5,1.9,2.0,0.5,0.0,256.8,276.2,19.3,20.6,1.4,2.0,0.0,0.0,6.9,1910.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.2,0.0,392.4,400.4,40.2,40.9,1.2,1.0,0.0,0.0,441.3,449.1,79.4,80.0,2.1,1.5,6.0,7.0,566.1,560.0,55.1,56.9,2.0,2.0,0.0,0.0,355.9,352.7,33.5,33.3,2.5,2.0,1.3,4.0,6.9,1097.7,0.0,100.0,100.0,0.7,51.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,1.0,0.0,0.0,354.8,365.4,26.7,27.8,1.5,1.5,0.0,0.0,344.9,350.0,32.9,32.9,1.7,2.0,0.0,0.0,204.5,200.0,30.5,30.7,1.8,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.4
3/25/2020 1:09:24 AM,1,282.0,1,61.0,61.7,0,5.0,0,0.1,20.0,32.0,1.0,8.3,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,237.2,117.6,30.5,31.0,0.7,1.0,0.0,0.0,330.2,364.7,31.1,31.1,1.5,1.5,0.0,0.0,545.9,539.3,37.0,37.7,2.0,2.0,0.6,0.0,265.6,269.7,21.9,21.9,1.3,2.0,0.0,0.0,6.9,1735.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,369.4,417.0,64.3,74.3,1.1,1.0,0.0,0.0,368.6,449.1,79.4,80.0,1.9,1.5,6.0,7.0,513.3,560.0,80.4,80.0,2.0,2.0,0.0,0.0,344.0,352.7,47.6,47.0,2.6,2.0,1.3,4.0,6.9,1404.5,0.0,100.0,100.0,1.0,52.2,0.0,0.0,0.3,1.0,0.0,0.0,250.7,100.0,48.5,49.5,0.7,1.0,0.0,0.0,359.5,357.4,26.7,30.5,1.5,1.5,0.0,0.0,378.1,375.9,37.2,36.9,1.8,2.0,0.0,0.0,244.4,243.7,35.3,35.3,1.9,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:10:24 AM,1,286.8,1,66.4,64.4,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1328.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,3.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,428.4,402.1,34.6,33.3,1.4,1.5,0.0,0.0,567.6,535.2,35.3,33.4,1.9,2.0,0.2,0.0,285.0,269.9,21.9,21.4,1.3,2.0,0.0,0.0,6.8,1872.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.3,0.0,414.7,425.2,79.0,80.0,1.1,1.0,0.0,0.0,399.6,449.1,79.4,80.0,1.7,1.5,6.0,7.0,555.5,560.0,80.4,80.0,2.0,2.0,0.0,0.0,373.4,352.7,47.6,43.4,2.7,2.0,1.3,4.0,6.8,1443.0,0.0,100.0,100.0,0.7,52.9,0.0,0.0,0.3,1.0,0.0,0.0,284.0,100.0,48.5,49.5,0.9,1.0,0.0,0.0,339.5,355.5,24.2,26.2,1.6,1.5,0.0,0.0,379.2,368.7,35.8,35.3,1.8,2.0,0.0,0.0,239.2,229.4,33.7,32.9,2.0,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 1:11:24 AM,1,280.3,1,55.9,56.0,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1492.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,262.3,117.6,30.9,31.5,1.0,1.0,0.0,0.0,360.7,337.1,29.2,28.5,1.5,1.5,0.0,0.0,509.2,490.5,28.9,27.2,1.9,2.0,0.5,0.0,266.7,269.9,20.2,18.6,1.3,2.0,0.0,0.0,6.9,1886.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,424.2,404.8,74.8,73.4,1.1,1.0,0.0,0.0,413.2,449.1,79.4,80.0,1.6,1.5,6.0,7.0,566.1,560.0,73.0,70.4,2.0,2.0,0.0,0.0,335.7,309.6,32.2,30.1,2.8,2.0,1.3,4.0,6.9,1130.1,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.1,1.0,0.0,0.0,362.5,362.1,26.7,25.2,1.5,1.5,0.0,0.0,386.1,381.9,32.9,31.2,1.8,2.0,0.0,0.0,208.3,217.3,29.3,28.8,2.1,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:12:24 AM,1,273.9,1,49.7,51.7,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1011.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,300.2,331.1,26.1,30.1,1.5,1.5,0.0,0.0,424.6,506.5,25.0,27.1,1.9,2.0,0.9,0.0,245.8,296.7,18.0,19.8,1.3,2.0,0.0,0.0,6.8,1863.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,417.3,379.5,46.8,46.0,1.1,1.0,0.0,0.0,433.0,449.1,79.4,79.3,1.5,1.5,6.0,7.0,552.9,560.0,50.2,51.3,2.0,2.0,0.0,0.0,317.6,295.5,28.3,26.0,2.8,2.0,1.3,4.0,6.8,1406.0,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,293.6,100.0,49.8,50.5,1.2,1.0,0.0,0.0,333.4,347.9,23.1,24.1,1.5,1.5,0.0,0.0,380.0,381.9,32.5,32.5,1.8,2.0,0.0,0.0,199.8,200.0,28.4,28.3,2.3,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 1:13:24 AM,1,275.5,1,53.9,54.2,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1546.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,269.4,117.6,31.4,32.0,0.6,1.0,0.0,0.0,362.1,332.4,32.4,34.0,1.5,1.5,0.0,0.0,478.1,525.3,31.6,32.8,1.9,2.0,0.6,0.0,313.5,315.9,23.3,23.3,1.3,2.0,0.0,0.0,6.8,1780.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,371.2,364.8,38.8,36.3,1.1,1.0,0.0,0.0,412.0,434.4,79.4,80.0,1.5,1.5,6.0,7.0,551.8,560.0,65.4,64.9,2.0,2.0,0.0,0.0,301.5,293.1,27.5,27.4,2.9,2.0,1.3,4.0,6.8,1117.7,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,385.7,341.9,26.1,25.5,1.5,1.5,0.0,0.0,366.5,381.9,34.0,34.6,1.8,2.0,0.0,0.0,188.9,200.0,28.3,28.3,2.3,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:14:24 AM,1,269.2,1,48.8,48.2,0,5.0,0,0.0,20.0,32.0,1.0,8.3,0.0,0.0,1687.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,262.8,117.6,31.4,32.0,0.7,1.0,0.0,0.0,401.8,390.5,34.6,34.7,1.4,1.5,0.0,0.0,549.2,555.5,35.7,35.8,1.8,2.0,0.7,0.0,349.9,338.4,26.0,25.0,1.4,2.0,0.0,0.0,6.8,1690.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,382.3,401.5,47.1,47.6,1.1,1.0,0.0,0.0,397.6,349.8,62.0,60.2,1.5,1.5,6.0,7.0,492.4,459.8,44.2,41.1,2.1,2.0,0.0,0.0,293.4,302.8,27.5,27.9,2.9,2.0,1.3,4.0,6.8,901.4,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,1.0,0.0,0.0,339.0,344.8,24.0,24.0,1.5,1.5,0.0,0.0,371.7,381.9,35.4,36.0,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.4,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.3
3/25/2020 1:15:24 AM,1,280.3,1,55.1,56.8,0,5.0,0,0.1,20.0,32.0,1.0,8.2,0.0,0.0,1540.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,246.2,117.6,31.4,32.0,1.0,1.0,0.0,0.0,358.5,327.6,31.5,30.0,1.4,1.5,0.0,0.0,539.0,513.2,35.6,35.3,1.8,2.0,0.9,0.0,306.3,319.8,22.6,22.8,1.4,2.0,0.0,0.0,6.9,1656.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,377.5,410.5,79.0,80.0,1.1,1.0,0.0,0.0,365.9,461.8,79.5,80.0,1.5,1.5,6.0,7.0,493.2,549.4,68.4,68.5,2.1,2.0,0.0,0.0,292.6,280.3,33.6,33.1,2.9,2.0,1.3,4.0,6.9,1223.5,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,263.0,100.0,50.6,51.0,0.7,1.0,0.0,0.0,366.9,352.5,30.1,28.9,1.5,1.5,0.0,0.0,375.9,381.9,37.2,37.9,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.3,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:16:24 AM,1,269.1,1,50.0,49.7,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1141.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.1,1.0,0.0,0.0,309.6,305.0,29.1,30.3,1.4,1.5,0.0,0.0,480.6,513.2,27.4,28.2,1.8,2.0,0.9,0.0,307.1,318.3,22.2,20.1,1.4,2.0,0.0,0.0,6.8,1831.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,423.9,409.0,63.8,62.3,1.1,1.0,0.0,0.0,407.3,390.9,60.4,58.1,1.4,1.5,6.0,7.0,573.3,567.8,80.4,78.3,2.1,2.0,0.0,0.0,303.7,272.6,28.3,26.1,3.0,2.0,1.3,4.0,6.8,1213.4,0.0,100.0,100.0,1.0,55.6,0.0,0.0,0.3,1.0,0.0,0.0,317.5,100.0,50.6,49.5,0.9,1.0,0.0,0.0,334.8,338.5,23.5,23.5,1.5,1.5,0.0,0.0,366.5,285.4,30.4,27.1,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.2
3/25/2020 1:17:24 AM,1,273.9,1,51.5,51.0,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1346.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,379.5,365.7,30.7,29.2,1.5,1.5,0.0,0.0,522.0,513.2,29.4,27.9,1.8,2.0,0.8,0.0,379.2,362.3,23.6,23.3,1.5,2.0,0.0,0.0,6.8,1903.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,420.5,381.6,44.9,42.9,1.1,1.0,0.0,0.0,447.9,473.6,79.3,80.0,1.4,1.5,6.0,7.0,613.3,540.7,73.0,71.3,2.0,2.0,0.0,0.0,278.7,253.3,24.1,23.1,3.0,2.0,1.3,4.0,6.8,1063.8,0.0,100.0,100.0,1.0,56.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,370.3,358.0,23.0,22.6,1.5,1.5,0.0,0.0,217.7,235.4,26.9,28.3,2.7,2.0,0.0,0.0,298.9,200.0,36.2,36.5,1.9,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:18:24 AM,1,269.2,1,49.2,51.2,0,5.0,0,0.1,20.0,32.0,1.0,8.3,0.0,0.0,1459.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,254.6,117.6,32.2,33.0,0.8,1.0,0.0,0.0,347.8,370.9,32.0,33.1,1.6,1.5,0.0,0.0,436.9,513.2,29.3,31.5,1.8,2.0,0.8,0.0,349.1,378.1,26.4,25.8,1.5,2.0,0.0,0.0,6.7,1590.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,341.1,371.4,41.2,41.8,1.1,1.0,0.0,0.0,370.6,375.6,70.6,75.9,1.5,1.5,5.9,7.0,503.4,457.1,62.0,55.4,2.2,2.0,0.0,0.0,246.0,244.2,27.6,27.6,3.0,2.0,1.3,4.0,6.7,1171.5,0.0,100.0,100.0,0.7,50.9,0.0,0.0,0.3,1.0,0.0,0.0,246.4,100.0,48.1,1.0,1.2,1.0,0.0,0.0,317.1,340.4,25.6,27.4,1.5,1.5,0.0,0.0,179.3,186.1,25.0,25.0,2.6,2.0,0.0,0.0,239.8,200.0,35.8,35.5,1.9,2.0,0.0,0.0,6.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:19:24 AM,1,269.1,1,48.5,46.5,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1736.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,296.4,117.6,32.2,33.0,0.7,1.0,0.0,0.0,372.5,356.1,29.2,28.9,1.4,1.5,0.0,0.0,540.4,513.2,32.8,31.3,1.8,2.0,0.7,0.0,400.7,362.9,26.4,24.0,1.6,2.0,0.0,0.0,6.8,1661.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,411.5,387.4,41.9,40.0,1.1,1.0,0.0,0.0,412.5,422.0,44.2,41.0,1.5,1.5,6.0,7.0,420.6,398.4,29.5,27.6,2.2,2.0,0.0,0.0,279.3,255.8,26.2,25.1,3.0,2.0,1.3,4.0,6.8,783.4,0.0,100.0,100.0,1.0,49.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.0,1.0,0.0,0.0,377.5,347.1,26.1,24.4,1.5,1.5,0.0,0.0,190.3,185.4,24.1,24.1,2.4,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.3,8.4
3/25/2020 1:20:24 AM,1,269.2,1,51.4,51.2,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1545.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,284.9,117.6,32.2,1.0,1.0,1.0,0.0,0.0,331.0,369.1,29.2,31.1,1.4,1.5,0.0,0.0,462.4,513.2,27.0,28.4,1.7,2.0,0.6,0.0,353.0,361.1,23.5,23.8,1.7,2.0,0.0,0.0,6.9,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,390.1,420.2,43.2,44.3,1.1,1.0,0.0,0.0,385.5,379.7,42.9,41.7,1.4,1.5,6.0,7.0,442.1,482.1,38.4,43.4,2.1,2.0,0.0,0.0,252.7,251.5,23.1,23.3,3.0,2.0,1.3,4.0,6.9,1119.7,0.0,100.0,100.0,1.0,58.1,0.0,0.0,0.3,1.0,0.0,0.0,165.9,100.0,36.1,49.5,0.8,1.0,0.0,0.0,315.5,384.3,23.9,27.9,1.4,1.5,0.0,0.0,182.0,189.7,23.3,23.3,2.2,2.0,0.0,0.0,277.0,200.0,35.8,36.0,2.2,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:21:24 AM,1,275.5,1,55.7,56.0,0,5.0,0,0.0,20.0,32.0,1.0,8.6,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,32.5,1.1,1.0,0.0,0.0,363.5,366.2,27.7,27.7,1.4,1.5,0.0,0.0,465.5,506.2,29.4,31.5,1.7,2.0,0.6,0.0,293.0,345.2,19.0,18.8,1.8,2.0,0.0,0.0,6.9,1905.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,423.1,397.5,36.8,34.9,1.1,1.0,0.0,0.0,447.6,470.2,47.2,48.3,1.4,1.5,6.0,7.0,647.3,653.5,65.1,62.4,2.0,2.0,0.0,0.0,229.8,209.0,19.4,17.8,3.0,2.0,1.3,4.0,6.9,1259.6,0.0,100.0,100.0,1.0,65.0,0.0,0.0,0.3,1.0,0.0,0.0,341.3,100.0,47.6,47.0,0.8,1.0,0.0,0.0,391.6,385.4,26.2,26.2,1.4,1.5,0.0,0.0,251.5,239.7,28.0,27.7,2.0,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 1:22:24 AM,1,282.0,1,58.0,56.7,0,5.0,0,0.0,20.0,32.0,1.0,8.7,0.0,0.0,1471.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,117.6,0.4,1.0,0.8,1.0,0.0,0.0,443.8,382.5,30.9,30.1,1.5,1.5,0.0,0.0,577.5,544.6,31.6,31.2,1.6,2.0,0.7,0.0,374.2,358.1,21.8,21.9,1.9,2.0,0.0,0.0,6.9,2130.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,446.5,367.7,34.8,33.3,1.1,1.0,0.0,0.0,533.5,443.8,69.3,65.6,1.4,1.5,6.0,7.0,732.1,528.1,80.4,80.4,2.0,2.0,0.0,0.0,233.0,207.7,19.6,18.5,3.0,2.0,1.3,4.0,6.9,842.8,0.0,100.0,100.0,1.0,74.5,0.0,0.0,0.3,1.0,0.0,0.0,26.4,100.0,9.6,1.0,1.1,1.0,0.0,0.0,412.6,358.1,24.5,22.1,1.5,1.5,0.0,0.0,130.3,180.9,19.5,22.4,2.1,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 1:23:24 AM,1,269.1,1,49.2,50.6,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1583.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,303.5,117.6,32.2,32.0,0.8,1.0,0.0,0.0,306.9,358.3,27.6,28.4,1.4,1.5,0.0,0.0,510.0,566.9,31.6,33.1,1.6,2.0,0.6,0.0,359.6,402.2,22.9,23.6,2.0,2.0,0.0,0.0,6.9,1724.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,20.4,0.0,341.1,384.4,30.2,31.1,1.1,1.0,0.0,0.0,409.5,462.5,41.1,41.6,1.4,1.5,6.0,7.0,600.4,425.1,56.2,46.2,2.2,2.0,0.0,0.0,227.4,222.0,23.5,22.6,2.9,2.0,1.3,4.0,6.9,950.3,0.0,100.0,100.0,1.0,70.4,0.0,0.0,0.3,1.0,0.0,0.0,186.9,100.0,36.1,45.5,1.3,1.0,0.0,0.0,357.9,362.1,26.7,27.1,1.5,1.5,0.0,0.0,180.1,232.7,25.4,26.7,2.0,2.0,0.0,0.0,0.2,200.0,1.4,1.0,1.9,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:24:24 AM,1,269.2,1,46.8,46.2,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1622.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,281.1,117.6,32.2,31.5,0.7,1.0,0.0,0.0,369.8,352.2,30.4,30.2,1.4,1.5,0.0,0.0,516.0,496.2,33.5,33.1,1.7,2.0,0.8,0.0,326.2,312.6,22.3,21.8,2.0,2.0,0.0,0.0,6.9,1616.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,412.0,401.2,58.1,58.1,1.1,1.0,0.0,0.0,415.3,411.1,73.4,73.4,1.5,1.5,6.0,7.0,388.3,365.1,29.2,26.8,2.3,2.0,0.0,0.0,264.1,212.4,26.3,23.4,2.8,2.0,1.3,4.0,6.9,890.8,0.0,100.0,100.0,1.0,66.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,412.3,390.9,30.3,29.7,1.4,1.5,0.0,0.0,249.3,242.5,28.5,28.0,1.8,2.0,0.0,0.0,35.0,200.0,15.7,1.0,1.7,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:25:24 AM,1,261.1,1,44.0,46.0,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,284.7,117.6,32.2,31.5,1.0,1.0,0.0,0.0,331.9,377.8,28.2,30.3,1.5,1.5,0.0,0.0,462.9,471.5,27.5,27.5,1.9,2.0,0.7,0.0,281.4,304.1,20.2,20.7,2.1,2.0,0.0,0.0,6.8,1650.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,411.5,428.4,58.0,68.0,1.1,1.0,0.0,0.0,390.7,408.8,49.2,50.9,1.6,1.5,6.0,7.0,502.1,497.1,49.4,47.8,2.2,2.0,0.0,0.0,205.8,187.6,20.2,19.5,2.7,2.0,1.3,4.0,6.8,864.4,0.0,100.0,100.0,1.0,65.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.0,1.0,0.0,0.0,361.4,363.1,25.1,25.1,1.5,1.5,0.0,0.0,283.6,288.4,30.8,32.4,1.8,2.0,0.0,0.0,19.3,200.0,18.7,37.5,1.6,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:26:24 AM,1,275.5,1,54.5,54.7,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,381.6,388.8,31.2,31.2,1.3,1.5,0.0,0.0,480.1,531.1,31.0,32.3,1.9,2.0,0.6,0.0,323.9,319.7,22.9,23.1,2.1,2.0,0.0,0.0,6.8,1744.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.3,0.0,423.7,381.9,61.8,56.8,1.1,1.0,0.0,0.0,416.7,453.1,79.4,80.0,1.6,1.5,5.9,7.0,570.0,751.2,80.4,80.0,2.0,2.0,0.0,0.0,183.3,175.2,18.1,16.3,2.6,2.0,1.3,4.0,6.8,1392.3,0.0,100.0,100.0,1.0,68.4,0.0,0.0,0.3,1.0,0.0,0.0,202.9,100.0,33.7,1.0,0.7,1.0,0.0,0.0,430.0,405.1,31.2,30.3,1.4,1.5,0.0,0.0,287.4,278.3,29.6,30.7,1.8,2.0,0.0,0.0,293.1,200.0,37.2,38.0,1.4,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:27:24 AM,1,280.3,1,56.3,56.4,0,5.0,0,0.1,20.0,32.0,1.0,8.5,0.0,0.0,1334.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,60.4,117.6,9.4,1.0,1.0,1.0,0.0,0.0,373.7,364.8,28.8,31.7,1.3,1.5,0.0,0.0,546.2,522.0,33.3,32.6,1.8,2.0,0.7,0.0,325.0,318.0,21.3,21.4,2.2,2.0,0.0,0.0,6.8,1863.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,402.5,358.5,39.8,36.9,1.1,1.0,0.0,0.0,443.7,390.8,62.9,59.1,1.5,1.5,5.9,7.0,628.8,714.3,80.3,80.0,2.0,2.0,0.0,0.0,219.7,202.4,23.5,22.0,2.5,2.0,1.3,4.0,6.8,1192.2,0.0,100.0,100.0,1.0,70.5,0.0,0.0,0.3,1.0,0.0,0.0,3.4,100.0,10.7,47.0,0.9,1.0,0.0,0.0,394.0,366.8,25.4,23.8,1.5,1.5,0.0,0.0,283.3,320.7,29.5,30.8,1.8,2.0,0.0,0.0,296.9,200.0,37.0,36.5,1.5,2.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 1:28:24 AM,1,280.3,1,54.2,54.0,0,5.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1292.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,3.2,117.6,11.3,32.0,0.9,1.0,0.0,0.0,341.5,353.3,28.2,28.2,1.4,1.5,0.0,0.0,539.9,515.8,33.3,31.8,1.8,2.0,0.8,0.0,304.3,283.3,21.7,19.9,2.2,2.0,0.0,0.0,6.7,1751.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,375.1,380.0,40.2,39.8,1.1,1.0,0.0,0.0,417.0,445.5,79.3,80.0,1.5,1.5,5.9,7.0,576.9,369.9,72.1,62.1,2.1,2.0,0.0,0.0,251.0,248.0,26.6,26.2,2.4,2.0,1.3,4.0,6.7,1430.5,0.0,100.0,100.0,1.0,69.4,0.0,0.0,0.3,1.0,0.0,0.0,277.0,100.0,47.0,47.5,0.8,1.0,0.0,0.0,373.9,402.2,28.3,30.3,1.6,1.5,0.0,0.0,324.0,329.4,32.6,32.6,1.8,2.0,0.0,0.0,273.7,200.0,35.8,36.0,1.7,2.0,0.0,0.0,6.7,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:29:24 AM,1,273.9,1,52.0,52.2,0,5.0,0,0.0,20.0,32.0,1.0,8.2,0.0,0.0,1443.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,249.0,117.6,31.8,32.0,0.7,1.0,0.0,0.0,360.5,348.2,32.8,32.8,1.4,1.5,0.0,0.0,467.1,490.0,30.9,32.6,1.8,2.0,0.7,0.0,276.4,279.0,22.5,21.2,2.2,2.0,0.0,0.0,6.7,1564.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,379.4,408.2,78.6,80.0,1.1,1.0,0.0,0.0,368.1,449.9,79.3,80.0,1.5,1.5,5.9,7.0,444.1,468.2,45.4,39.3,2.1,2.0,0.0,0.0,245.8,155.2,27.2,26.1,2.4,2.0,1.3,4.0,6.7,1349.2,0.0,100.0,100.0,1.0,69.3,0.0,0.0,0.3,1.0,0.0,0.0,230.2,100.0,43.7,1.0,1.1,1.0,0.0,0.0,376.9,382.8,30.7,30.7,1.5,1.5,0.0,0.0,319.3,313.6,34.2,33.8,1.9,2.0,0.0,0.0,239.5,200.0,35.8,36.0,1.8,2.0,0.0,0.0,6.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:30:24 AM,1,273.9,1,49.5,49.1,0,5.0,0,0.0,20.0,32.0,1.0,8.4,0.0,0.0,1522.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,274.9,117.6,31.8,32.0,0.9,1.0,0.0,0.0,353.9,375.6,30.7,32.9,1.4,1.5,0.0,0.0,508.0,520.1,30.5,30.2,1.8,2.0,0.8,0.0,272.8,311.5,20.2,20.1,2.1,2.0,0.0,0.0,6.6,1658.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,420.2,412.9,63.7,56.0,1.1,1.0,0.0,0.0,402.4,474.5,62.9,72.9,1.4,1.5,5.9,7.0,536.6,537.4,60.4,60.4,2.1,2.0,0.0,0.0,144.2,150.0,16.6,17.9,2.4,2.0,1.3,4.0,6.6,1094.8,0.0,100.0,100.0,1.0,68.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,47.5,1.3,1.0,0.0,0.0,370.5,350.0,25.3,24.2,1.5,1.5,0.0,0.0,278.6,309.3,28.0,28.0,1.9,2.0,0.0,0.0,269.6,200.0,35.9,1.0,2.0,2.0,0.0,0.0,6.6,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:31:24 AM,1,273.9,1,52.5,52.3,0,5.0,0,0.1,20.0,31.0,1.0,8.6,0.0,0.0,1293.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,391.0,365.8,28.3,28.0,1.4,1.5,0.0,0.0,596.9,568.3,32.8,31.9,1.8,2.0,0.8,0.0,246.2,253.0,17.4,17.5,2.2,2.0,0.0,0.0,6.6,1927.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,463.1,384.3,44.0,42.9,1.1,1.0,0.0,0.0,491.7,476.6,79.4,79.4,1.4,1.5,5.9,7.0,619.4,503.1,52.1,50.1,2.0,2.0,0.0,0.0,197.0,171.8,21.6,19.4,2.3,2.0,1.3,4.0,6.6,1053.2,0.0,100.0,100.0,1.0,69.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,1.1,1.0,0.0,0.0,448.3,360.2,29.7,28.0,1.6,1.5,0.0,0.0,363.8,346.0,32.6,30.9,1.8,2.0,0.0,0.0,0.2,200.0,1.4,36.0,2.2,2.0,0.0,0.0,6.6,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 1:32:24 AM,1,269.2,1,47.8,47.6,0,5.0,0,0.1,20.0,31.0,1.0,8.5,0.0,0.0,1444.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,291.8,117.6,31.8,32.5,1.0,1.0,0.0,0.0,325.0,333.1,26.9,26.9,1.5,1.5,0.0,0.0,547.3,519.0,29.5,28.7,1.8,2.0,0.8,0.0,173.4,216.1,15.4,18.0,2.1,2.0,0.0,0.0,6.6,1814.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,359.2,356.8,32.9,32.9,1.1,1.0,0.0,0.0,429.1,414.4,51.7,47.9,1.5,1.5,5.9,7.0,591.8,523.3,58.5,51.0,2.1,2.0,0.0,0.0,285.5,292.9,28.5,28.5,2.1,2.0,1.3,4.0,6.6,890.6,0.0,100.0,100.0,1.0,69.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.0,1.0,0.0,0.0,311.0,337.8,21.7,20.1,1.6,1.5,0.0,0.0,349.4,365.5,33.2,33.8,1.8,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.0,2.0,0.0,0.0,6.6,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:33:24 AM,1,267.5,1,45.7,45.0,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.8,1.0,0.0,0.0,323.9,357.1,26.9,28.5,1.5,1.5,0.0,0.0,482.8,502.6,27.0,27.4,1.9,2.0,0.9,0.0,292.7,261.3,21.5,19.9,2.0,2.0,0.0,0.0,6.5,1614.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,369.9,390.0,34.1,35.4,1.1,1.0,0.0,0.0,361.7,381.7,32.8,33.7,1.5,1.5,5.9,7.0,454.4,416.5,33.2,31.1,2.2,2.0,0.0,0.0,287.6,220.5,28.3,24.3,2.1,2.0,1.3,4.0,6.5,1280.3,0.0,100.0,100.0,1.0,69.9,0.0,0.0,0.3,1.0,0.0,0.0,305.0,100.0,48.4,48.5,0.7,1.0,0.0,0.0,368.1,360.1,27.8,26.3,1.6,1.5,0.0,0.0,362.1,346.4,33.0,33.0,1.9,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.0,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:34:24 AM,1,269.1,1,52.8,52.9,0,5.0,0,0.1,20.0,31.0,1.0,8.3,0.0,0.0,1488.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,267.7,117.6,32.2,32.5,0.6,1.0,0.0,0.0,351.4,375.5,31.7,32.5,1.5,1.5,0.0,0.0,445.5,532.3,30.8,32.7,1.9,2.0,0.9,0.0,334.2,332.7,25.0,25.4,1.9,2.0,0.0,0.0,6.5,1444.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,379.6,425.9,51.3,51.4,1.1,1.0,0.0,0.0,374.4,400.2,54.2,55.2,1.5,1.5,5.9,7.0,397.4,532.6,31.2,28.5,2.1,2.0,0.0,0.0,155.3,115.4,17.4,16.6,2.1,2.0,1.3,4.0,6.5,1352.2,0.0,100.0,100.0,1.0,69.9,0.0,0.0,0.3,1.0,0.0,0.0,271.5,100.0,48.4,47.0,0.9,1.0,0.0,0.0,335.1,380.8,28.0,28.4,1.5,1.5,0.0,0.0,315.1,377.6,31.5,32.1,1.9,2.0,0.0,0.0,252.1,200.0,36.9,37.0,1.8,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:35:24 AM,1,282.0,1,59.4,61.4,0,5.0,0,0.1,20.0,31.0,1.0,8.3,0.0,0.0,1642.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,276.7,117.6,32.2,32.5,0.7,1.0,0.0,0.0,402.8,378.9,33.6,31.2,1.4,1.5,0.0,0.0,572.5,556.4,36.7,36.3,1.8,2.0,0.7,0.0,291.3,307.0,21.2,22.5,1.8,2.0,0.0,0.0,6.4,1701.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,419.9,407.9,70.8,68.0,1.1,1.0,0.0,0.0,405.1,499.6,79.3,80.0,1.4,1.5,5.8,7.0,550.1,647.8,70.3,69.4,2.0,2.0,0.0,0.0,171.4,187.5,21.4,23.3,2.1,2.0,1.3,4.0,6.4,1205.7,0.0,100.0,100.0,1.0,69.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,1.0,0.0,0.0,400.4,381.2,30.0,28.5,1.5,1.5,0.0,0.0,354.1,342.6,31.6,30.6,2.0,2.0,0.0,0.0,283.0,200.0,36.9,37.0,1.8,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:36:24 AM,1,286.8,1,66.0,67.1,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1536.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,277.6,117.6,32.2,32.5,0.9,1.0,0.0,0.0,343.7,333.5,29.0,27.2,1.4,1.5,0.0,0.0,581.3,580.5,36.7,36.7,1.8,2.0,0.6,0.0,239.6,296.4,19.0,22.6,1.8,2.0,0.0,0.0,6.4,1785.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,388.9,369.0,48.7,45.3,1.1,1.0,0.0,0.0,397.4,461.0,79.3,80.0,1.4,1.5,5.8,7.0,550.4,690.0,80.4,80.0,1.9,2.0,0.0,0.0,304.1,290.0,33.6,33.3,2.0,2.0,1.3,4.0,6.4,1356.9,0.0,100.0,100.0,1.0,69.4,0.0,0.0,0.3,1.0,0.0,0.0,257.9,100.0,47.1,47.5,1.2,1.0,0.0,0.0,332.9,347.1,24.0,24.6,1.6,1.5,0.0,0.0,309.6,310.7,29.4,29.4,2.2,2.0,0.0,0.0,260.2,200.0,36.5,36.0,1.8,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 1:37:24 AM,1,282.0,1,62.4,62.7,0,5.0,0,0.1,20.0,31.0,1.0,8.6,0.0,0.0,1655.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,321.8,117.6,32.2,31.0,1.0,1.0,0.0,0.0,350.3,339.6,27.4,27.4,1.4,1.5,0.0,0.0,576.3,470.9,28.8,26.3,1.9,2.0,0.5,0.0,318.7,339.3,21.3,22.8,1.6,2.0,0.0,0.0,6.4,2071.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,419.4,364.8,37.9,34.2,1.1,1.0,0.0,0.0,472.0,390.3,71.1,69.3,1.4,1.5,5.8,7.0,645.9,547.0,73.0,70.8,1.9,2.0,0.0,0.0,346.5,287.2,32.4,31.6,1.9,2.0,1.3,4.0,6.4,874.7,0.0,100.0,100.0,1.0,68.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,336.8,328.4,22.2,20.3,1.6,1.5,0.0,0.0,281.1,268.9,26.6,26.1,2.3,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.5
3/25/2020 1:38:24 AM,1,269.2,1,52.7,52.3,0,5.0,0,0.0,20.0,31.0,1.0,8.8,0.0,0.0,1225.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,381.9,355.3,26.7,25.3,1.4,1.5,0.0,0.0,471.5,492.4,23.3,23.3,1.9,2.0,0.7,0.0,321.2,348.2,18.9,19.1,1.6,2.0,0.0,0.0,6.4,1966.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,385.3,368.4,26.7,25.3,1.1,1.0,0.0,0.0,554.5,378.0,43.8,33.8,1.4,1.5,5.7,7.0,662.2,439.0,40.0,38.2,1.9,2.0,0.0,0.0,220.5,200.2,18.1,15.6,2.0,2.0,1.3,4.0,6.4,1082.4,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,0.9,1.0,0.0,0.0,325.1,334.1,20.2,20.2,1.6,1.5,0.0,0.0,248.7,214.3,23.8,20.7,2.4,2.0,0.0,0.0,248.0,200.0,32.4,36.5,2.1,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 1:39:24 AM,1,273.9,1,55.2,53.2,0,5.0,0,0.0,20.0,31.0,1.0,8.7,0.0,0.0,1437.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.9,117.6,0.4,1.0,0.9,1.0,0.0,0.0,397.6,379.8,29.3,29.2,1.4,1.5,0.0,0.0,611.5,571.5,32.4,32.0,1.9,2.0,0.8,0.0,393.3,344.5,21.3,20.5,1.7,2.0,0.0,0.0,6.4,1902.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.4,0.0,421.0,403.1,35.1,34.5,1.1,1.0,0.0,0.0,484.7,449.8,43.1,43.6,1.5,1.5,5.7,7.0,631.6,579.4,45.4,42.7,2.1,2.0,0.0,0.0,172.2,149.0,16.3,13.1,2.1,2.0,1.3,4.0,6.4,944.4,0.0,100.0,100.0,1.0,68.0,0.0,0.0,0.3,1.0,0.0,0.0,44.4,100.0,12.9,1.0,0.7,1.0,0.0,0.0,395.2,362.4,26.2,24.7,1.5,1.5,0.0,0.0,258.7,221.3,26.3,25.7,2.3,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 1:40:24 AM,1,269.1,1,47.2,49.2,0,5.0,0,0.1,20.0,31.0,1.0,8.7,0.0,0.0,1584.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,304.5,117.6,30.5,29.5,0.8,1.0,0.0,0.0,310.4,334.0,25.3,26.1,1.4,1.5,0.0,0.0,568.6,609.0,28.9,29.6,1.9,2.0,0.9,0.0,304.1,331.8,19.1,20.5,1.8,2.0,0.0,0.0,6.5,1592.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,386.8,392.3,28.9,27.2,1.1,1.0,0.0,0.0,361.2,379.6,26.8,25.3,1.5,1.5,5.7,7.0,449.3,467.2,28.0,28.1,2.1,2.0,0.0,0.0,253.5,260.0,23.6,23.3,2.1,2.0,1.3,4.0,6.5,904.4,0.0,100.0,100.0,1.0,68.1,0.0,0.0,0.3,1.0,0.0,0.0,180.9,100.0,33.0,47.5,0.8,1.0,0.0,0.0,280.9,343.0,19.3,24.1,1.4,1.5,0.0,0.0,147.2,207.5,20.4,26.5,2.1,2.0,0.0,0.0,0.2,200.0,1.4,1.0,1.9,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 1:41:24 AM,1,280.3,1,56.4,57.0,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1536.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,235.1,117.6,30.1,29.5,0.7,1.0,0.0,0.0,342.6,360.7,31.5,32.5,1.5,1.5,0.0,0.0,511.0,524.7,35.0,37.1,1.9,2.0,1.0,0.0,351.2,327.5,26.2,23.4,1.9,2.0,0.0,0.0,6.5,1667.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,349.5,390.5,46.0,56.0,1.2,1.0,0.0,0.0,361.7,487.5,54.2,64.2,1.6,1.5,5.7,7.0,492.7,606.3,59.4,64.4,2.1,2.0,0.0,0.0,322.7,340.3,41.6,46.6,2.0,2.0,1.3,4.0,6.5,1288.0,0.0,100.0,100.0,1.0,68.5,0.0,0.0,0.3,1.0,0.0,0.0,252.4,100.0,46.8,46.5,0.9,1.0,0.0,0.0,352.6,419.3,29.0,33.6,1.4,1.5,0.0,0.0,234.7,245.2,28.1,28.1,2.1,2.0,0.0,0.0,253.7,200.0,36.9,37.5,1.7,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:42:24 AM,1,282.0,1,59.2,59.0,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1677.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,248.1,117.6,30.1,29.5,0.9,1.0,0.0,0.0,375.6,351.0,30.9,29.8,1.5,1.5,0.0,0.0,547.0,496.9,31.3,29.2,1.8,2.0,0.8,0.0,377.0,373.6,26.5,26.5,1.9,2.0,0.0,0.0,6.5,1870.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,418.3,374.2,70.8,65.1,1.1,1.0,0.0,0.0,404.3,436.1,79.3,80.0,1.6,1.5,5.7,7.0,556.8,652.1,82.0,80.0,2.0,2.0,0.0,0.0,328.7,257.3,32.4,30.7,2.1,2.0,1.3,4.0,6.5,1067.2,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.2,1.0,0.0,0.0,392.1,374.8,26.3,25.2,1.4,1.5,0.0,0.0,205.0,268.2,24.6,24.6,1.9,2.0,0.0,0.0,285.2,200.0,36.9,37.5,1.7,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.3
3/25/2020 1:43:24 AM,1,275.5,1,56.3,57.1,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1272.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.0,1.0,0.0,0.0,393.2,365.9,32.9,32.1,1.4,1.5,0.0,0.0,521.5,579.5,31.2,33.0,1.9,2.0,0.6,0.0,303.2,307.4,21.4,21.4,2.1,2.0,0.0,0.0,6.5,1700.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,415.5,417.6,71.1,72.2,1.1,1.0,0.0,0.0,402.6,477.3,79.3,80.0,1.4,1.5,5.7,7.0,560.1,651.4,82.0,80.0,2.0,2.0,0.0,0.0,170.0,154.7,20.5,19.7,2.1,2.0,1.3,4.0,6.5,1466.1,0.0,100.0,100.0,0.7,68.6,0.0,0.0,0.3,1.0,0.0,0.0,257.6,100.0,46.8,1.0,1.1,1.0,0.0,0.0,429.8,418.2,31.9,31.6,1.4,1.5,0.0,0.0,317.7,287.8,32.9,32.2,1.9,2.0,0.0,0.0,276.4,200.0,36.9,37.5,1.8,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 1:44:24 AM,1,273.9,1,52.1,50.1,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1488.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,245.4,117.6,29.2,30.0,0.9,1.0,0.0,0.0,341.2,342.8,27.9,27.8,1.4,1.5,0.0,0.0,565.6,581.5,33.3,33.3,1.8,2.0,0.6,0.0,239.9,277.4,18.4,19.1,2.1,2.0,0.0,0.0,6.3,1807.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,421.3,385.6,48.9,47.7,1.1,1.0,0.0,0.0,426.9,412.6,71.5,69.3,1.5,1.5,5.7,7.0,567.8,504.9,58.2,56.0,2.0,2.0,0.0,0.0,237.0,249.9,22.4,23.0,2.1,2.0,1.3,4.0,6.3,1064.0,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.0,1.0,0.0,0.0,366.9,350.0,24.5,22.6,1.5,1.5,0.0,0.0,245.5,260.2,28.7,29.9,1.9,2.0,0.0,0.0,277.8,200.0,34.7,35.5,1.9,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:45:24 AM,1,269.2,1,48.6,46.6,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1509.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.3,117.6,29.3,30.0,0.8,1.0,0.0,0.0,334.9,356.8,27.9,27.9,1.5,1.5,0.0,0.0,566.2,566.3,32.9,31.8,1.8,2.0,0.5,0.0,289.7,299.8,21.1,20.6,2.2,2.0,0.0,0.0,6.3,1694.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,359.6,370.4,34.8,33.4,1.1,1.0,0.0,0.0,395.6,415.1,43.9,34.0,1.4,1.5,5.6,7.0,491.6,597.5,39.2,36.4,2.0,2.0,0.0,0.0,321.3,314.0,32.2,30.8,2.1,2.0,1.3,4.0,6.3,1014.8,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,76.1,100.0,24.9,48.0,0.8,1.0,0.0,0.0,391.6,373.5,28.8,28.2,1.6,1.5,0.0,0.0,299.9,296.9,30.5,30.7,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:46:24 AM,1,275.5,1,56.3,57.0,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1485.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,220.0,117.6,29.3,30.0,0.9,1.0,0.0,0.0,356.4,363.4,32.7,33.6,1.5,1.5,0.0,0.0,498.4,542.2,34.3,35.6,1.9,2.0,0.8,0.0,313.4,306.7,24.5,24.0,2.1,2.0,0.0,0.0,6.3,1661.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,363.9,390.8,57.1,59.1,1.1,1.0,0.0,0.0,367.9,406.1,77.6,79.5,1.5,1.5,5.6,7.0,505.4,505.8,68.8,66.5,2.0,2.0,0.0,0.0,290.2,261.9,31.2,28.6,2.3,2.0,1.3,4.0,6.3,1309.5,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,247.4,100.0,47.1,48.0,0.8,1.0,0.0,0.0,335.4,324.1,25.1,23.3,1.6,1.5,0.0,0.0,337.0,313.9,35.2,36.0,1.8,2.0,0.0,0.0,211.6,200.0,30.9,1.0,2.1,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:47:24 AM,1,273.9,1,50.9,50.5,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1318.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,398.4,367.3,32.7,31.5,1.4,1.5,0.0,0.0,564.9,502.0,32.1,31.6,2.0,2.0,0.9,0.0,286.1,297.4,20.3,20.6,2.1,2.0,0.0,0.0,6.4,1767.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.5,0.0,430.5,414.3,74.1,75.2,1.1,1.0,0.0,0.0,408.4,445.0,71.7,73.0,1.4,1.5,5.6,7.0,547.1,632.0,65.2,75.2,2.0,2.0,0.0,0.0,249.6,139.0,23.3,17.0,2.3,2.0,1.3,4.0,6.4,1219.0,0.0,100.0,100.0,1.0,65.9,0.0,0.0,0.3,1.0,0.0,0.0,284.3,100.0,47.1,48.0,1.0,1.0,0.0,0.0,356.7,340.7,23.2,23.1,1.6,1.5,0.0,0.0,342.5,344.0,33.4,33.0,1.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:48:24 AM,1,269.1,1,49.8,50.9,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1479.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,265.6,117.6,30.5,30.5,0.9,1.0,0.0,0.0,353.9,348.6,28.4,28.4,1.5,1.5,0.0,0.0,543.7,561.3,31.3,32.5,2.1,2.0,0.7,0.0,217.2,205.0,16.7,16.2,2.1,2.0,0.0,0.0,6.5,1857.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.6,0.0,433.8,416.4,53.0,51.3,1.1,1.0,0.0,0.0,434.4,460.0,79.3,80.0,1.4,1.5,5.5,7.0,579.7,600.4,64.4,74.4,2.1,2.0,0.0,0.0,256.3,245.7,26.6,28.6,2.3,2.0,1.4,4.0,6.5,873.8,0.0,100.0,100.0,1.0,71.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.2,1.0,0.0,0.0,321.3,361.7,25.6,27.6,1.5,1.5,0.0,0.0,326.5,325.3,29.6,29.6,2.0,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:49:24 AM,1,269.2,1,46.9,45.8,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1123.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,309.4,331.2,26.8,31.0,1.6,1.5,0.0,0.0,521.2,521.1,31.5,31.5,2.1,2.0,0.5,0.0,223.5,217.4,18.0,17.8,2.1,2.0,0.0,0.0,6.5,1802.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.6,0.0,393.0,368.2,42.9,41.3,1.1,1.0,0.0,0.0,419.8,394.2,70.1,59.1,1.4,1.5,5.5,7.0,557.9,395.0,60.1,49.1,2.1,2.0,0.0,0.0,264.6,260.7,27.5,27.2,2.3,2.0,1.3,4.0,6.5,1189.8,0.0,100.0,100.0,0.7,68.0,0.0,0.0,0.3,1.0,0.0,0.0,72.4,100.0,18.6,1.0,1.1,1.0,0.0,0.0,390.7,344.7,29.1,27.3,1.5,1.5,0.0,0.0,278.8,256.3,27.6,26.5,2.2,2.0,0.0,0.0,302.7,200.0,37.2,37.5,1.6,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:50:24 AM,1,269.2,1,48.3,50.3,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1466.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,253.6,117.6,30.5,31.0,0.6,1.0,0.0,0.0,315.7,358.4,28.9,32.2,1.6,1.5,0.0,0.0,511.3,521.7,31.5,31.8,2.1,2.0,0.4,0.0,293.6,277.9,22.6,21.1,2.0,2.0,0.0,0.0,6.5,1634.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.6,0.0,348.2,367.1,36.1,37.6,1.1,1.0,0.0,0.0,391.0,397.8,56.2,59.4,1.4,1.5,5.5,7.0,459.3,456.1,37.4,37.8,2.1,2.0,0.0,0.0,303.8,281.2,32.7,31.3,2.3,2.0,1.3,4.0,6.5,1088.8,0.0,100.0,100.0,0.7,66.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.6,1.0,1.1,1.0,0.0,0.0,356.3,354.3,26.0,26.0,1.5,1.5,0.0,0.0,283.9,289.1,31.2,31.6,2.2,2.0,0.0,0.0,265.2,200.0,36.2,36.0,1.8,2.0,0.0,0.0,6.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:51:24 AM,1,274.5,1,52.8,52.9,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1594.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,252.1,117.6,30.5,31.0,0.6,1.0,0.0,0.0,392.4,383.4,33.3,32.3,1.6,1.5,0.0,0.0,519.6,559.3,34.1,36.3,2.1,2.0,0.4,0.0,345.6,343.1,24.2,23.5,2.0,2.0,0.0,0.0,6.3,1669.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.6,0.0,394.9,434.2,50.2,60.2,1.1,1.0,0.0,0.0,405.0,413.8,67.1,78.0,1.5,1.5,5.5,7.0,511.5,565.5,52.4,52.3,2.0,2.0,0.0,0.0,236.1,177.2,22.4,19.1,2.3,2.0,1.3,4.0,6.3,1121.2,0.0,100.0,100.0,1.0,67.0,0.0,0.0,0.3,1.0,0.0,0.0,83.5,100.0,26.3,49.0,0.8,1.0,0.0,0.0,334.8,339.9,23.4,23.5,1.5,1.5,0.0,0.0,212.0,202.7,24.8,24.7,2.2,2.0,0.0,0.0,266.6,200.0,36.2,36.0,1.9,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:52:24 AM,1,280.3,1,55.9,55.9,0,5.0,0,0.0,20.0,31.0,1.0,8.5,0.0,0.0,1690.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,278.4,117.6,30.5,31.0,0.9,1.0,0.0,0.0,381.6,324.8,29.1,29.4,1.6,1.5,0.0,0.0,641.6,535.2,35.3,33.5,2.1,2.0,0.4,0.0,271.4,256.0,19.3,18.8,2.0,2.0,0.0,0.0,6.2,1912.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,478.9,414.6,79.1,74.1,1.0,1.0,0.0,0.0,454.6,479.7,79.4,79.4,1.4,1.5,5.5,7.0,618.6,618.4,72.5,77.4,1.9,2.0,0.0,0.0,188.3,197.3,18.2,16.9,2.3,2.0,1.3,4.0,6.2,864.5,0.0,100.0,100.0,1.0,69.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,1.0,0.0,0.0,388.2,352.0,27.1,25.2,1.5,1.5,0.0,0.0,259.3,225.6,26.0,26.2,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.2,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:53:24 AM,1,269.2,1,50.2,50.7,0,5.0,0,0.0,20.0,31.0,1.0,8.4,0.0,0.0,1149.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,5.6,117.6,0.4,1.0,1.0,1.0,0.0,0.0,315.4,304.6,27.3,26.9,1.5,1.5,0.0,0.0,518.2,514.7,28.9,28.9,2.1,2.0,0.4,0.0,280.0,272.6,20.7,20.5,1.9,2.0,0.0,0.0,6.3,1751.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,438.4,394.0,58.9,48.9,1.0,1.0,0.0,0.0,429.6,463.1,79.5,80.0,1.5,1.5,5.5,7.0,595.1,633.9,80.4,80.0,2.1,2.0,0.0,0.0,205.3,213.1,20.4,21.7,2.3,2.0,1.4,4.0,6.3,1322.7,0.0,100.0,100.0,0.7,70.0,0.0,0.0,0.3,1.0,0.0,0.0,297.4,100.0,49.8,49.5,0.7,1.0,0.0,0.0,312.4,337.1,24.5,26.1,1.4,1.5,0.0,0.0,237.7,225.4,28.6,27.4,1.9,2.0,0.0,0.0,274.8,200.0,36.2,37.0,2.1,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:54:24 AM,1,267.5,1,45.9,45.4,0,5.0,0,0.0,20.0,31.0,1.0,8.3,0.0,0.0,1360.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,139.8,117.6,23.8,31.5,1.0,1.0,0.0,0.0,300.5,337.4,27.3,29.0,1.5,1.5,0.0,0.0,420.0,510.3,26.2,28.1,2.2,2.0,0.3,0.0,359.4,368.4,25.7,25.7,1.9,2.0,0.0,0.0,6.2,1609.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,407.7,348.9,45.8,38.7,1.1,1.0,0.0,0.0,420.9,349.4,68.3,59.1,1.5,1.5,5.5,7.0,581.6,313.0,71.2,61.2,2.1,2.0,0.0,0.0,238.6,230.4,25.5,25.5,2.4,2.0,1.4,4.0,6.2,1166.8,0.0,100.0,100.0,1.0,68.9,0.0,0.0,0.3,1.0,0.0,0.0,284.3,100.0,49.8,47.5,0.9,1.0,0.0,0.0,377.7,403.2,29.7,30.6,1.3,1.5,0.0,0.0,309.3,310.9,32.8,32.7,1.7,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,6.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:55:24 AM,1,267.5,1,46.8,46.1,0,5.0,0,0.0,20.0,31.0,1.0,8.5,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,401.2,387.7,31.9,31.6,1.5,1.5,0.0,0.0,536.0,572.8,32.9,31.7,2.1,2.0,0.3,0.0,337.0,375.9,21.7,23.9,1.9,2.0,0.0,0.0,6.3,1773.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,390.6,396.0,40.0,40.4,1.1,1.0,0.0,0.0,421.4,376.7,54.8,48.0,1.5,1.5,5.5,7.0,542.9,490.6,47.1,40.0,2.1,2.0,0.0,0.0,241.3,170.3,24.2,19.9,2.3,2.0,1.4,4.0,6.3,995.8,0.0,100.0,100.0,1.0,68.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.2,1.0,0.0,0.0,417.0,409.4,27.7,27.7,1.3,1.5,0.0,0.0,359.3,363.8,32.4,33.5,1.6,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.4
3/25/2020 1:56:24 AM,1,269.2,1,49.3,49.2,0,5.0,0,0.0,20.0,31.0,1.0,8.2,0.0,0.0,1485.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,227.2,117.6,31.4,32.0,0.7,1.0,0.0,0.0,309.9,361.5,31.3,33.1,1.5,1.5,0.0,0.0,567.9,611.1,40.8,42.3,2.0,2.0,0.4,0.0,300.2,320.4,24.4,23.5,1.9,2.0,0.0,0.0,6.4,1454.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,339.5,422.7,53.3,63.3,1.1,1.0,0.0,0.0,344.4,450.0,69.2,70.4,1.4,1.5,5.5,7.0,462.4,567.9,60.4,60.4,2.0,2.0,0.0,0.0,187.5,189.4,23.7,23.7,2.3,2.0,1.4,4.0,6.4,1312.5,0.0,100.0,100.0,1.0,68.7,0.0,0.0,0.3,1.0,0.0,0.0,212.4,100.0,46.2,1.0,1.2,1.0,0.0,0.0,362.2,395.3,31.1,31.7,1.5,1.5,0.0,0.0,333.4,402.0,37.3,37.6,1.7,2.0,0.0,0.0,232.2,200.0,37.2,38.0,1.7,2.0,0.0,0.0,6.4,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:57:24 AM,1,280.3,1,58.2,58.4,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1651.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,251.3,117.6,31.4,32.0,0.7,1.0,0.0,0.0,340.2,314.9,29.4,27.8,1.5,1.5,0.0,0.0,622.4,550.0,36.6,34.3,1.9,2.0,0.4,0.0,325.6,317.7,23.9,23.6,1.9,2.0,0.0,0.0,6.3,1683.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,395.8,428.2,79.1,80.0,1.1,1.0,0.0,0.0,381.9,484.7,79.4,80.0,1.4,1.5,5.5,7.0,527.8,637.3,82.0,80.0,2.0,2.0,0.0,0.0,236.8,222.9,26.6,26.6,2.2,2.0,1.4,4.0,6.3,1205.1,0.0,100.0,100.0,1.0,69.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,361.0,354.0,25.4,24.0,1.7,1.5,0.0,0.0,405.2,384.6,35.0,34.8,1.8,2.0,0.0,0.0,269.4,200.0,37.2,38.0,1.6,2.0,0.0,0.0,6.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:58:24 AM,1,275.5,1,54.0,55.9,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,258.5,117.6,31.4,32.0,0.9,1.0,0.0,0.0,300.0,338.4,27.9,29.8,1.5,1.5,0.0,0.0,439.3,471.2,27.2,27.9,1.9,2.0,0.3,0.0,351.6,392.4,25.8,26.0,1.9,2.0,0.0,0.0,6.2,1726.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,385.2,393.5,58.8,58.8,1.1,1.0,0.0,0.0,381.1,434.4,79.4,80.0,1.3,1.5,5.5,7.0,526.8,559.7,76.4,77.2,2.0,2.0,0.0,0.0,279.3,281.2,31.6,30.7,2.1,2.0,1.3,4.0,6.2,1311.1,0.0,100.0,100.0,0.7,70.0,0.0,0.0,0.3,1.0,0.0,0.0,212.4,100.0,44.2,49.5,0.8,1.0,0.0,0.0,325.4,348.4,25.2,26.4,1.7,1.5,0.0,0.0,296.9,315.4,29.2,28.4,2.0,2.0,0.0,0.0,277.3,200.0,37.2,36.5,1.7,2.0,0.0,0.0,6.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:59:24 AM,1,282.0,1,60.6,61.0,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,389.1,376.8,32.9,33.9,2.1,1.5,0.0,0.0,486.4,558.9,31.4,32.3,1.9,2.0,0.5,0.0,425.1,390.6,28.9,26.7,1.9,2.0,0.0,0.0,6.1,1748.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,413.9,393.5,79.1,74.3,1.1,1.0,0.0,0.0,399.3,436.0,79.4,80.0,1.3,1.5,5.5,7.0,521.1,457.0,55.1,53.0,2.1,2.0,0.0,0.0,271.0,162.1,26.2,24.1,2.2,2.0,1.4,4.0,6.1,1453.7,0.0,100.0,100.0,1.0,69.4,0.0,0.0,0.3,1.0,0.0,0.0,280.8,100.0,49.1,49.5,0.9,1.0,0.0,0.0,362.5,337.1,28.7,27.2,1.6,1.5,0.0,0.0,351.6,284.3,31.6,31.6,2.2,2.0,0.0,0.0,266.9,200.0,36.9,36.5,1.9,2.0,0.0,0.0,6.1,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 2:00:24 AM,1,273.9,1,51.2,50.7,0,5.0,0,0.0,20.0,30.0,1.0,8.4,0.0,0.0,1684.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,282.2,117.6,31.8,32.5,1.0,1.0,0.0,0.0,379.7,376.8,30.4,29.5,2.2,1.5,0.0,0.0,570.3,602.3,35.3,34.9,1.9,2.0,0.5,0.0,311.2,311.3,21.1,22.6,2.1,2.0,0.0,0.0,6.1,1587.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,416.4,393.5,42.0,39.7,1.1,1.0,0.0,0.0,438.6,423.2,71.2,69.4,1.4,1.5,5.4,7.0,442.2,407.3,32.2,30.5,2.1,2.0,0.0,0.0,150.0,145.6,16.2,16.2,2.3,2.0,1.3,4.0,6.1,1052.6,0.0,100.0,100.0,1.0,68.9,0.0,0.0,0.3,1.0,0.0,0.0,267.7,100.0,40.1,30.1,0.9,1.0,0.0,0.0,291.5,321.6,20.7,20.1,1.6,1.5,0.0,0.0,242.5,284.9,25.6,28.6,2.2,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:01:24 AM,1,262.6,1,44.8,43.9,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,331.1,376.8,27.0,27.2,1.9,1.5,0.0,0.0,592.3,572.4,30.1,28.9,1.9,2.0,0.5,0.0,244.3,251.9,17.9,19.2,2.2,2.0,0.0,0.0,6.2,1605.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,395.9,393.5,35.9,34.7,1.1,1.0,0.0,0.0,406.5,384.2,38.0,35.3,1.5,1.5,5.4,7.0,485.0,438.2,34.2,31.4,2.1,2.0,0.0,0.0,181.9,180.3,20.5,20.6,2.2,2.0,1.4,4.0,6.2,1160.6,0.0,100.0,100.0,1.0,69.3,0.0,0.0,0.3,1.0,0.0,0.0,88.7,100.0,20.9,22.8,0.9,1.0,0.0,0.0,324.1,344.8,24.1,25.7,1.5,1.5,0.0,0.0,208.3,241.9,24.5,26.9,2.2,2.0,0.0,0.0,326.0,200.0,37.1,36.5,2.1,2.0,0.0,0.0,6.2,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:02:24 AM,1,269.2,1,48.2,47.8,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1637.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,312.0,117.6,32.2,32.0,0.7,1.0,0.0,0.0,378.9,376.8,31.2,33.1,1.7,1.5,0.0,0.0,514.1,460.6,27.5,25.9,2.0,2.0,0.4,0.0,268.3,291.4,19.0,19.7,3.4,2.0,0.0,0.0,6.1,1686.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,401.0,393.5,34.9,34.9,1.1,1.0,0.0,0.0,358.1,372.0,29.7,31.0,1.5,1.5,5.4,7.0,496.0,496.3,37.0,35.0,2.1,2.0,0.0,0.0,284.1,233.5,26.2,24.7,2.2,2.0,1.3,4.0,6.1,837.2,0.0,100.0,100.0,0.7,69.4,0.0,0.0,0.3,1.0,0.0,0.0,0.8,100.0,1.7,1.0,0.9,1.0,0.0,0.0,351.4,338.3,25.2,24.6,2.3,1.5,0.0,0.0,248.7,245.7,26.9,26.9,2.3,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.1,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:03:24 AM,1,269.1,1,48.1,47.9,0,5.0,0,0.0,20.0,30.0,1.0,8.6,0.0,0.0,1614.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,296.4,117.6,30.2,30.5,0.8,1.0,0.0,0.0,391.6,376.8,28.6,28.1,1.6,1.5,0.0,0.0,491.0,467.4,27.4,26.1,1.9,2.0,0.4,0.0,298.2,291.4,19.8,19.4,2.8,2.0,0.0,0.0,6.0,1786.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,352.3,393.5,28.9,27.2,1.2,1.0,0.0,0.0,405.4,394.2,38.3,36.8,1.5,1.5,5.4,7.0,583.0,560.7,45.0,43.2,2.0,2.0,0.0,0.0,281.6,253.7,23.4,22.2,2.2,2.0,1.3,4.0,6.0,729.6,0.0,100.0,100.0,1.0,68.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,1.0,0.0,0.0,322.7,338.3,24.5,25.3,2.2,1.5,0.0,0.0,167.7,165.8,22.7,22.7,2.4,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 2:04:24 AM,1,273.9,1,55.0,55.4,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1581.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,277.3,117.6,28.5,18.8,0.8,1.0,0.0,0.0,342.4,376.8,28.6,30.6,1.5,1.5,0.0,0.0,575.1,624.1,33.8,35.7,1.9,2.0,0.4,0.0,266.4,291.4,19.0,19.9,2.5,2.0,0.0,0.0,6.1,1565.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,381.9,419.2,36.1,36.8,1.1,1.0,0.0,0.0,388.3,413.5,34.0,34.4,1.5,1.5,5.4,7.0,475.6,493.3,33.4,33.4,2.1,2.0,0.0,0.0,172.2,166.1,17.1,17.2,2.2,2.0,1.3,4.0,6.1,1190.8,0.0,100.0,100.0,1.0,68.4,0.0,0.0,0.3,1.0,0.0,0.0,324.5,100.0,49.1,49.0,0.9,1.0,0.0,0.0,316.6,338.3,23.2,25.2,1.7,1.5,0.0,0.0,111.7,140.7,19.1,23.9,2.5,2.0,0.0,0.0,197.7,200.0,31.0,31.0,2.9,2.0,0.0,0.0,6.1,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 2:05:24 AM,1,273.9,1,54.5,54.7,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,111.8,117.6,14.4,14.4,0.8,1.0,0.0,0.0,342.3,371.0,29.0,33.7,1.5,1.5,0.0,0.0,592.8,576.3,33.1,31.1,1.9,2.0,0.4,0.0,285.5,291.4,19.5,19.9,2.3,2.0,0.0,0.0,6.0,1646.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,407.7,417.4,40.2,40.5,1.1,1.0,0.0,0.0,468.7,422.7,62.2,62.2,1.4,1.5,5.4,7.0,448.2,517.2,33.3,26.5,2.0,2.0,0.0,0.0,160.6,166.1,16.6,16.3,2.9,2.0,1.3,4.0,6.0,1292.8,0.0,100.0,100.0,1.0,67.3,0.0,0.0,0.3,1.0,0.0,0.0,329.5,100.0,47.8,46.5,1.0,1.0,0.0,0.0,336.8,338.3,25.6,25.6,1.5,1.5,0.0,0.0,173.8,143.7,23.4,18.9,2.2,2.0,0.0,0.0,199.0,200.0,31.0,31.0,2.2,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.3
3/25/2020 2:06:24 AM,1,269.2,1,49.8,48.0,0,5.0,0,0.0,20.0,30.0,1.0,8.9,0.0,0.0,1495.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,127.7,117.6,14.4,1.0,0.8,1.0,0.0,0.0,393.5,375.8,27.1,25.0,1.6,1.5,0.0,0.0,553.0,484.8,25.7,24.6,2.0,2.0,0.4,0.0,320.9,291.4,19.0,17.8,2.3,2.0,0.0,0.0,6.0,1820.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,455.8,372.1,31.0,29.1,1.1,1.0,0.0,0.0,458.2,422.3,31.7,30.4,1.4,1.5,5.4,7.0,536.6,605.7,31.1,29.0,1.9,2.0,0.0,0.0,178.8,166.1,16.2,15.7,2.4,2.0,1.4,4.0,6.0,829.3,0.0,100.0,100.0,1.0,67.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.2,1.0,0.0,0.0,363.9,338.3,21.4,19.9,1.4,1.5,0.0,0.0,182.9,180.4,21.2,22.0,2.0,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 2:07:24 AM,1,269.1,1,48.1,50.1,0,5.0,0,0.0,20.0,30.0,1.0,8.6,0.0,0.0,1167.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.8,1.0,0.0,0.0,374.0,382.5,29.5,31.5,1.5,1.5,0.0,0.0,428.8,486.7,25.1,26.2,2.0,2.0,0.4,0.0,295.4,291.4,19.5,19.5,2.3,2.0,0.0,0.0,5.9,1676.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,340.8,375.8,31.7,33.1,1.1,1.0,0.0,0.0,370.9,416.1,33.1,38.0,2.5,1.5,5.3,7.0,626.6,639.5,55.4,65.4,1.9,2.0,0.0,0.0,166.2,166.1,19.6,19.6,2.2,2.0,1.4,4.0,5.9,1237.1,0.0,100.0,100.0,1.0,67.2,0.0,0.0,0.3,1.0,0.0,0.0,179.2,100.0,27.3,1.0,1.2,1.0,0.0,0.0,338.1,376.4,25.5,28.5,1.4,1.5,0.0,0.0,150.2,161.7,22.7,23.4,1.9,2.0,0.0,0.0,321.3,200.0,36.1,36.0,1.7,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
