DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 2:08:24 AM,1,269.2,1,51.3,49.3,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1445.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,249.5,117.6,28.4,29.0,0.8,1.0,0.0,0.0,298.1,310.2,25.4,25.3,1.5,1.5,0.0,0.0,555.5,575.9,32.8,33.6,2.0,2.0,0.3,0.0,233.2,244.7,17.4,17.7,2.2,2.0,0.0,0.0,5.9,1705.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,386.8,388.6,37.3,37.3,1.2,1.0,0.0,0.0,422.3,416.1,43.2,43.0,2.1,1.5,5.3,7.0,567.0,502.9,43.2,37.3,1.9,2.0,0.0,0.0,177.0,166.1,20.6,19.2,2.1,2.0,1.4,4.0,5.9,1090.2,0.0,100.0,100.0,1.0,66.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,416.2,392.9,26.3,26.0,1.4,1.5,0.0,0.0,188.4,196.2,24.1,25.4,1.7,2.0,0.0,0.0,287.1,200.0,34.0,34.5,1.9,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:09:24 AM,1,269.1,1,48.7,49.1,0,5.0,0,0.0,20.0,30.0,1.0,8.6,0.0,0.0,1574.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,257.4,117.6,28.4,29.0,0.7,1.0,0.0,0.0,302.5,362.7,25.4,27.0,1.4,1.5,0.0,0.0,659.7,583.6,35.8,33.3,2.0,2.0,0.3,0.0,226.4,239.8,16.9,17.7,2.2,2.0,0.0,0.0,6.0,1698.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,400.9,431.6,37.2,40.8,1.1,1.0,0.0,0.0,429.2,416.1,41.1,41.2,1.8,1.5,5.3,7.0,515.4,509.9,35.1,33.5,1.9,2.0,0.0,0.0,183.7,166.1,19.5,19.3,1.9,2.0,1.4,4.0,6.0,865.8,0.0,100.0,100.0,1.0,67.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,46.5,0.9,1.0,0.0,0.0,404.3,386.4,27.8,27.4,1.4,1.5,0.0,0.0,158.6,145.5,21.9,22.8,1.6,2.0,0.0,0.0,79.3,200.0,19.6,1.0,2.0,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 2:10:24 AM,1,273.9,1,50.7,50.2,0,5.0,0,0.0,20.0,30.0,1.0,8.7,0.0,0.0,1278.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,443.6,393.6,31.2,30.1,1.5,1.5,0.0,0.0,554.1,525.4,26.9,26.2,2.0,2.0,0.2,0.0,205.3,234.5,15.5,16.8,2.1,2.0,0.0,0.0,6.0,1932.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,488.1,417.5,43.9,42.9,1.1,1.0,0.0,0.0,470.1,416.1,41.0,38.6,1.6,1.5,5.3,7.0,594.9,509.9,43.3,36.0,1.9,2.0,0.0,0.0,193.7,166.1,18.5,16.8,1.8,2.0,1.4,4.0,6.0,952.1,0.0,100.0,100.0,1.0,68.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,0.7,1.0,0.0,0.0,492.5,379.3,30.1,28.3,1.4,1.5,0.0,0.0,225.5,221.9,22.5,22.6,1.4,2.0,0.0,0.0,0.2,200.0,10.5,34.5,2.1,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 2:11:24 AM,1,262.7,1,45.1,47.1,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1373.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,248.7,117.6,28.8,29.5,1.0,1.0,0.0,0.0,286.6,353.6,25.3,24.7,1.5,1.5,0.0,0.0,454.8,458.4,25.7,24.5,2.0,2.0,0.1,0.0,288.6,315.0,20.8,21.9,2.1,2.0,0.0,0.0,5.9,1575.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,347.2,358.1,29.9,27.8,1.1,1.0,0.0,0.0,375.6,416.1,32.8,36.0,1.6,1.5,5.3,7.0,480.3,509.9,34.2,31.7,1.9,2.0,0.0,0.0,202.0,217.8,22.4,22.4,1.7,2.0,1.4,4.0,5.9,1091.7,0.0,100.0,100.0,1.0,68.1,0.0,0.0,0.3,1.0,0.0,0.0,290.1,100.0,46.5,47.5,0.8,1.0,0.0,0.0,323.8,356.5,22.2,22.3,1.5,1.5,0.0,0.0,212.0,239.2,26.8,27.5,1.3,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 2:12:24 AM,1,269.2,1,49.6,47.8,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,328.9,308.4,27.8,27.6,1.5,1.5,0.0,0.0,562.4,603.5,32.4,33.2,2.0,2.0,0.0,0.0,183.7,218.4,15.0,15.5,2.1,2.0,0.0,0.0,6.0,1768.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,371.0,347.9,32.0,30.7,1.2,1.0,0.0,0.0,427.0,416.1,42.9,41.5,1.6,1.5,5.3,7.0,543.3,509.9,40.0,37.9,1.9,2.0,0.0,0.0,257.7,226.9,23.3,22.0,1.7,2.0,1.4,4.0,6.0,1281.9,0.0,100.0,100.0,1.0,68.5,0.0,0.0,0.3,1.0,0.0,0.0,320.0,100.0,46.5,46.0,0.9,1.0,0.0,0.0,421.2,388.0,29.0,28.5,1.6,1.5,0.0,0.0,268.7,263.9,25.9,25.7,1.3,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 2:13:24 AM,1,269.2,1,50.7,50.3,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1553.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,252.8,117.6,29.3,29.5,0.6,1.0,0.0,0.0,332.4,307.2,29.2,28.2,1.5,1.5,0.0,0.0,595.8,605.1,35.6,35.6,2.0,2.0,0.0,0.0,270.9,257.0,20.5,20.2,2.0,2.0,0.0,0.0,6.0,1646.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.7,0.0,349.9,371.5,34.0,34.7,1.1,1.0,0.0,0.0,404.3,395.0,40.9,40.5,1.6,1.5,5.3,7.0,510.1,509.9,40.3,40.0,1.9,2.0,0.0,0.0,235.0,223.4,21.4,20.1,1.7,2.0,1.4,4.0,6.0,1045.1,0.0,100.0,100.0,1.0,37.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.2,1.0,0.0,0.0,377.2,372.5,27.9,28.3,1.6,1.5,0.0,0.0,213.9,263.9,26.8,31.0,1.3,2.0,0.0,0.0,270.7,200.0,35.0,36.0,1.8,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:14:24 AM,1,275.5,1,53.8,56.2,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1463.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,225.8,117.6,29.3,29.5,0.7,1.0,0.0,0.0,355.3,395.9,32.0,34.4,1.5,1.5,0.0,0.0,535.2,514.3,32.9,31.6,2.0,2.0,0.2,0.0,249.0,263.4,19.5,21.3,2.0,2.0,0.0,0.0,6.0,1641.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,398.5,447.0,67.1,76.2,1.1,1.0,0.0,0.0,388.8,405.8,71.4,71.6,1.5,1.5,5.2,7.0,492.4,509.9,53.5,53.4,2.2,2.0,0.0,0.0,215.8,245.8,23.5,26.9,1.7,2.0,1.4,4.0,6.0,1311.2,0.0,100.0,100.0,1.0,49.7,0.0,0.0,0.3,1.0,0.0,0.0,231.3,100.0,44.7,45.5,1.3,1.0,0.0,0.0,344.8,361.6,27.9,29.7,1.6,1.5,0.0,0.0,311.6,313.9,32.9,32.9,1.3,2.0,0.0,0.0,237.9,200.0,35.0,36.0,1.8,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:15:24 AM,1,275.5,1,52.5,52.6,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1466.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.4,117.6,29.3,29.5,0.9,1.0,0.0,0.0,367.9,345.3,29.9,29.1,1.4,1.5,0.0,0.0,497.3,492.4,29.2,29.2,2.0,2.0,0.1,0.0,277.0,284.0,20.0,21.8,2.1,2.0,0.0,0.0,6.0,1798.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.8,0.0,417.0,385.5,75.8,69.1,1.1,1.0,0.0,0.0,399.4,462.8,79.4,80.0,1.5,1.5,5.2,7.0,528.3,558.5,64.4,64.1,2.2,2.0,0.0,0.0,300.7,297.9,33.6,33.6,1.7,2.0,1.4,4.0,6.0,1154.7,0.0,100.0,100.0,1.0,51.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,364.2,340.9,25.8,24.4,1.6,1.5,0.0,0.0,348.3,354.3,35.4,35.6,1.3,2.0,0.0,0.0,249.1,200.0,35.0,36.0,1.9,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 2:16:24 AM,1,269.2,1,49.0,48.8,0,5.0,0,0.0,20.0,30.0,1.0,8.4,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,241.9,117.6,29.3,29.5,1.0,1.0,0.0,0.0,309.9,322.1,29.0,28.0,1.4,1.5,0.0,0.0,502.0,568.1,29.0,30.9,2.0,2.0,0.0,0.0,195.0,250.8,16.7,18.4,2.0,2.0,0.0,0.0,6.0,1770.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,388.7,338.0,45.2,45.1,1.1,1.0,0.0,0.0,400.4,468.6,62.0,60.2,1.5,1.5,5.2,7.0,541.6,436.7,62.2,60.1,2.2,2.0,0.0,0.0,305.2,228.2,33.6,33.6,1.9,2.0,1.4,4.0,6.0,1157.6,0.0,100.0,100.0,1.0,56.4,0.0,0.0,0.3,1.0,0.0,0.0,28.6,100.0,16.6,46.0,0.8,1.0,0.0,0.0,346.5,376.5,27.2,28.4,1.5,1.5,0.0,0.0,350.5,361.6,33.0,33.6,1.3,2.0,0.0,0.0,254.6,200.0,35.0,36.0,2.0,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:17:24 AM,1,269.2,1,50.0,49.6,0,5.0,0,0.0,20.0,30.0,1.0,8.5,0.0,0.0,1562.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,261.0,117.6,29.3,29.5,1.0,1.0,0.0,0.0,362.4,319.1,28.3,25.6,1.4,1.5,0.0,0.0,586.0,568.1,34.4,34.0,2.0,2.0,0.0,0.0,228.3,249.8,17.4,17.6,2.0,2.0,0.0,0.0,6.0,1776.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,401.2,356.0,36.8,35.3,1.1,1.0,0.0,0.0,452.4,422.5,65.8,62.2,1.4,1.5,5.3,7.0,515.1,481.1,39.2,37.1,2.2,2.0,0.0,0.0,238.0,184.1,21.2,19.4,1.8,2.0,1.4,4.0,6.0,949.1,0.0,100.0,100.0,1.0,62.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,1.0,0.0,0.0,324.6,326.7,22.5,22.5,1.6,1.5,0.0,0.0,382.3,367.0,33.1,32.6,1.6,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:18:24 AM,1,269.2,1,50.5,50.4,0,5.0,0,0.0,20.0,30.0,1.0,8.4,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,343.4,381.3,31.1,33.1,1.5,1.5,0.0,0.0,541.5,568.1,30.8,33.5,2.0,2.0,0.0,0.0,321.2,318.8,23.4,23.4,1.9,2.0,0.0,0.0,6.0,1623.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,372.1,401.8,40.4,42.1,1.1,1.0,0.0,0.0,403.4,450.0,56.3,66.3,1.4,1.5,5.3,7.0,429.4,453.9,32.6,36.1,2.1,2.0,0.0,0.0,300.4,278.1,31.2,30.3,1.9,2.0,1.4,4.0,6.0,1331.0,0.0,100.0,100.0,1.0,71.1,0.0,0.0,0.3,1.0,0.0,0.0,268.2,100.0,46.6,47.5,0.7,1.0,0.0,0.0,326.0,338.7,27.1,29.9,1.6,1.5,0.0,0.0,333.1,342.3,33.1,32.8,1.8,2.0,0.0,0.0,215.7,200.0,28.9,1.0,2.0,2.0,0.0,0.0,6.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 2:19:24 AM,1,275.5,1,53.1,53.6,0,5.0,0,0.0,20.0,30.0,1.0,8.3,0.0,0.0,1517.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,228.0,117.6,29.3,30.0,1.0,1.0,0.0,0.0,344.0,350.4,30.5,30.5,1.4,1.5,0.0,0.0,521.9,568.1,34.5,36.0,2.0,2.0,0.0,0.0,301.0,301.1,24.1,24.2,1.9,2.0,0.0,0.0,5.9,1718.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,373.7,404.8,48.1,57.9,1.1,1.0,0.0,0.0,396.0,454.1,79.4,80.0,1.4,1.5,5.3,7.0,525.6,522.5,68.3,71.9,2.0,2.0,0.0,0.0,278.8,296.9,31.7,33.6,1.9,2.0,1.4,4.0,5.9,1136.1,0.0,100.0,100.0,1.0,69.8,0.0,0.0,0.3,1.0,0.0,0.0,268.0,100.0,46.6,47.5,0.9,1.0,0.0,0.0,290.6,307.7,22.4,23.8,1.5,1.5,0.0,0.0,336.4,334.2,33.5,33.5,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:20:24 AM,1,273.9,1,51.7,51.2,0,5.0,0,0.0,20.0,30.0,1.0,8.4,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,343.4,331.9,28.0,27.9,1.5,1.5,0.0,0.0,589.8,568.1,33.1,32.9,2.0,2.0,0.1,0.0,294.1,300.1,20.7,21.0,1.8,2.0,0.0,0.0,5.9,1886.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,20.9,0.0,424.5,374.0,53.8,51.8,1.1,1.0,0.0,0.0,424.8,437.5,79.4,80.0,1.4,1.5,5.3,7.0,576.7,624.9,80.3,80.0,2.0,2.0,0.0,0.0,306.3,286.5,31.3,29.0,2.1,2.0,1.4,4.0,5.9,1177.5,0.0,100.0,100.0,1.0,67.1,0.0,0.0,0.3,1.0,0.0,0.0,0.6,100.0,2.1,1.0,1.1,1.0,0.0,0.0,363.1,327.0,27.8,26.9,1.5,1.5,0.0,0.0,327.6,384.2,29.6,30.1,2.1,2.0,0.0,0.0,300.0,200.0,37.0,37.5,1.8,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 2:21:24 AM,1,275.5,1,52.1,54.1,0,5.0,0,0.0,20.0,30.0,1.0,8.2,0.0,0.0,1398.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,229.6,117.6,30.6,30.5,0.7,1.0,0.0,0.0,286.8,324.6,29.1,30.7,1.5,1.5,0.0,0.0,510.0,568.1,33.1,34.6,2.1,2.0,0.1,0.0,288.0,319.5,23.3,23.6,1.8,2.0,0.0,0.0,5.9,1581.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,349.9,373.8,46.1,46.9,1.1,1.0,0.0,0.0,369.5,426.6,78.4,80.0,1.5,1.5,5.3,7.0,502.7,499.4,64.9,62.1,2.0,2.0,0.0,0.0,217.7,218.3,22.4,20.2,2.1,2.0,1.4,4.0,5.9,1390.9,0.0,100.0,100.0,1.0,67.3,0.0,0.0,0.3,1.0,0.0,0.0,227.8,100.0,47.5,48.5,1.2,1.0,0.0,0.0,304.4,322.5,23.4,24.2,1.5,1.5,0.0,0.0,412.4,434.2,39.6,40.2,2.2,2.0,0.0,0.0,261.5,200.0,37.0,36.5,1.8,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:22:25 AM,1,275.5,1,53.3,52.0,0,5.0,0,0.0,20.0,29.0,1.0,8.3,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,254.4,117.6,30.4,30.5,0.8,1.0,0.0,0.0,344.8,354.8,30.5,31.9,1.6,1.5,0.0,0.0,407.1,519.9,27.9,28.0,2.2,2.0,0.0,0.0,332.3,326.7,22.6,22.4,1.8,2.0,0.0,0.0,5.9,1674.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.0,0.0,408.2,356.3,51.8,50.8,1.1,1.0,0.0,0.0,403.2,404.3,60.8,58.6,1.6,1.5,5.3,7.0,475.6,432.2,39.1,35.7,2.1,2.0,0.0,0.0,260.0,251.9,27.5,27.5,2.1,2.0,1.4,4.0,5.9,1280.4,0.0,100.0,100.0,1.0,68.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,354.2,323.3,27.5,22.8,1.5,1.5,0.0,0.0,470.8,434.2,37.9,36.2,2.5,2.0,0.0,0.0,297.8,200.0,37.0,36.5,1.9,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:23:25 AM,1,269.2,1,49.5,47.5,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1677.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,260.7,117.6,30.3,30.5,1.0,1.0,0.0,0.0,389.1,363.7,32.1,30.9,1.4,1.5,0.0,0.0,554.1,562.0,34.8,33.5,2.1,2.0,0.0,0.0,369.2,299.2,25.3,20.3,1.9,2.0,0.0,0.0,5.9,1674.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.1,0.0,398.5,389.6,42.0,39.4,1.1,1.0,0.0,0.0,389.9,378.2,40.9,39.0,1.5,1.5,5.3,7.0,452.1,400.9,34.2,31.8,2.1,2.0,0.0,0.0,265.5,272.5,27.5,27.5,2.2,2.0,1.4,4.0,5.9,936.7,0.0,100.0,100.0,1.0,168.2,0.0,0.0,0.3,1.0,0.0,0.0,46.1,100.0,19.8,49.0,0.8,1.0,0.0,0.0,319.1,355.5,24.4,28.0,1.5,1.5,0.0,0.0,358.0,334.2,30.9,30.9,2.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:24:25 AM,1,269.2,1,50.5,52.5,0,5.0,0,0.0,20.0,29.0,1.0,8.3,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,355.5,357.4,30.3,28.9,1.4,1.5,0.0,0.0,585.4,581.9,37.1,34.9,2.1,2.0,0.0,0.0,255.6,274.1,19.0,19.8,1.9,2.0,0.0,0.0,5.9,1667.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,383.3,406.3,52.9,55.9,1.1,1.0,0.0,0.0,380.8,461.1,56.3,65.3,1.5,1.5,5.2,7.0,482.5,534.7,48.4,48.0,2.0,2.0,0.0,0.0,280.8,239.0,27.2,24.3,2.2,2.0,1.4,4.0,5.9,1341.3,0.0,100.0,100.0,1.0,243.1,0.0,0.0,0.3,1.0,0.0,0.0,277.5,100.0,48.5,49.0,0.8,1.0,0.0,0.0,339.5,333.9,27.7,27.7,1.4,1.5,0.0,0.0,265.6,234.2,28.5,30.2,3.1,2.0,0.0,0.0,268.3,200.0,37.0,37.5,2.1,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 2:25:25 AM,1,269.2,1,51.2,50.6,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1580.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,265.8,117.6,30.6,1.0,0.9,1.0,0.0,0.0,303.9,312.4,27.0,27.6,1.5,1.5,0.0,0.0,542.9,479.6,29.9,26.9,2.1,2.0,0.1,0.0,345.8,334.4,24.4,24.4,1.8,2.0,0.0,0.0,5.8,1812.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,417.2,370.0,46.9,42.3,1.1,1.0,0.0,0.0,405.4,438.6,46.9,56.9,1.4,1.5,5.2,7.0,589.1,594.8,80.3,80.0,2.0,2.0,0.0,0.0,243.9,229.3,22.2,22.2,2.2,2.0,1.4,4.0,5.8,884.4,0.0,100.0,100.0,1.0,237.0,0.0,0.0,0.3,1.0,0.0,0.0,134.3,100.0,24.4,1.0,1.1,1.0,0.0,0.0,352.8,339.0,25.4,24.9,1.5,1.5,0.0,0.0,173.7,184.2,22.7,21.9,3.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:26:25 AM,1,262.7,1,45.2,44.5,0,5.0,0,0.0,20.0,29.0,1.0,8.7,0.0,0.0,1217.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,31.0,0.8,1.0,0.0,0.0,319.5,369.3,25.3,28.3,1.5,1.5,0.0,0.0,427.4,479.1,23.1,24.2,2.1,2.0,0.1,0.0,432.5,399.3,25.1,24.7,1.9,2.0,0.0,0.0,5.8,1926.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,383.5,382.5,28.9,27.5,1.1,1.0,0.0,0.0,444.9,448.8,36.0,35.1,1.4,1.5,5.2,7.0,683.3,481.3,52.2,50.2,2.1,2.0,0.0,0.0,254.7,244.9,24.4,24.3,2.2,2.0,1.4,4.0,5.8,853.8,0.0,100.0,100.0,1.0,182.1,0.0,0.0,0.3,1.0,0.0,0.0,84.8,100.0,24.1,49.0,1.3,1.0,0.0,0.0,335.7,339.1,21.2,21.2,1.5,1.5,0.0,0.0,156.8,100.0,22.1,22.1,3.0,2.0,0.0,0.0,0.2,200.0,11.2,37.5,1.9,2.0,0.0,0.0,5.8,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 2:27:25 AM,1,269.2,1,49.0,48.7,0,5.0,0,0.0,20.0,29.0,1.0,8.3,0.0,0.0,1604.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,258.8,117.6,31.0,31.0,0.7,1.0,0.0,0.0,407.2,367.4,34.0,32.9,1.4,1.5,0.0,0.0,544.8,598.6,35.3,35.3,2.1,2.0,0.1,0.0,280.3,262.2,20.5,19.7,2.0,2.0,0.0,0.0,5.9,1633.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.2,0.0,370.8,358.8,43.1,44.0,1.2,1.0,0.0,0.0,406.8,371.9,66.3,66.3,1.5,1.5,5.2,7.0,438.9,362.4,34.2,31.4,2.2,2.0,0.0,0.0,270.2,279.1,28.3,27.0,2.2,2.0,1.4,4.0,5.9,978.2,0.0,100.0,100.0,1.0,161.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,377.2,346.5,25.4,25.2,1.5,1.5,0.0,0.0,113.1,100.0,21.4,20.8,2.9,2.0,0.0,0.0,303.3,200.0,37.8,37.5,1.7,2.0,0.0,0.0,5.9,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.3
3/25/2020 2:28:25 AM,1,262.7,1,43.3,42.6,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1572.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,268.3,117.6,31.0,31.0,0.8,1.0,0.0,0.0,357.5,360.9,29.0,27.9,1.4,1.5,0.0,0.0,581.0,553.6,35.5,34.2,2.1,2.0,0.0,0.0,244.6,239.8,18.8,18.5,2.1,2.0,0.0,0.0,5.8,1597.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,21.3,0.0,385.5,383.7,45.1,45.1,1.2,1.0,0.0,0.0,374.8,342.4,37.8,36.8,1.4,1.5,5.1,7.0,388.7,347.3,29.0,26.4,2.1,2.0,0.0,0.0,290.8,223.7,26.2,23.3,2.3,2.0,1.4,4.0,5.8,800.3,0.0,100.0,100.0,1.0,174.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,289.5,311.4,21.4,23.1,1.5,1.5,0.0,0.0,2.3,100.0,1.3,1.0,2.5,2.0,0.0,0.0,288.5,200.0,36.6,36.5,1.9,2.0,0.0,0.0,5.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:29:25 AM,1,268.6,1,47.9,47.3,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,368.0,320.7,27.8,25.0,1.5,1.5,0.0,0.0,543.4,484.3,28.1,26.8,2.1,2.0,0.1,0.0,299.6,298.3,20.1,20.1,2.2,2.0,0.0,0.0,5.6,1898.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,440.9,417.2,46.2,45.7,1.2,1.0,0.0,0.0,458.2,497.8,59.3,61.2,1.4,1.5,5.1,7.0,607.6,677.9,59.1,69.4,2.0,2.0,0.0,0.0,246.9,203.9,21.2,18.4,2.5,2.0,1.4,4.0,5.6,939.7,0.0,100.0,100.0,1.0,201.6,0.0,0.0,0.3,1.0,0.0,0.0,254.9,100.0,42.1,49.5,0.8,1.0,0.0,0.0,394.6,356.9,25.2,22.8,1.5,1.5,0.0,0.0,0.6,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.2,200.0,9.6,1.0,2.1,2.0,0.0,0.0,5.6,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 2:30:25 AM,1,262.6,1,47.7,48.5,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,292.3,117.6,31.0,31.0,1.1,1.0,0.0,0.0,321.2,361.5,26.3,28.4,1.5,1.5,0.0,0.0,417.0,483.9,24.1,26.0,2.0,2.0,0.2,0.0,292.2,298.3,19.9,21.1,2.2,2.0,0.0,0.0,5.6,1842.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.3,0.0,391.1,358.1,34.8,33.9,1.1,1.0,0.0,0.0,465.4,461.2,63.0,57.4,1.4,1.5,5.1,7.0,633.6,572.0,65.1,55.1,2.0,2.0,0.0,0.0,213.6,211.1,19.6,19.3,2.5,2.0,1.4,4.0,5.6,813.2,0.0,100.0,100.0,1.0,193.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,1.0,0.0,0.0,289.2,340.7,21.0,25.3,1.5,1.5,0.0,0.0,274.0,100.0,29.3,29.5,1.8,2.0,0.0,0.0,16.9,200.0,18.5,37.0,2.2,2.0,0.0,0.0,5.6,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:31:25 AM,1,269.2,1,51.3,49.4,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1198.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,381.1,380.4,28.2,27.2,1.4,1.5,0.0,0.0,497.9,523.5,30.0,31.9,1.9,2.0,0.3,0.0,264.7,264.3,18.0,18.7,2.1,2.0,0.0,0.0,5.5,1748.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,362.9,336.7,28.9,27.7,1.2,1.0,0.0,0.0,475.3,386.3,48.9,40.9,1.5,1.5,5.1,7.0,523.1,430.4,35.2,30.4,2.2,2.0,0.0,0.0,227.2,228.5,19.6,19.3,2.5,2.0,1.4,4.0,5.5,1301.8,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,357.2,100.0,49.2,48.5,0.8,1.0,0.0,0.0,377.2,335.9,26.7,26.5,1.4,1.5,0.0,0.0,277.6,100.0,29.0,29.5,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 2:32:25 AM,1,269.1,1,47.9,46.9,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1586.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,280.7,117.6,31.0,31.0,0.7,1.0,0.0,0.0,355.0,364.8,29.9,31.9,1.4,1.5,0.0,0.0,618.6,585.8,36.4,33.7,1.9,2.0,0.2,0.0,198.3,202.5,15.8,15.8,2.1,2.0,0.0,0.0,5.4,1461.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,356.4,359.2,31.2,32.2,1.2,1.0,0.0,0.0,337.4,336.4,28.8,27.4,1.6,1.5,5.1,7.0,326.5,291.1,23.2,20.6,2.3,2.0,0.0,0.0,261.3,254.3,25.4,25.2,2.4,2.0,1.4,4.0,5.4,1127.0,0.0,100.0,100.0,1.0,174.5,0.0,0.0,0.3,1.0,0.0,0.0,279.6,100.0,39.2,1.0,1.1,1.0,0.0,0.0,331.0,347.3,24.2,25.3,1.5,1.5,0.0,0.0,258.5,100.0,29.0,29.5,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 2:33:25 AM,1,269.2,1,47.7,49.7,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1482.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,276.7,117.6,31.0,29.5,0.7,1.0,0.0,0.0,336.3,321.6,29.5,29.2,1.4,1.5,0.0,0.0,529.7,513.2,29.3,29.0,2.0,2.0,0.2,0.0,229.1,241.3,18.0,17.6,2.2,2.0,0.0,0.0,5.4,1544.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,386.3,408.3,41.2,43.2,1.1,1.0,0.0,0.0,343.8,455.4,34.0,31.2,1.6,1.5,5.1,7.0,438.4,461.4,36.5,36.4,2.3,2.0,0.0,0.0,244.4,202.9,22.4,19.6,2.4,2.0,1.4,4.0,5.4,1087.3,0.0,100.0,100.0,1.0,185.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,5.0,46.0,1.4,1.0,0.0,0.0,334.3,336.3,26.2,26.2,1.5,1.5,0.0,0.0,254.3,100.0,29.0,29.5,1.7,2.0,0.0,0.0,318.9,200.0,37.2,36.5,1.8,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:34:25 AM,1,274.6,1,53.5,53.4,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1424.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,292.3,117.6,31.0,1.0,1.0,1.0,0.0,0.0,351.7,364.8,29.5,27.9,1.5,1.5,0.0,0.0,439.1,413.2,25.2,24.2,2.1,2.0,0.2,0.0,236.8,235.0,17.8,18.5,2.1,2.0,0.0,0.0,5.4,1847.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,439.5,394.4,50.8,45.8,1.1,1.0,0.0,0.0,455.1,482.4,74.5,73.5,1.5,1.5,5.0,7.0,596.6,631.9,63.5,56.4,2.1,2.0,0.0,0.0,190.3,169.7,18.6,17.6,2.4,2.0,1.4,4.0,5.4,1114.9,0.0,100.0,100.0,1.0,188.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.2,1.0,0.0,0.0,362.5,314.9,24.1,22.0,1.6,1.5,0.0,0.0,259.0,100.0,29.0,29.5,1.9,2.0,0.0,0.0,301.9,200.0,36.3,36.0,1.8,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:35:25 AM,1,269.2,1,48.2,47.7,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1153.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,29.5,1.1,1.0,0.0,0.0,381.1,374.7,29.5,29.5,1.4,1.5,0.0,0.0,435.4,504.1,27.4,29.4,2.0,2.0,0.0,0.0,285.5,282.0,19.4,19.4,2.1,2.0,0.0,0.0,5.4,1843.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,394.0,349.1,31.9,30.7,1.1,1.0,0.0,0.0,465.6,445.6,45.3,42.5,1.5,1.5,5.1,7.0,631.9,631.6,51.4,51.1,2.1,2.0,0.0,0.0,184.2,176.9,17.5,17.2,2.3,2.0,1.4,4.0,5.4,1117.8,0.0,100.0,100.0,1.0,180.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.0,1.0,0.0,0.0,322.7,324.2,21.4,21.4,1.5,1.5,0.0,0.0,276.9,100.0,29.0,29.5,1.9,2.0,0.0,0.0,309.5,200.0,32.8,33.0,2.0,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 2:36:25 AM,1,261.0,1,43.5,42.8,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1268.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,392.9,360.7,28.8,28.3,1.4,1.5,0.0,0.0,637.3,641.1,35.3,35.7,1.9,2.0,0.0,0.0,164.1,183.3,14.3,15.3,2.1,2.0,0.0,0.0,5.4,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.4,0.0,367.0,348.2,30.0,27.7,1.2,1.0,0.0,0.0,412.9,365.0,34.9,33.0,1.5,1.5,5.0,7.0,381.1,221.1,25.1,23.2,2.2,2.0,0.0,0.0,297.7,243.7,27.6,26.3,2.3,2.0,1.4,4.0,5.4,1010.2,0.0,100.0,100.0,1.0,178.7,0.0,0.0,0.3,1.0,0.0,0.0,325.7,100.0,46.2,46.5,0.8,1.0,0.0,0.0,377.0,352.4,26.7,28.1,1.5,1.5,0.0,0.0,3.9,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.2,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 2:37:25 AM,1,246.7,1,42.3,42.0,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1509.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,293.4,117.6,30.1,29.5,0.8,1.0,0.0,0.0,362.7,329.9,29.2,30.4,1.5,1.5,0.0,0.0,534.1,504.3,27.5,26.4,2.0,2.0,0.0,0.0,208.3,211.9,17.1,16.9,2.1,2.0,0.0,0.0,5.3,1308.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,331.0,366.6,26.1,27.5,1.2,1.0,0.0,0.0,321.7,342.3,24.9,25.9,1.6,1.5,5.0,7.0,309.9,477.6,23.4,24.0,2.1,2.0,0.0,0.0,206.4,179.1,18.2,15.3,2.3,2.0,1.4,4.0,5.3,849.4,0.0,100.0,100.0,1.0,182.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,324.9,338.1,21.4,22.8,1.4,1.5,0.0,0.0,165.7,100.0,24.7,30.0,2.0,2.0,0.0,0.0,130.9,200.0,23.1,1.0,2.1,2.0,0.0,0.0,5.3,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 2:38:25 AM,1,269.2,1,51.6,51.6,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1403.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,299.6,117.6,30.1,29.5,0.7,1.0,0.0,0.0,369.3,366.1,29.1,28.5,1.5,1.5,0.0,0.0,403.8,382.9,23.0,23.4,2.1,2.0,0.0,0.0,225.8,289.2,17.1,16.5,2.0,2.0,0.0,0.0,5.4,1796.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,408.8,422.4,37.2,37.5,1.2,1.0,0.0,0.0,401.5,523.0,36.1,37.0,1.5,1.5,5.0,7.0,624.5,652.8,52.4,50.4,2.1,2.0,0.0,0.0,185.3,144.6,17.4,17.2,2.3,2.0,1.4,4.0,5.4,1016.5,0.0,100.0,100.0,1.0,185.7,0.0,0.0,0.3,1.0,0.0,0.0,345.0,100.0,46.2,46.0,0.8,1.0,0.0,0.0,353.9,354.4,25.6,26.2,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 2:39:25 AM,1,275.5,1,55.8,53.8,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1606.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,286.8,117.6,29.3,29.0,0.9,1.0,0.0,0.0,425.1,392.6,32.1,34.1,1.5,1.5,0.0,0.0,421.4,461.9,27.3,28.8,2.0,2.0,0.0,0.0,306.8,303.1,19.8,20.7,2.0,2.0,0.0,0.0,5.3,1895.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,406.6,378.8,34.8,32.8,1.1,1.0,0.0,0.0,515.4,513.2,76.4,80.0,1.4,1.5,5.0,7.0,647.1,573.9,51.1,41.1,2.1,2.0,0.0,0.0,171.2,162.3,18.6,18.6,2.3,2.0,1.4,4.0,5.3,935.1,0.0,100.0,100.0,1.0,183.6,0.0,0.0,0.3,1.0,0.0,0.0,0.8,100.0,2.2,1.0,1.1,1.0,0.0,0.0,364.5,350.5,25.8,25.6,1.5,1.5,0.0,0.0,314.9,100.0,30.5,29.5,1.7,2.0,0.0,0.0,1.8,200.0,16.4,33.5,1.8,2.0,0.0,0.0,5.3,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.6
3/25/2020 2:40:25 AM,1,269.2,1,47.8,46.9,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1151.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,362.9,366.6,27.7,27.7,1.5,1.5,0.0,0.0,588.2,637.9,33.4,36.4,2.0,2.0,0.0,0.0,159.6,211.8,14.3,14.0,2.0,2.0,0.0,0.0,5.4,1612.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,380.0,345.9,30.8,28.5,1.1,1.0,0.0,0.0,498.0,369.4,76.0,68.2,1.5,1.5,4.9,7.0,352.4,226.5,24.1,22.1,2.3,2.0,0.0,0.0,232.8,229.0,23.6,23.4,2.1,2.0,1.4,4.0,5.4,1364.8,0.0,100.0,100.0,1.0,180.3,0.0,0.0,0.3,1.0,0.0,0.0,287.1,100.0,44.7,45.0,1.3,1.0,0.0,0.0,346.5,362.5,25.8,26.7,1.4,1.5,0.0,0.0,278.9,100.0,29.2,29.5,1.6,2.0,0.0,0.0,254.0,200.0,33.3,34.0,1.7,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 2:41:25 AM,1,256.3,1,43.3,42.7,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1497.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.0,117.6,28.8,29.5,1.0,1.0,0.0,0.0,347.3,332.4,29.5,29.4,1.6,1.5,0.0,0.0,566.5,503.4,33.1,32.3,2.0,2.0,0.0,0.0,218.0,257.5,19.6,19.9,1.9,2.0,0.0,0.0,5.4,1383.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,334.9,337.4,28.9,28.7,1.2,1.0,0.0,0.0,400.5,294.2,36.9,31.9,1.6,1.5,4.9,7.0,206.1,300.2,18.7,22.4,2.2,2.0,0.0,0.0,292.7,240.8,28.3,25.5,2.1,2.0,1.4,4.0,5.4,1045.6,0.0,100.0,100.0,1.0,178.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,363.1,359.1,27.0,27.0,1.5,1.5,0.0,0.0,262.3,100.0,29.2,29.5,1.5,2.0,0.0,0.0,243.1,200.0,33.3,34.0,1.8,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:42:25 AM,1,262.6,1,46.4,45.8,0,5.0,0,0.0,20.0,29.0,1.0,8.6,0.0,0.0,1127.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,364.0,346.6,27.1,26.6,1.6,1.5,0.0,0.0,454.8,405.4,24.1,23.2,2.0,2.0,0.0,0.0,270.9,273.9,18.3,18.4,1.9,2.0,0.0,0.0,5.5,1682.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,375.7,348.6,28.9,27.7,1.2,1.0,0.0,0.0,360.7,356.5,30.2,30.2,1.6,1.5,4.9,7.0,554.4,621.7,41.4,51.4,1.9,2.0,0.0,0.0,224.3,183.4,19.3,16.8,2.2,2.0,1.4,4.0,5.5,1133.1,0.0,100.0,100.0,1.0,180.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,0.9,1.0,0.0,0.0,376.4,348.5,23.1,20.8,1.5,1.5,0.0,0.0,286.4,100.0,29.2,29.5,1.5,2.0,0.0,0.0,273.7,200.0,33.3,34.0,1.9,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 2:43:25 AM,1,273.9,1,52.6,54.5,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1490.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,251.5,117.6,29.3,30.0,0.7,1.0,0.0,0.0,415.7,387.3,33.2,34.3,1.5,1.5,0.0,0.0,386.8,462.8,27.4,30.0,2.0,2.0,0.0,0.0,326.7,300.3,23.4,23.0,2.0,2.0,0.0,0.0,5.5,1689.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,382.7,381.3,42.1,41.3,1.1,1.0,0.0,0.0,417.6,457.5,57.3,58.0,1.5,1.5,4.9,7.0,594.9,731.6,80.4,80.0,2.0,2.0,0.0,0.0,140.3,131.7,17.4,17.5,2.1,2.0,1.4,4.0,5.5,1154.6,0.0,100.0,100.0,1.0,180.2,0.0,0.0,0.3,1.0,0.0,0.0,93.6,100.0,20.9,1.0,0.7,1.0,0.0,0.0,402.1,372.1,29.1,28.7,1.5,1.5,0.0,0.0,253.2,100.0,29.2,29.5,1.5,2.0,0.0,0.0,232.2,200.0,33.3,1.0,2.0,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:44:25 AM,1,269.2,1,47.7,46.9,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1441.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,261.0,117.6,29.3,30.0,0.9,1.0,0.0,0.0,351.4,355.7,29.8,29.8,1.4,1.5,0.0,0.0,544.0,596.8,33.1,33.9,1.9,2.0,0.0,0.0,174.6,196.9,15.5,15.3,2.1,2.0,0.0,0.0,5.5,1837.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.5,0.0,381.4,361.0,36.8,35.0,1.2,1.0,0.0,0.0,447.1,495.4,79.4,80.0,1.6,1.5,4.9,7.0,597.1,254.6,65.1,63.1,2.1,2.0,0.0,0.0,255.8,248.3,26.4,26.2,2.1,2.0,1.4,4.0,5.5,918.4,0.0,100.0,100.0,1.0,180.2,0.0,0.0,0.3,1.0,0.0,0.0,94.9,100.0,26.6,46.0,0.8,1.0,0.0,0.0,311.3,328.8,21.3,20.7,1.5,1.5,0.0,0.0,261.0,100.0,29.2,29.5,1.7,2.0,0.0,0.0,0.2,200.0,1.2,34.0,2.1,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:45:25 AM,1,262.7,1,44.7,43.8,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.0,1.0,0.0,0.0,382.5,360.9,31.4,31.4,1.4,1.5,0.0,0.0,660.9,544.0,39.1,37.4,2.0,2.0,0.0,0.0,193.1,200.9,16.4,16.2,2.1,2.0,0.0,0.0,5.5,1657.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.6,0.0,361.8,332.7,34.8,33.7,1.1,1.0,0.0,0.0,426.4,349.8,62.1,60.2,1.6,1.5,4.9,7.0,396.9,213.2,29.0,27.1,2.3,2.0,0.0,0.0,326.6,298.8,34.2,32.5,2.0,2.0,1.4,4.0,5.5,1036.5,0.0,100.0,100.0,0.7,180.2,0.0,0.0,0.3,1.0,0.0,0.0,277.0,100.0,45.4,46.0,0.9,1.0,0.0,0.0,417.9,351.7,26.8,25.9,1.6,1.5,0.0,0.0,75.3,100.0,19.7,24.8,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:46:25 AM,1,249.9,1,39.8,37.9,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,272.6,117.6,30.1,30.5,1.0,1.0,0.0,0.0,358.3,369.2,28.0,28.0,1.5,1.5,0.0,0.0,445.8,441.6,25.3,24.8,2.0,2.0,0.2,0.0,215.3,225.6,17.0,17.3,2.2,2.0,0.0,0.0,5.5,1422.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.6,0.0,355.0,359.2,30.9,30.9,1.1,1.0,0.0,0.0,352.1,339.1,29.7,28.7,1.6,1.5,4.9,7.0,299.7,344.4,23.1,24.7,2.2,2.0,0.0,0.0,273.0,226.6,23.3,20.7,2.1,2.0,1.4,4.0,5.5,887.5,0.0,100.0,100.0,1.0,180.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.1,1.0,0.0,0.0,297.3,301.7,21.8,22.7,1.6,1.5,0.0,0.0,97.4,105.7,18.3,18.1,1.7,2.0,0.0,0.0,280.3,200.0,35.2,35.5,1.9,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:47:25 AM,1,262.7,1,45.6,45.4,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,361.1,363.4,28.3,28.7,1.6,1.5,0.0,0.0,379.7,454.5,23.8,25.0,2.0,2.0,0.3,0.0,241.0,242.9,18.1,18.1,2.2,2.0,0.0,0.0,5.5,1562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.6,0.0,357.5,380.9,33.2,33.6,1.1,1.0,0.0,0.0,395.5,393.1,42.2,41.7,1.6,1.5,4.9,7.0,495.0,732.8,42.3,47.4,2.0,2.0,0.0,0.0,152.8,150.4,19.6,19.6,2.1,2.0,1.4,4.0,5.5,1380.4,0.0,100.0,100.0,1.0,180.2,0.0,0.0,0.3,1.0,0.0,0.0,277.3,100.0,45.5,46.5,1.2,1.0,0.0,0.0,355.3,343.0,24.2,21.8,1.5,1.5,0.0,0.0,279.2,205.7,30.1,24.1,1.8,2.0,0.0,0.0,276.2,200.0,35.2,34.5,1.8,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 2:48:25 AM,1,275.5,1,55.3,55.6,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1455.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,295.9,117.6,30.6,31.0,0.7,1.0,0.0,0.0,311.8,355.6,25.7,27.8,1.5,1.5,0.0,0.0,504.8,613.3,30.6,31.4,2.0,2.0,0.0,0.0,214.1,188.7,16.9,16.7,2.1,2.0,0.0,0.0,5.5,1909.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.6,0.0,381.4,361.4,33.8,32.4,1.1,1.0,0.0,0.0,464.0,378.5,52.9,51.9,1.6,1.5,4.8,7.0,663.9,652.7,80.4,80.0,2.0,2.0,0.0,0.0,228.3,221.3,20.3,20.3,2.0,2.0,1.4,4.0,5.5,1048.8,0.0,100.0,100.0,1.0,177.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.1,1.0,0.0,0.0,341.0,370.3,25.6,28.0,1.5,1.5,0.0,0.0,217.5,226.2,23.9,24.6,1.7,2.0,0.0,0.0,269.5,200.0,34.0,34.0,1.9,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 2:49:25 AM,1,269.2,1,49.9,47.9,0,5.0,0,0.0,20.0,29.0,1.0,8.5,0.0,0.0,1604.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,279.2,117.6,30.6,31.0,0.9,1.0,0.0,0.0,351.7,369.1,29.7,30.6,1.4,1.5,0.0,0.0,638.7,620.6,36.7,38.3,1.8,2.0,0.0,0.0,216.3,227.1,17.9,18.2,2.1,2.0,0.0,0.0,5.5,1849.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.7,0.0,352.6,347.3,30.9,30.9,1.1,1.0,0.0,0.0,380.3,367.6,34.9,33.9,1.7,1.5,4.8,7.0,609.6,306.7,63.2,61.0,2.2,2.0,0.0,0.0,331.3,343.5,32.5,37.5,2.1,2.0,1.4,4.0,5.5,817.1,0.0,100.0,100.0,1.0,177.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,46.5,0.9,1.0,0.0,0.0,318.0,323.1,21.9,21.2,1.5,1.5,0.0,0.0,266.5,300.6,29.3,30.4,1.6,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:50:25 AM,1,261.0,1,43.3,42.6,0,5.0,0,0.0,20.0,29.0,1.0,8.4,0.0,0.0,1273.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,398.4,369.6,31.6,30.8,1.5,1.5,0.0,0.0,569.5,546.3,35.5,33.1,1.9,2.0,0.0,0.0,245.7,247.2,20.2,21.6,2.0,2.0,0.0,0.0,5.5,1567.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.8,0.0,337.6,361.8,35.0,38.3,1.1,1.0,0.0,0.0,397.4,345.0,49.9,40.9,1.7,1.5,4.8,7.0,383.1,206.6,29.0,26.1,2.2,2.0,0.0,0.0,294.9,240.8,27.4,24.9,2.0,2.0,1.4,4.0,5.5,1076.5,0.0,100.0,100.0,0.7,176.0,0.0,0.0,0.3,1.0,0.0,0.0,43.5,100.0,14.5,1.0,0.7,1.0,0.0,0.0,352.3,366.6,27.9,30.6,1.5,1.5,0.0,0.0,282.0,275.5,28.4,28.4,1.6,2.0,0.0,0.0,230.5,200.0,34.0,35.0,2.0,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.3
3/25/2020 2:51:25 AM,1,253.1,1,42.7,42.1,0,5.0,0,0.0,20.0,28.0,1.0,8.3,0.0,0.0,1397.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,250.1,117.6,31.0,1.0,0.9,1.0,0.0,0.0,321.2,356.6,28.3,29.6,1.5,1.5,0.0,0.0,454.8,424.2,27.9,26.6,2.0,2.0,0.0,0.0,294.7,289.9,23.9,23.6,2.0,2.0,0.0,0.0,5.5,1430.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.9,0.0,347.7,376.2,42.1,43.1,1.1,1.0,0.0,0.0,334.1,396.9,35.1,36.5,1.6,1.5,4.8,7.0,421.0,433.2,39.5,39.3,2.2,2.0,0.0,0.0,197.5,167.1,20.2,17.1,2.1,2.0,1.4,4.0,5.5,1034.9,0.0,100.0,100.0,1.0,175.6,0.0,0.0,0.3,1.0,0.0,0.0,155.8,100.0,36.2,48.0,0.9,1.0,0.0,0.0,349.8,310.7,25.4,24.9,1.5,1.5,0.0,0.0,306.6,317.7,32.0,33.5,1.7,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:52:25 AM,1,269.1,1,49.5,49.3,0,5.0,0,0.0,20.0,28.0,1.0,8.4,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,31.5,0.9,1.0,0.0,0.0,361.3,342.2,28.6,28.3,1.5,1.5,0.0,0.0,474.3,571.9,27.7,28.3,2.0,2.0,0.0,0.0,140.0,211.1,13.9,16.6,2.0,2.0,0.0,0.0,5.5,1750.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.9,0.0,381.1,345.2,41.9,41.9,1.1,1.0,0.0,0.0,424.5,467.2,68.4,69.3,1.5,1.5,4.8,7.0,571.2,784.1,71.4,71.4,2.0,2.0,0.0,0.0,212.2,246.7,20.4,25.4,2.1,2.0,1.4,4.0,5.5,1392.3,0.0,100.0,100.0,1.0,181.8,0.0,0.0,0.3,1.0,0.0,0.0,298.5,100.0,47.6,47.0,0.9,1.0,0.0,0.0,360.3,349.0,27.6,27.6,1.6,1.5,0.0,0.0,282.8,295.2,27.8,27.8,1.8,2.0,0.0,0.0,254.8,200.0,35.1,36.0,1.8,2.0,0.0,0.0,5.5,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.2
3/25/2020 2:53:25 AM,1,275.5,1,55.8,53.8,0,5.0,0,0.0,20.0,28.0,1.0,8.4,0.0,0.0,1642.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,270.8,117.6,31.4,32.0,0.7,1.0,0.0,0.0,359.4,370.0,31.2,32.4,1.4,1.5,0.0,0.0,589.8,596.8,36.5,36.5,1.9,2.0,0.1,0.0,310.4,264.8,23.2,24.3,2.0,2.0,0.0,0.0,5.4,1794.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.9,0.0,354.2,341.1,34.8,32.4,1.1,1.0,0.0,0.0,419.5,393.2,70.1,68.4,1.5,1.5,4.7,7.0,573.6,612.3,80.3,80.0,2.0,2.0,0.0,0.0,291.0,298.0,27.1,27.8,2.1,2.0,1.4,4.0,5.4,1026.7,0.0,100.0,100.0,1.0,183.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,289.2,299.0,21.2,19.7,1.7,1.5,0.0,0.0,301.9,297.9,31.1,31.1,2.1,2.0,0.0,0.0,261.1,200.0,35.0,36.0,1.7,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:54:25 AM,1,280.3,1,55.5,53.5,0,5.0,0,0.0,20.0,28.0,1.0,8.3,0.0,0.0,1591.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,261.2,117.6,31.4,32.0,0.9,1.0,0.0,0.0,384.7,386.3,33.3,33.3,1.4,1.5,0.0,0.0,559.7,562.3,36.5,36.5,2.0,2.0,0.2,0.0,267.1,275.1,22.5,21.2,1.9,2.0,0.0,0.0,5.4,1728.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.9,0.0,325.6,347.1,35.0,35.7,1.1,1.0,0.0,0.0,367.3,356.8,43.0,41.2,1.5,1.5,4.7,7.0,538.3,364.0,76.4,69.4,2.1,2.0,0.0,0.0,320.2,224.3,35.3,27.9,2.1,2.0,1.4,4.0,5.4,1182.2,0.0,100.0,100.0,1.0,181.1,0.0,0.0,0.3,1.0,0.0,0.0,243.6,100.0,43.3,1.0,1.2,1.0,0.0,0.0,290.6,314.1,24.6,26.7,1.7,1.5,0.0,0.0,190.9,206.6,23.9,24.8,2.3,2.0,0.0,0.0,247.5,200.0,35.0,36.0,1.9,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:55:25 AM,1,269.2,1,47.4,46.7,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1386.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.9,117.6,0.4,1.0,1.1,1.0,0.0,0.0,408.6,344.8,28.8,27.2,1.5,1.5,0.0,0.0,610.7,459.1,31.9,30.1,2.0,2.0,0.1,0.0,323.2,290.1,21.1,21.3,1.9,2.0,0.0,0.0,5.4,1776.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,21.9,0.0,385.3,368.8,35.9,36.7,1.1,1.0,0.0,0.0,432.8,360.6,48.0,42.6,1.5,1.5,4.7,7.0,554.0,321.2,44.1,42.1,2.2,2.0,0.0,0.0,241.1,154.2,21.1,19.1,2.2,2.0,1.4,4.0,5.4,952.1,0.0,100.0,100.0,1.0,179.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,290.9,271.9,20.8,18.3,1.6,1.5,0.0,0.0,146.1,161.2,21.7,22.0,2.4,2.0,0.0,0.0,294.5,200.0,35.1,36.0,2.0,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:56:25 AM,1,253.0,1,42.9,42.3,0,5.0,0,0.0,20.0,28.0,1.0,8.9,0.0,0.0,1476.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,379.1,117.6,31.8,32.5,1.0,1.0,0.0,0.0,278.8,342.6,23.0,22.8,1.5,1.5,0.0,0.0,436.2,471.1,22.2,22.2,2.1,2.0,0.0,0.0,243.7,273.4,16.0,17.8,1.9,2.0,0.0,0.0,5.4,1490.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.0,0.0,396.6,370.5,25.8,24.5,1.1,1.0,0.0,0.0,378.1,381.0,24.8,23.7,1.5,1.5,4.7,7.0,383.4,374.7,22.0,20.5,2.2,2.0,0.0,0.0,172.0,176.2,15.3,13.5,2.3,2.0,1.4,4.0,5.4,805.8,0.0,100.0,100.0,1.0,180.5,0.0,0.0,0.3,1.0,0.0,0.0,90.3,100.0,23.5,48.0,0.8,1.0,0.0,0.0,273.7,296.3,20.2,21.0,1.5,1.5,0.0,0.0,132.5,118.1,21.4,21.8,2.5,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.2,2.0,0.0,0.0,5.4,7.2,7.3,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 2:57:25 AM,1,269.2,1,50.3,48.6,0,5.0,0,0.0,20.0,28.0,1.0,8.6,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,390.2,345.7,28.4,27.0,1.4,1.5,0.0,0.0,547.0,530.9,31.2,31.1,2.1,2.0,0.0,0.0,307.1,301.0,21.0,21.0,1.9,2.0,0.0,0.0,5.3,1739.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.0,0.0,344.1,338.0,26.8,26.8,1.1,1.0,0.0,0.0,417.9,403.4,37.1,36.9,1.6,1.5,4.6,7.0,507.1,485.8,37.2,35.8,2.2,2.0,0.0,0.0,292.7,245.3,26.6,25.5,2.3,2.0,1.4,4.0,5.3,1090.2,0.0,100.0,100.0,1.0,177.4,0.0,0.0,0.3,1.0,0.0,0.0,367.5,100.0,47.5,45.5,0.8,1.0,0.0,0.0,307.7,286.4,20.9,20.2,1.5,1.5,0.0,0.0,103.8,100.0,18.0,17.9,2.4,2.0,0.0,0.0,2.5,200.0,10.1,1.0,2.0,2.0,0.0,0.0,5.3,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.4
3/25/2020 2:58:25 AM,1,269.1,1,51.5,51.3,0,5.0,0,0.0,20.0,28.0,1.0,8.6,0.0,0.0,1786.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,315.8,117.6,31.4,30.0,0.8,1.0,0.0,0.0,377.0,401.8,29.6,32.4,1.5,1.5,0.0,0.0,597.8,596.9,33.3,33.3,2.0,2.0,0.0,0.0,360.4,345.4,23.4,23.2,1.9,2.0,0.0,0.0,5.3,1762.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.0,0.0,329.4,318.7,26.1,25.7,1.1,1.0,0.0,0.0,380.6,343.0,29.8,28.0,1.6,1.5,4.6,7.0,549.6,400.4,40.0,38.2,2.2,2.0,0.0,0.0,324.0,301.2,28.7,27.7,2.2,2.0,1.4,4.0,5.3,700.6,0.0,100.0,100.0,1.0,177.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,320.2,327.6,24.5,24.5,1.4,1.5,0.0,0.0,102.7,100.0,18.0,17.9,2.3,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.1,2.0,0.0,0.0,5.3,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.6
3/25/2020 2:59:25 AM,1,269.2,1,47.2,45.7,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1626.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,266.3,117.6,28.9,28.5,0.8,1.0,0.0,0.0,374.3,346.6,28.4,27.0,2.0,1.5,0.0,0.0,539.1,525.4,31.0,31.1,2.0,2.0,0.0,0.0,332.3,325.4,23.5,23.1,1.9,2.0,0.0,0.0,5.2,1594.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.0,0.0,303.6,318.7,25.2,25.2,1.1,1.0,0.0,0.0,386.9,443.6,36.2,42.6,1.6,1.5,4.6,7.0,480.0,501.9,37.4,38.3,2.2,2.0,0.0,0.0,250.2,156.1,21.3,16.1,2.2,2.0,1.4,4.0,5.2,945.8,0.0,100.0,100.0,1.0,177.2,0.0,0.0,0.3,1.0,0.0,0.0,287.3,100.0,43.6,44.5,1.4,1.0,0.0,0.0,361.4,329.8,25.5,22.9,1.3,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.2,2.0,0.0,0.0,0.2,200.0,12.6,37.0,1.8,2.0,0.0,0.0,5.2,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:00:25 AM,1,262.6,1,46.2,45.6,0,5.0,0,0.0,20.0,28.0,1.0,8.8,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,399.2,346.6,27.0,26.2,2.5,1.5,0.0,0.0,566.5,468.5,25.8,25.4,2.0,2.0,0.0,0.0,280.8,267.5,17.5,16.9,2.0,2.0,0.0,0.0,5.2,1767.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.1,0.0,379.2,318.7,28.0,26.9,1.1,1.0,0.0,0.0,593.0,375.0,49.9,48.9,1.6,1.5,4.5,7.0,474.5,307.5,27.3,25.1,2.1,2.0,0.0,0.0,161.8,154.8,15.3,13.9,2.3,2.0,1.4,4.0,5.2,976.8,0.0,100.0,100.0,1.0,176.4,0.0,0.0,0.3,1.0,0.0,0.0,13.7,100.0,11.4,21.4,1.4,1.0,0.0,0.0,389.9,393.3,24.0,22.2,1.3,1.5,0.0,0.0,308.3,100.0,29.4,30.0,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,1.7,2.0,0.0,0.0,5.2,7.2,7.3,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 3:00:36 AM,1,256.3,1,43.1,45.1,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,252.2,117.6,28.4,28.5,1.0,1.0,0.0,0.0,287.9,346.6,25.1,27.0,2.2,1.5,0.0,0.0,395.0,496.3,23.1,28.1,2.0,2.0,0.0,0.0,260.4,277.8,19.3,19.4,2.0,2.0,0.0,0.0,5.1,1401.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.1,0.0,285.7,318.7,24.2,25.2,1.1,1.0,0.0,0.0,320.7,397.5,25.7,27.8,1.6,1.5,4.5,7.0,456.8,587.0,35.3,35.7,2.0,2.0,0.0,0.0,198.4,221.6,21.6,21.6,2.3,2.0,1.4,4.0,5.1,1174.5,0.0,100.0,100.0,1.0,173.1,0.0,0.0,0.3,1.0,0.0,0.0,92.7,100.0,22.2,22.2,1.4,1.0,0.0,0.0,312.5,363.9,21.6,22.6,1.4,1.5,0.0,0.0,247.7,100.0,28.2,28.5,1.6,2.0,0.0,0.0,337.8,200.0,37.0,36.0,1.6,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 3:01:25 AM,1,262.7,1,47.4,47.5,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1350.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.5,117.6,28.4,28.5,0.9,1.0,0.0,0.0,339.3,346.6,29.2,30.3,2.1,1.5,0.0,0.0,415.6,496.3,27.4,29.8,2.0,2.0,0.0,0.0,254.8,277.8,19.3,19.6,2.0,2.0,0.0,0.0,5.1,1514.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.1,0.0,287.6,318.7,26.2,30.2,1.2,1.0,0.0,0.0,327.5,397.5,28.1,33.0,1.6,1.5,4.5,7.0,529.2,587.0,44.6,45.4,2.0,2.0,0.0,0.0,226.9,221.6,23.6,25.3,2.3,2.0,1.4,4.0,5.1,1148.6,0.0,100.0,100.0,1.0,170.2,0.0,0.0,0.3,1.0,0.0,0.0,89.5,100.0,22.2,22.2,1.6,1.0,0.0,0.0,308.6,401.1,22.0,26.6,1.4,1.5,0.0,0.0,241.3,100.0,28.2,28.5,1.6,2.0,0.0,0.0,295.4,200.0,36.3,35.5,1.5,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:02:25 AM,1,269.1,1,49.9,48.1,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,342.9,346.6,29.2,29.2,1.9,1.5,0.0,0.0,544.8,540.0,32.8,32.8,2.1,2.0,0.0,0.0,325.6,314.2,21.5,22.3,3.2,2.0,0.0,0.0,5.1,1747.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,331.1,318.7,33.2,32.7,1.2,1.0,0.0,0.0,407.9,330.4,45.1,39.3,1.7,1.5,4.5,7.0,564.0,525.9,54.5,45.2,2.0,2.0,0.0,0.0,290.2,248.7,28.3,26.6,2.3,2.0,1.4,4.0,5.1,1174.7,0.0,100.0,100.0,1.0,171.8,0.0,0.0,0.3,1.0,0.0,0.0,48.5,100.0,14.9,1.0,1.6,1.0,0.0,0.0,413.4,381.4,27.2,26.9,2.2,1.5,0.0,0.0,242.2,100.0,28.2,28.5,1.6,2.0,0.0,0.0,286.9,200.0,35.2,35.5,1.6,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:03:25 AM,1,269.2,1,50.0,49.9,0,5.0,0,0.0,20.0,28.0,1.0,8.4,0.0,0.0,1601.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,229.0,117.6,28.4,29.0,0.7,1.0,0.0,0.0,367.7,346.6,31.2,29.7,1.7,1.5,0.0,0.0,586.0,556.8,36.1,36.6,2.1,2.0,0.0,0.0,309.6,314.2,22.6,22.6,2.6,2.0,0.0,0.0,5.0,1569.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,294.4,318.7,26.0,24.2,1.0,1.0,0.0,0.0,355.7,357.1,32.9,32.9,1.7,1.5,4.6,7.0,523.1,534.0,49.3,49.3,2.2,2.0,0.0,0.0,246.9,238.9,22.4,22.4,2.3,2.0,1.4,4.0,5.0,1051.9,0.0,100.0,100.0,1.0,174.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.6,1.0,0.0,0.0,357.3,381.4,27.0,28.5,2.3,1.5,0.0,0.0,232.5,100.0,28.2,28.5,1.6,2.0,0.0,0.0,279.2,200.0,35.2,35.5,1.7,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 3:04:25 AM,1,267.5,1,46.3,44.3,0,5.0,0,0.0,20.0,28.0,1.0,8.3,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,216.5,117.6,28.4,20.0,0.7,1.0,0.0,0.0,325.8,346.6,28.7,31.9,1.5,1.5,0.0,0.0,502.8,478.9,29.9,29.2,2.1,2.0,0.0,0.0,331.7,314.2,24.7,24.0,2.5,2.0,0.0,0.0,5.1,1393.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,331.6,343.7,37.2,38.5,1.0,1.0,0.0,0.0,399.9,445.6,71.3,80.0,1.7,1.5,4.6,7.0,365.4,292.5,28.1,25.0,2.3,2.0,0.0,0.0,143.1,132.5,16.3,15.7,2.4,2.0,1.4,4.0,5.1,1231.3,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,243.4,100.0,44.7,45.5,1.6,1.0,0.0,0.0,360.9,381.4,28.2,29.6,2.0,1.5,0.0,0.0,218.6,100.0,28.2,28.5,1.7,2.0,0.0,0.0,199.0,200.0,29.5,30.9,2.7,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:05:25 AM,1,261.1,1,42.9,42.9,0,5.0,0,0.0,20.0,28.0,1.0,8.4,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,115.6,117.6,15.7,15.7,0.7,1.0,0.0,0.0,316.2,349.6,29.1,30.1,1.5,1.5,0.0,0.0,440.8,444.5,29.1,30.0,2.1,2.0,0.0,0.0,315.1,314.2,22.7,21.5,2.5,2.0,0.0,0.0,5.0,1407.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,343.5,310.1,32.9,31.6,1.0,1.0,0.0,0.0,432.5,328.1,79.4,79.4,1.6,1.5,4.6,7.0,345.8,423.5,28.3,28.2,2.2,2.0,0.0,0.0,127.6,132.5,15.2,15.2,3.1,2.0,1.4,4.0,5.0,1235.9,0.0,100.0,100.0,1.0,180.0,0.0,0.0,0.3,1.0,0.0,0.0,222.3,100.0,34.9,1.0,1.1,1.0,0.0,0.0,383.0,381.4,27.4,27.0,1.9,1.5,0.0,0.0,226.9,100.0,28.2,28.5,1.7,2.0,0.0,0.0,197.9,200.0,28.7,28.7,2.4,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 3:06:25 AM,1,253.1,1,43.9,43.4,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1369.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,124.4,117.6,15.7,1.0,0.7,1.0,0.0,0.0,374.3,350.4,28.0,27.1,1.5,1.5,0.0,0.0,490.5,543.0,30.1,30.5,2.1,2.0,0.0,0.0,314.3,314.2,20.8,20.8,2.5,2.0,0.0,0.0,5.0,1676.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,330.0,305.3,28.0,27.0,1.0,1.0,0.0,0.0,439.1,366.3,43.9,39.2,1.6,1.5,4.6,7.0,585.5,479.2,55.8,57.3,2.1,2.0,0.0,0.0,139.5,132.5,15.4,15.4,2.5,2.0,1.4,4.0,5.0,864.7,0.0,100.0,100.0,1.0,181.8,0.0,0.0,0.3,1.0,0.0,0.0,2.4,100.0,10.5,45.5,1.2,1.0,0.0,0.0,368.9,381.4,26.9,27.7,1.8,1.5,0.0,0.0,246.0,100.0,28.2,28.5,1.6,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.3,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:07:25 AM,1,256.2,1,41.5,40.6,0,5.0,0,0.0,20.0,28.0,1.0,8.6,0.0,0.0,1361.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.7,1.0,0.0,0.0,352.2,347.5,26.9,28.0,1.5,1.5,0.0,0.0,612.5,560.2,33.3,31.6,2.0,2.0,0.0,0.0,328.7,314.2,21.2,16.2,2.5,2.0,0.0,0.0,5.0,1633.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,334.1,306.2,25.8,23.9,1.1,1.0,0.0,0.0,389.1,341.2,29.7,26.6,2.6,1.5,4.6,7.0,599.9,551.5,44.5,43.7,2.1,2.0,0.0,0.0,148.1,132.5,15.5,13.1,2.3,2.0,1.4,4.0,5.0,804.8,0.0,100.0,100.0,1.0,181.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,435.6,296.9,28.0,27.5,1.8,1.5,0.0,0.0,113.4,100.0,18.3,16.9,1.7,2.0,0.0,0.0,0.2,200.0,1.3,35.5,2.0,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 3:08:25 AM,1,261.1,1,43.8,43.0,0,5.0,0,0.0,20.0,28.0,1.0,8.5,0.0,0.0,1527.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,254.0,117.6,28.9,29.5,0.7,1.0,0.0,0.0,351.4,316.2,28.3,27.4,1.5,1.5,0.0,0.0,537.1,511.2,29.4,28.7,2.0,2.0,0.0,0.0,264.2,259.3,18.5,18.4,2.4,2.0,0.0,0.0,5.0,1421.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,317.5,316.6,29.0,30.2,1.1,1.0,0.0,0.0,345.5,341.2,31.8,31.9,2.2,1.5,4.6,7.0,457.4,334.5,31.1,29.2,2.1,2.0,0.0,0.0,141.5,132.5,15.4,14.3,2.1,2.0,1.4,4.0,5.0,979.3,0.0,100.0,100.0,1.0,178.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,310.3,277.2,21.4,19.8,1.9,1.5,0.0,0.0,137.0,100.0,20.5,13.0,1.8,2.0,0.0,0.0,311.2,200.0,35.8,34.5,1.8,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:09:25 AM,1,253.1,1,42.1,41.5,0,5.0,0,0.0,20.0,28.0,1.0,8.4,0.0,0.0,1367.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.8,117.6,28.9,29.5,0.8,1.0,0.0,0.0,319.2,354.2,27.1,25.9,1.5,1.5,0.0,0.0,426.0,411.8,25.1,26.4,2.1,2.0,0.0,0.0,262.6,266.2,19.3,17.9,2.5,2.0,0.0,0.0,5.1,1248.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,304.5,355.0,30.0,30.4,1.1,1.0,0.0,0.0,326.4,341.2,27.7,26.3,1.8,1.5,4.6,7.0,340.6,332.9,24.1,23.8,2.1,2.0,0.0,0.0,135.4,132.5,15.4,14.3,2.0,2.0,1.4,4.0,5.1,1191.5,0.0,100.0,100.0,1.0,175.7,0.0,0.0,0.3,1.0,0.0,0.0,278.9,100.0,45.6,46.5,0.8,1.0,0.0,0.0,267.4,291.2,23.1,24.3,1.8,1.5,0.0,0.0,148.9,116.6,24.1,24.1,1.8,2.0,0.0,0.0,261.7,200.0,34.4,34.5,1.9,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 3:10:25 AM,1,256.2,1,42.7,41.9,0,5.0,0,0.0,20.0,28.0,1.0,9.0,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,214.9,117.6,17.7,1.0,1.0,1.0,0.0,0.0,353.3,361.5,25.1,25.3,1.5,1.5,0.0,0.0,525.4,489.4,27.4,27.4,2.0,2.0,0.0,0.0,241.8,264.8,15.8,15.9,2.6,2.0,0.0,0.0,5.1,1567.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,450.4,331.8,29.7,23.9,1.1,1.0,0.0,0.0,368.7,341.2,24.7,23.9,1.6,1.5,4.5,7.0,379.5,332.9,22.1,20.5,2.1,2.0,0.0,0.0,150.6,132.5,14.4,12.9,1.8,2.0,1.4,4.0,5.1,714.3,0.0,100.0,100.0,1.0,175.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,1.0,0.0,0.0,237.7,260.2,16.9,18.5,1.7,1.5,0.0,0.0,140.6,100.0,21.9,22.6,1.7,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.9,8.7,8.8
