DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 3:11:25 AM,1,256.2,1,44.8,44.7,0,5.0,0,0.0,20.0,28.0,1.0,8.8,0.0,0.0,1170.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,8.8,29.0,1.0,1.0,0.0,0.0,335.5,354.1,26.9,27.4,1.5,1.5,0.0,0.0,486.7,578.0,25.2,27.3,2.0,2.0,0.0,0.0,256.2,216.0,18.4,16.8,2.6,2.0,0.0,0.0,5.1,1271.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,298.8,306.3,22.3,22.3,1.1,1.0,0.0,0.0,301.3,341.2,24.9,27.3,1.4,1.5,4.5,7.0,340.9,332.9,24.3,23.0,2.1,2.0,0.0,0.0,181.7,189.7,18.6,18.6,1.7,2.0,1.4,4.0,5.1,1465.9,0.0,100.0,100.0,1.0,177.1,0.0,0.0,0.3,1.0,0.0,0.0,388.7,100.0,46.2,45.5,0.8,1.0,0.0,0.0,255.7,271.4,18.6,19.9,1.6,1.5,0.0,0.0,234.7,139.7,26.4,25.9,1.5,2.0,0.0,0.0,330.9,200.0,34.7,35.5,2.1,2.0,0.0,0.0,5.1,7.2,7.3,6.8,1.0,1.0,8.8,8.7,8.6
3/25/2020 3:12:25 AM,1,261.1,1,45.5,44.9,0,5.0,0,0.0,20.0,28.0,1.0,9.1,0.0,0.0,1330.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.8,1.0,0.0,0.0,374.3,320.4,25.2,23.7,1.6,1.5,0.0,0.0,683.3,501.2,31.3,30.0,1.9,2.0,0.0,0.0,184.8,200.4,13.6,15.1,2.5,2.0,0.0,0.0,5.0,1622.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,365.6,296.2,26.8,24.1,1.2,1.0,0.0,0.0,413.5,341.2,27.6,26.1,1.5,1.5,4.5,7.0,440.0,332.9,23.1,20.0,2.1,2.0,0.0,0.0,249.4,186.8,17.4,14.4,1.6,2.0,1.4,4.0,5.0,823.1,0.0,100.0,100.0,1.0,176.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,318.8,295.7,22.4,20.5,1.5,1.5,0.0,0.0,181.0,121.9,20.5,20.5,1.5,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,9.0,8.9,9.0
3/25/2020 3:13:25 AM,1,246.7,1,42.0,41.3,0,5.0,0,0.0,22.0,28.0,1.0,8.9,0.0,0.0,1472.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,330.3,117.6,29.3,28.5,0.8,1.0,0.0,0.0,331.9,330.2,24.8,24.6,1.6,1.5,0.0,0.0,458.9,481.3,22.8,23.6,2.2,2.0,0.0,0.0,201.1,206.8,15.0,15.4,2.5,2.0,0.0,0.0,5.0,1365.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,312.8,315.8,22.1,22.5,1.1,1.0,0.0,0.0,293.5,301.4,21.0,23.2,1.5,1.5,4.5,7.0,356.6,332.9,22.4,21.4,2.1,2.0,0.0,0.0,212.5,190.4,18.5,17.2,1.6,2.0,1.4,4.0,5.0,798.6,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.4,1.0,0.0,0.0,280.7,270.4,21.7,21.7,1.4,1.5,0.0,0.0,215.6,171.9,25.1,23.4,1.5,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 3:14:25 AM,1,258.8,1,46.3,48.1,0,5.0,0,0.0,22.0,28.0,1.0,8.8,0.0,0.0,1396.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,283.6,117.6,28.0,26.5,0.8,1.0,0.0,0.0,360.0,371.7,27.8,30.5,1.6,1.5,0.0,0.0,421.1,439.1,26.4,28.0,2.3,2.0,0.0,0.0,216.6,222.4,16.0,16.5,2.5,2.0,0.0,0.0,5.0,1466.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,363.5,353.8,30.2,30.4,1.1,1.0,0.0,0.0,388.9,395.2,31.4,33.3,1.4,1.5,4.5,7.0,330.1,332.9,21.5,22.3,1.6,2.0,0.0,0.0,193.7,218.2,17.5,21.6,1.6,2.0,1.4,4.0,5.0,1050.6,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.0,1.0,0.0,0.0,298.6,336.4,22.1,27.1,1.4,1.5,0.0,0.0,168.0,171.9,22.7,22.7,1.5,2.0,0.0,0.0,340.5,200.0,35.0,34.5,1.7,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.7,8.6,8.7
3/25/2020 3:15:25 AM,1,262.7,1,47.9,47.7,0,5.0,0,0.0,22.0,28.0,1.0,8.6,0.0,0.0,1105.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.1,1.0,0.0,0.0,365.2,371.6,27.6,27.7,1.6,1.5,0.0,0.0,470.2,511.2,28.4,29.8,2.3,2.0,0.0,0.0,200.6,155.5,15.5,12.3,2.5,2.0,0.0,0.0,5.0,1601.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,334.2,331.6,26.8,26.7,1.1,1.0,0.0,0.0,370.4,393.9,31.1,32.6,1.3,1.5,4.4,7.0,397.8,534.1,29.3,29.3,1.5,2.0,0.0,0.0,338.2,295.5,29.4,28.3,1.6,2.0,1.4,4.0,5.0,1318.9,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,319.7,100.0,44.2,44.0,0.7,1.0,0.0,0.0,320.5,333.0,24.2,25.3,1.4,1.5,0.0,0.0,171.3,171.9,24.0,24.0,1.5,2.0,0.0,0.0,278.9,200.0,34.0,33.5,1.7,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 3:16:25 AM,1,267.5,1,46.9,47.9,0,5.0,0,0.0,22.0,28.0,1.0,8.6,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,221.7,117.6,25.9,26.5,1.1,1.0,0.0,0.0,309.8,352.0,25.2,26.5,1.6,1.5,0.0,0.0,558.3,558.1,31.4,30.1,2.3,2.0,0.0,0.0,122.4,142.7,12.2,13.3,2.5,2.0,0.0,0.0,5.0,1714.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,326.4,320.6,24.9,23.6,1.1,1.0,0.0,0.0,393.5,409.8,34.2,34.8,1.3,1.5,4.4,7.0,514.4,546.4,37.3,42.0,1.5,2.0,0.0,0.0,309.4,296.3,24.2,22.9,1.7,2.0,1.4,4.0,5.0,1033.5,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,1.0,0.0,0.0,367.5,333.0,22.6,20.7,1.4,1.5,0.0,0.0,163.5,171.9,23.4,23.6,1.5,2.0,0.0,0.0,274.5,200.0,32.7,33.0,1.9,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 3:17:25 AM,1,269.1,1,47.9,46.0,0,5.0,0,0.0,22.0,28.0,1.0,8.8,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,366.5,333.8,27.8,26.1,1.6,1.5,0.0,0.0,476.0,428.6,23.9,23.4,2.3,2.0,0.0,0.0,138.9,156.7,12.6,14.5,2.4,2.0,0.0,0.0,5.0,1745.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,351.0,324.9,28.1,26.9,1.1,1.0,0.0,0.0,419.3,340.9,29.7,25.1,1.4,1.5,4.5,7.0,586.1,495.2,37.0,35.5,1.7,2.0,0.0,0.0,219.2,189.2,18.2,16.9,1.7,2.0,1.4,4.0,5.0,1205.4,0.0,100.0,100.0,1.0,176.2,0.0,0.0,0.3,1.0,0.0,0.0,361.0,100.0,44.2,43.0,0.8,1.0,0.0,0.0,355.1,314.5,22.7,20.0,1.5,1.5,0.0,0.0,169.9,171.9,22.5,22.4,1.5,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.1,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,8.8,8.6,8.6
3/25/2020 3:18:25 AM,1,261.1,1,46.1,45.9,0,5.0,0,0.0,22.0,28.0,1.0,8.9,0.0,0.0,1266.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,253.3,117.6,25.9,26.5,0.7,1.0,0.0,0.0,398.4,374.6,27.2,27.0,1.6,1.5,0.0,0.0,327.9,428.6,23.0,27.5,2.3,2.0,0.0,0.0,186.5,164.2,14.7,13.7,2.3,2.0,0.0,0.0,4.9,1654.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,368.3,354.2,26.1,25.1,1.0,1.0,0.0,0.0,383.9,335.4,27.0,27.4,1.6,1.5,4.5,7.0,423.1,206.7,24.1,14.2,1.9,2.0,0.0,0.0,329.9,241.8,26.2,20.5,1.8,2.0,1.4,4.0,4.9,1003.3,0.0,100.0,100.0,1.0,170.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,354.0,330.3,23.7,22.3,1.5,1.5,0.0,0.0,170.0,182.0,20.7,20.8,1.5,2.0,0.0,0.0,179.6,200.0,29.7,33.5,2.1,2.0,0.0,0.0,4.9,7.2,7.3,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:19:25 AM,1,253.1,1,44.1,43.7,0,5.0,0,0.0,22.0,28.0,1.0,9.0,0.0,0.0,1435.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,266.4,117.6,25.9,26.5,0.8,1.0,0.0,0.0,388.0,366.3,27.6,27.6,1.6,1.5,0.0,0.0,458.7,428.6,23.5,23.1,2.3,2.0,0.0,0.0,197.3,141.1,16.1,16.3,2.2,2.0,0.0,0.0,5.0,1556.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,369.3,320.0,23.9,21.9,1.0,1.0,0.0,0.0,342.4,344.7,22.8,21.6,1.6,1.5,4.5,7.0,366.3,412.1,24.2,30.4,1.8,2.0,0.0,0.0,304.3,259.7,23.3,21.6,1.9,2.0,1.4,4.0,5.0,791.0,0.0,100.0,100.0,1.0,171.9,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.4,1.0,0.0,0.0,303.8,304.5,22.1,22.5,1.6,1.5,0.0,0.0,176.3,182.0,20.5,20.9,1.6,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,5.0,7.2,7.3,6.8,1.0,1.0,9.0,8.9,9.0
3/25/2020 3:20:25 AM,1,253.1,1,44.1,43.7,0,5.0,0,0.0,22.0,28.0,1.0,8.9,0.0,0.0,1229.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,257.7,117.6,25.9,26.5,1.0,1.0,0.0,0.0,284.6,340.3,23.5,25.2,1.6,1.5,0.0,0.0,417.8,428.6,25.6,26.3,2.3,2.0,0.0,0.0,143.6,138.1,12.6,12.6,2.1,2.0,0.0,0.0,4.9,1760.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,335.7,332.0,24.1,24.8,1.1,1.0,0.0,0.0,346.6,352.2,24.0,25.3,1.5,1.5,4.5,7.0,625.3,681.7,39.3,46.9,1.7,2.0,0.0,0.0,254.7,245.2,19.3,17.3,2.0,2.0,1.4,4.0,4.9,818.5,0.0,100.0,100.0,1.0,171.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.0,1.0,0.0,0.0,331.3,310.0,20.3,19.2,1.6,1.5,0.0,0.0,174.3,182.0,22.5,22.5,1.6,2.0,0.0,0.0,0.2,200.0,1.2,1.0,1.9,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 3:21:25 AM,1,262.6,1,47.5,48.7,0,5.0,0,0.0,22.0,28.0,1.0,8.7,0.0,0.0,944.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,322.3,358.6,27.0,27.9,1.6,1.5,0.0,0.0,417.0,428.6,25.1,25.6,2.3,2.0,0.0,0.0,153.9,167.3,13.6,16.0,2.0,2.0,0.0,0.0,4.9,1754.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,297.4,312.9,27.1,23.9,1.1,1.0,0.0,0.0,413.5,436.2,36.1,36.2,1.4,1.5,4.5,7.0,644.4,642.0,50.3,50.0,1.8,2.0,0.0,0.0,228.0,235.9,22.6,22.6,2.0,2.0,1.4,4.0,4.9,1289.7,0.0,100.0,100.0,1.0,166.4,0.0,0.0,0.3,1.0,0.0,0.0,292.5,100.0,41.1,42.0,0.7,1.0,0.0,0.0,326.0,330.3,24.5,24.5,1.6,1.5,0.0,0.0,169.3,182.0,24.3,24.3,1.7,2.0,0.0,0.0,262.0,200.0,32.5,33.0,1.7,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 3:22:25 AM,1,262.7,1,45.8,43.8,0,5.0,0,0.0,22.0,28.0,1.0,8.8,0.0,0.0,996.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,401.8,371.9,29.1,28.9,1.6,1.5,0.0,0.0,283.5,428.6,21.7,23.5,1.9,2.0,0.0,0.0,235.2,241.9,17.8,18.2,1.9,2.0,0.0,0.0,4.9,1941.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,404.4,368.1,33.2,32.9,1.1,1.0,0.0,0.0,458.8,402.6,37.8,36.5,1.5,1.5,4.5,7.0,545.2,180.9,33.2,23.2,2.0,2.0,0.0,0.0,377.5,301.4,29.8,25.3,2.0,2.0,1.4,4.0,4.9,1048.8,0.0,100.0,100.0,1.0,166.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,1.0,0.0,0.0,326.9,268.5,23.5,16.9,1.7,1.5,0.0,0.0,190.1,182.0,22.1,21.2,1.7,2.0,0.0,0.0,280.8,200.0,32.6,33.0,1.7,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 3:23:25 AM,1,261.0,1,43.0,42.4,0,5.0,0,0.0,22.0,28.0,1.0,8.6,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,219.8,117.6,25.9,26.5,0.8,1.0,0.0,0.0,347.6,366.8,27.0,27.0,1.7,1.5,0.0,0.0,426.8,454.6,27.4,28.3,1.7,2.0,0.0,0.0,196.4,229.4,15.5,17.8,1.9,2.0,0.0,0.0,4.9,1240.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,351.2,357.2,26.8,25.1,1.1,1.0,0.0,0.0,278.6,294.3,21.8,20.8,1.6,1.5,4.5,7.0,170.0,184.0,15.3,19.2,2.0,2.0,0.0,0.0,282.5,278.6,22.2,20.4,2.1,2.0,1.4,4.0,4.9,1300.4,0.0,100.0,100.0,1.0,171.3,0.0,0.0,0.3,1.0,0.0,0.0,302.1,100.0,41.9,41.0,0.8,1.0,0.0,0.0,321.3,277.0,24.4,22.9,1.6,1.5,0.0,0.0,171.3,182.0,24.5,25.1,1.7,2.0,0.0,0.0,256.2,200.0,32.5,33.0,1.9,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 3:24:25 AM,1,269.2,1,48.1,47.6,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1415.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.0,117.6,25.9,26.5,0.7,1.0,0.0,0.0,386.9,336.5,27.0,24.6,1.6,1.5,0.0,0.0,519.1,457.5,28.8,28.5,1.7,2.0,0.0,0.0,115.4,149.6,11.4,11.7,1.9,2.0,0.0,0.0,4.9,1781.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,350.9,300.6,24.9,22.7,1.2,1.0,0.0,0.0,379.8,313.3,29.6,24.6,1.5,1.5,4.5,7.0,636.7,616.3,42.4,42.4,1.8,2.0,0.0,0.0,228.9,193.9,18.4,16.8,2.2,2.0,1.4,4.0,4.9,754.3,0.0,100.0,100.0,1.0,172.5,0.0,0.0,0.3,1.0,0.0,0.0,6.8,100.0,5.0,1.0,1.2,1.0,0.0,0.0,254.9,247.9,17.9,17.9,1.6,1.5,0.0,0.0,196.0,182.0,22.8,22.8,1.7,2.0,0.0,0.0,0.7,200.0,3.5,1.0,2.0,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.8,8.6,8.8
3/25/2020 3:25:25 AM,1,269.2,1,51.5,51.2,0,5.0,0,0.0,22.0,27.0,1.0,8.8,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.3,117.6,25.9,26.5,0.9,1.0,0.0,0.0,355.0,367.0,27.0,27.3,1.5,1.5,0.0,0.0,486.7,447.4,26.7,25.2,1.6,2.0,0.0,0.0,244.0,242.3,18.0,17.5,1.8,2.0,0.0,0.0,4.9,1927.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,303.9,307.2,25.2,25.9,1.2,1.0,0.0,0.0,433.2,428.7,34.0,33.1,1.5,1.5,4.5,7.0,800.0,774.5,72.9,64.6,1.7,2.0,0.0,0.0,202.3,194.9,20.4,20.3,2.2,2.0,1.4,4.0,4.9,853.9,0.0,100.0,100.0,1.0,177.9,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.4,1.0,0.0,0.0,284.0,309.5,21.7,23.2,1.5,1.5,0.0,0.0,170.2,182.0,20.8,20.8,1.8,2.0,0.0,0.0,137.2,200.0,27.9,33.5,2.0,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:26:25 AM,1,269.1,1,48.8,48.4,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,400.9,356.8,27.2,26.4,1.6,1.5,0.0,0.0,488.1,456.2,25.3,24.5,1.6,2.0,0.0,0.0,261.2,265.0,16.9,17.3,1.9,2.0,0.0,0.0,4.9,2111.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,384.7,387.7,28.9,26.7,1.1,1.0,0.0,0.0,457.9,410.3,33.7,31.4,1.5,1.5,4.4,7.0,795.8,333.1,57.0,47.0,2.0,2.0,0.0,0.0,292.1,283.0,24.3,22.7,2.2,2.0,1.4,4.0,4.9,786.4,0.0,100.0,100.0,1.0,174.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.1,1.0,0.0,0.0,305.0,288.9,19.3,19.3,1.5,1.5,0.0,0.0,189.3,182.0,21.5,21.5,1.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:27:25 AM,1,261.1,1,43.8,42.8,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1263.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,215.5,117.6,25.9,26.5,1.0,1.0,0.0,0.0,317.6,359.0,27.2,30.1,1.6,1.5,0.0,0.0,387.9,472.1,25.8,27.6,1.7,2.0,0.0,0.0,243.7,249.4,18.0,19.2,1.9,2.0,0.0,0.0,4.9,1357.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,333.0,364.1,28.3,30.0,1.1,1.0,0.0,0.0,230.5,278.4,19.7,18.8,1.7,1.5,4.4,7.0,404.3,121.1,25.1,22.2,2.3,2.0,0.0,0.0,260.5,264.0,24.2,24.2,2.2,2.0,1.4,4.0,4.9,1280.4,0.0,100.0,100.0,1.0,176.6,0.0,0.0,0.3,1.0,0.0,0.0,258.9,100.0,40.6,41.0,0.8,1.0,0.0,0.0,289.8,309.6,22.5,24.3,1.5,1.5,0.0,0.0,215.3,205.4,26.6,26.6,1.9,2.0,0.0,0.0,266.9,200.0,33.7,34.0,1.8,2.0,0.0,0.0,4.9,7.2,7.4,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 3:28:25 AM,1,250.1,1,40.9,40.0,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,366.3,356.5,25.7,25.7,1.6,1.5,0.0,0.0,572.5,514.7,30.1,27.7,1.6,2.0,0.0,0.0,259.8,250.9,17.9,17.9,1.9,2.0,0.0,0.0,4.8,1368.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,343.9,291.6,23.9,21.4,1.2,1.0,0.0,0.0,319.2,314.7,22.9,24.9,1.7,1.5,4.4,7.0,315.4,482.5,21.0,30.8,2.4,2.0,0.0,0.0,161.2,160.4,15.2,12.8,2.3,2.0,1.4,4.0,4.8,990.5,0.0,100.0,100.0,1.0,174.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,1.0,0.0,0.0,310.5,295.0,19.9,18.3,1.4,1.5,0.0,0.0,136.2,167.7,19.4,20.5,1.9,2.0,0.0,0.0,274.3,200.0,32.8,33.0,1.7,2.0,0.0,0.0,4.8,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:29:25 AM,1,267.5,1,47.8,47.6,0,5.0,0,0.0,22.0,27.0,1.0,8.4,0.0,0.0,1342.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,196.1,117.6,25.9,26.5,0.8,1.0,0.0,0.0,316.2,374.5,27.3,30.1,1.6,1.5,0.0,0.0,498.2,532.4,31.6,32.4,1.7,2.0,0.0,0.0,242.1,282.0,18.1,19.2,2.0,2.0,0.0,0.0,4.8,1607.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,305.3,300.2,31.2,31.5,1.1,1.0,0.0,0.0,371.2,437.7,38.2,48.2,1.6,1.5,4.3,7.0,578.9,698.3,60.3,70.3,2.3,2.0,0.0,0.0,184.5,170.6,21.4,22.1,2.4,2.0,1.4,4.0,4.8,1193.1,0.0,100.0,100.0,1.0,175.3,0.0,0.0,0.3,1.0,0.0,0.0,251.3,100.0,41.0,41.5,0.7,1.0,0.0,0.0,318.3,325.0,25.7,26.0,1.5,1.5,0.0,0.0,173.5,182.3,22.7,21.8,2.0,2.0,0.0,0.0,219.8,200.0,32.8,33.0,1.9,2.0,0.0,0.0,4.8,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 3:30:25 AM,1,280.3,1,55.5,55.4,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1482.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,215.4,117.6,25.9,26.5,0.8,1.0,0.0,0.0,390.8,370.2,28.7,28.5,1.6,1.5,0.0,0.0,546.5,451.8,28.9,25.9,1.8,2.0,0.0,0.0,206.9,262.9,16.3,18.4,2.0,2.0,0.0,0.0,4.8,1995.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,382.7,375.5,35.8,34.3,1.1,1.0,0.0,0.0,495.8,423.7,72.2,70.2,1.5,1.5,4.3,7.0,672.8,647.9,80.4,80.0,2.3,2.0,0.0,0.0,265.0,271.1,24.2,21.8,2.3,2.0,1.4,4.0,4.8,932.2,0.0,100.0,100.0,1.0,177.9,0.0,0.0,0.3,1.0,0.0,0.0,154.5,100.0,25.0,1.0,1.1,1.0,0.0,0.0,333.0,274.6,24.9,24.1,1.5,1.5,0.0,0.0,168.5,171.8,21.6,21.6,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,4.8,7.2,7.4,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 3:31:25 AM,1,269.1,1,47.3,46.7,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1178.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,204.1,117.6,20.1,1.0,1.0,1.0,0.0,0.0,313.5,362.1,25.1,24.1,1.5,1.5,0.0,0.0,436.5,464.1,23.5,26.1,1.9,2.0,0.0,0.0,209.7,211.8,15.9,15.9,2.0,2.0,0.0,0.0,4.8,1956.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,393.3,376.0,31.9,30.3,1.0,1.0,0.0,0.0,441.9,380.7,35.8,33.0,1.6,1.5,4.3,7.0,691.3,312.1,56.0,46.0,2.4,2.0,0.0,0.0,271.3,256.2,21.3,19.6,2.3,2.0,1.4,4.0,4.8,958.2,0.0,100.0,100.0,1.0,179.9,0.0,0.0,0.3,1.0,0.0,0.0,22.5,100.0,14.6,41.5,1.3,1.0,0.0,0.0,273.2,273.0,19.1,19.1,1.5,1.5,0.0,0.0,156.9,161.7,20.7,20.7,2.2,2.0,0.0,0.0,274.7,200.0,33.2,34.0,2.0,2.0,0.0,0.0,4.8,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 3:32:25 AM,1,250.1,1,41.9,39.9,0,5.0,0,0.0,22.0,27.0,1.0,9.1,0.0,0.0,1336.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,4.7,26.5,1.1,1.0,0.0,0.0,392.1,346.5,25.3,25.2,1.5,1.5,0.0,0.0,577.0,506.2,29.4,28.5,2.0,2.0,0.0,0.0,275.2,221.2,17.1,16.9,2.1,2.0,0.0,0.0,4.7,1381.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,350.1,306.2,22.9,21.8,1.1,1.0,0.0,0.0,277.2,281.4,20.0,20.5,1.8,1.5,4.3,7.0,399.3,303.8,22.1,20.2,2.7,2.0,0.0,0.0,154.5,133.1,14.2,11.9,2.3,2.0,1.4,4.0,4.7,798.3,0.0,100.0,100.0,1.0,180.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,343.4,278.5,19.1,17.3,1.5,1.5,0.0,0.0,141.4,141.2,18.8,18.8,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 3:33:25 AM,1,246.7,1,39.6,41.6,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1029.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,344.5,353.0,25.9,25.9,1.6,1.5,0.0,0.0,466.9,532.6,23.1,24.6,2.0,2.0,0.0,0.0,175.9,214.9,13.8,14.8,2.1,2.0,0.0,0.0,4.7,1486.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,278.0,266.7,23.0,23.7,1.2,1.0,0.0,0.0,369.0,378.5,29.1,30.0,1.7,1.5,4.3,7.0,506.8,463.9,32.4,32.5,2.7,2.0,0.0,0.0,129.8,149.7,16.6,17.3,2.3,2.0,1.4,4.0,4.7,1048.8,0.0,100.0,100.0,1.0,178.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.1,1.0,0.0,0.0,301.2,330.8,22.3,23.7,1.5,1.5,0.0,0.0,148.6,159.0,19.5,19.5,2.1,2.0,0.0,0.0,338.0,200.0,34.0,33.5,1.8,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 3:34:25 AM,1,262.6,1,48.2,47.9,0,5.0,0,0.0,22.0,27.0,1.0,8.5,0.0,0.0,1420.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,217.9,117.6,26.7,27.0,0.8,1.0,0.0,0.0,390.7,380.3,31.3,33.5,1.5,1.5,0.0,0.0,502.1,509.8,31.6,32.5,2.0,2.0,0.0,0.0,194.2,209.5,16.8,17.0,2.1,2.0,0.0,0.0,4.7,1529.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,302.5,322.3,30.2,35.2,1.2,1.0,0.0,0.0,394.1,445.2,40.2,46.8,1.6,1.5,4.3,7.0,482.5,517.4,40.0,43.2,2.5,2.0,0.0,0.0,210.0,193.2,22.2,19.9,2.3,2.0,1.4,4.0,4.7,1133.2,0.0,100.0,100.0,1.0,170.6,0.0,0.0,0.3,1.0,0.0,0.0,254.6,100.0,41.7,42.5,0.8,1.0,0.0,0.0,277.6,289.7,20.9,21.5,1.5,1.5,0.0,0.0,129.5,144.2,22.1,24.0,2.1,2.0,0.0,0.0,229.7,200.0,32.8,33.0,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:35:25 AM,1,269.2,1,50.4,50.1,0,5.0,0,0.0,22.0,27.0,1.0,8.5,0.0,0.0,1378.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,230.1,117.6,26.7,27.0,0.7,1.0,0.0,0.0,385.2,377.3,29.2,29.2,1.6,1.5,0.0,0.0,453.2,461.0,25.0,25.1,2.0,2.0,0.0,0.0,190.6,193.9,15.6,15.6,2.1,2.0,0.0,0.0,4.7,1922.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,387.1,395.1,37.0,37.0,1.1,1.0,0.0,0.0,480.0,465.7,67.1,57.1,1.6,1.5,4.2,7.0,640.5,680.3,68.4,68.3,2.4,2.0,0.0,0.0,254.7,230.8,25.3,23.0,2.3,2.0,1.4,4.0,4.7,956.6,0.0,100.0,100.0,1.0,166.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,1.0,0.0,0.0,352.0,316.6,26.0,23.3,1.5,1.5,0.0,0.0,150.2,144.5,21.6,21.6,2.1,2.0,0.0,0.0,239.1,200.0,32.8,33.0,2.0,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 3:36:25 AM,1,262.6,1,45.0,43.7,0,5.0,0,0.0,22.0,27.0,1.0,8.5,0.0,0.0,1368.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,223.0,117.6,26.7,27.0,0.9,1.0,0.0,0.0,330.6,364.7,27.1,29.3,1.6,1.5,0.0,0.0,495.7,516.5,30.7,32.3,2.0,2.0,0.0,0.0,229.9,230.0,18.4,18.3,2.1,2.0,0.0,0.0,4.7,1659.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,370.2,341.8,32.9,31.5,1.1,1.0,0.0,0.0,380.6,250.2,32.6,22.8,1.7,1.5,4.2,7.0,613.4,318.4,55.0,45.0,2.5,2.0,0.0,0.0,139.3,115.9,15.2,12.4,2.2,2.0,1.4,4.0,4.7,1011.9,0.0,100.0,100.0,1.0,169.1,0.0,0.0,0.3,1.0,0.0,0.0,280.8,100.0,42.2,43.0,0.7,1.0,0.0,0.0,310.8,290.8,21.7,19.6,1.5,1.5,0.0,0.0,135.6,157.6,22.4,23.9,2.0,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 3:37:25 AM,1,249.9,1,39.7,38.7,0,5.0,0,0.0,22.0,27.0,1.0,8.5,0.0,0.0,1170.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,381.7,373.1,29.7,28.2,1.5,1.5,0.0,0.0,551.4,514.7,32.3,31.7,2.0,2.0,0.0,0.0,170.2,162.5,14.7,14.5,2.0,2.0,0.0,0.0,4.7,1237.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,300.1,273.5,24.8,23.8,1.2,1.0,0.0,0.0,299.9,320.7,25.0,26.5,1.8,1.5,4.2,7.0,338.1,318.6,23.2,22.3,2.6,2.0,0.0,0.0,135.1,154.5,16.7,19.6,2.3,2.0,1.4,4.0,4.7,1188.3,0.0,100.0,100.0,1.0,174.6,0.0,0.0,0.3,1.0,0.0,0.0,282.7,100.0,42.2,43.0,1.0,1.0,0.0,0.0,336.3,296.6,25.7,24.1,1.5,1.5,0.0,0.0,176.8,169.9,25.0,25.2,1.9,2.0,0.0,0.0,148.7,200.0,24.3,1.0,2.0,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 3:38:25 AM,1,243.4,1,39.7,39.4,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1482.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,249.2,117.6,26.7,27.0,1.0,1.0,0.0,0.0,376.7,381.8,29.0,30.9,1.6,1.5,0.0,0.0,495.7,495.4,25.2,23.8,2.0,2.0,0.0,0.0,215.8,247.9,17.6,19.4,2.0,2.0,0.0,0.0,4.6,1360.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,284.1,295.4,22.3,22.5,1.2,1.0,0.0,0.0,363.7,376.4,29.9,30.4,1.8,1.5,4.3,7.0,380.9,367.7,26.4,24.7,2.5,2.0,0.0,0.0,169.5,162.0,16.3,16.3,2.3,2.0,1.4,4.0,4.6,743.3,0.0,100.0,100.0,1.0,178.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,301.4,290.9,23.2,24.8,1.5,1.5,0.0,0.0,181.0,197.8,24.4,25.3,1.8,2.0,0.0,0.0,0.2,200.0,9.9,33.5,1.9,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 3:39:25 AM,1,269.2,1,50.7,50.6,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1204.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,406.1,366.6,28.8,26.9,1.7,1.5,0.0,0.0,486.1,486.5,27.4,27.4,2.1,2.0,0.0,0.0,260.1,237.5,19.3,16.9,2.0,2.0,0.0,0.0,4.7,1801.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,372.7,361.7,34.0,33.4,1.2,1.0,0.0,0.0,466.2,511.9,49.1,58.2,1.5,1.5,4.3,7.0,543.3,548.6,43.4,44.7,2.5,2.0,0.0,0.0,227.5,215.1,23.3,21.1,2.2,2.0,1.4,4.0,4.7,1097.8,0.0,100.0,100.0,0.7,176.3,0.0,0.0,0.3,1.0,0.0,0.0,40.3,100.0,12.3,1.0,1.2,1.0,0.0,0.0,360.3,303.9,26.3,24.4,1.5,1.5,0.0,0.0,208.7,207.4,26.3,24.5,1.8,2.0,0.0,0.0,271.5,200.0,33.5,34.0,1.7,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 3:40:25 AM,1,262.6,1,45.0,44.4,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.7,117.6,26.7,27.5,0.7,1.0,0.0,0.0,321.5,360.5,25.7,27.7,1.7,1.5,0.0,0.0,474.9,498.0,25.2,27.1,2.1,2.0,0.0,0.0,185.1,141.2,15.2,14.2,1.9,2.0,0.0,0.0,4.7,1707.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,362.1,355.4,30.9,31.1,1.1,1.0,0.0,0.0,459.6,380.2,38.7,33.1,1.6,1.5,4.2,7.0,514.9,350.1,34.1,31.9,2.3,2.0,0.0,0.0,222.5,197.0,20.4,18.3,2.1,2.0,1.4,4.0,4.7,987.4,0.0,100.0,100.0,1.0,176.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,273.7,287.7,22.4,23.4,1.6,1.5,0.0,0.0,194.0,204.2,24.1,26.0,1.9,2.0,0.0,0.0,277.5,200.0,33.5,34.0,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 3:41:25 AM,1,263.8,1,47.5,46.0,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1550.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,244.1,117.6,26.7,27.5,0.8,1.0,0.0,0.0,398.2,376.6,29.9,29.9,1.6,1.5,0.0,0.0,542.4,554.5,30.7,31.4,2.1,2.0,0.0,0.0,261.5,256.8,18.1,17.1,1.9,2.0,0.0,0.0,4.6,1476.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,341.2,276.2,25.9,24.4,1.2,1.0,0.0,0.0,258.1,332.4,20.7,25.7,1.7,1.5,4.2,7.0,545.5,222.5,39.4,40.1,2.4,2.0,0.0,0.0,168.1,155.2,16.3,14.3,2.1,2.0,1.4,4.0,4.6,1021.2,0.0,100.0,100.0,1.0,177.1,0.0,0.0,0.3,1.0,0.0,0.0,6.5,100.0,11.4,43.5,0.9,1.0,0.0,0.0,286.2,241.9,19.9,15.6,1.7,1.5,0.0,0.0,213.1,169.1,24.3,24.2,2.0,2.0,0.0,0.0,290.9,200.0,33.5,1.0,2.0,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 3:42:25 AM,1,256.2,1,41.7,40.9,0,5.0,0,0.0,22.0,27.0,1.0,8.8,0.0,0.0,1645.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,264.7,117.6,26.7,27.5,1.0,1.0,0.0,0.0,421.3,415.8,29.6,29.6,1.6,1.5,0.0,0.0,563.8,519.9,28.2,26.7,2.1,2.0,0.0,0.0,258.0,278.9,17.3,17.9,1.9,2.0,0.0,0.0,4.7,1373.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.2,0.0,330.3,303.0,24.2,23.2,1.2,1.0,0.0,0.0,353.3,319.3,27.8,25.0,1.7,1.5,4.2,7.0,268.2,227.1,18.1,15.4,2.5,2.0,0.0,0.0,249.7,198.7,21.3,19.3,2.0,2.0,1.4,4.0,4.7,775.7,0.0,100.0,100.0,1.0,175.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,0.8,1.0,0.0,0.0,307.2,272.7,18.5,17.6,1.6,1.5,0.0,0.0,179.1,178.0,24.0,24.0,2.0,2.0,0.0,0.0,0.2,200.0,1.3,34.0,2.1,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.7,8.7,8.8
3/25/2020 3:43:25 AM,1,256.3,1,43.8,43.1,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1185.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,383.9,374.4,27.3,27.3,1.7,1.5,0.0,0.0,497.4,453.5,25.0,24.0,2.2,2.0,0.0,0.0,249.3,281.2,17.0,17.2,1.8,2.0,0.0,0.0,4.7,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,312.9,339.3,26.5,28.4,1.2,1.0,0.0,0.0,366.5,431.1,30.2,36.0,1.6,1.5,4.2,7.0,418.2,407.2,29.4,28.9,2.3,2.0,0.0,0.0,320.2,272.9,27.2,25.6,2.1,2.0,1.4,4.0,4.7,1027.4,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,330.6,100.0,43.6,43.0,0.9,1.0,0.0,0.0,266.5,253.6,19.0,17.7,1.5,1.5,0.0,0.0,98.0,173.8,17.1,27.1,2.1,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.0,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 3:44:25 AM,1,269.2,1,51.3,49.3,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1307.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,251.2,117.6,27.6,1.0,1.0,1.0,0.0,0.0,298.4,342.5,24.4,26.5,1.7,1.5,0.0,0.0,428.5,455.6,25.0,25.8,2.2,2.0,0.0,0.0,251.2,260.4,18.0,18.0,1.8,2.0,0.0,0.0,4.6,1799.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,370.5,345.2,32.9,30.8,1.2,1.0,0.0,0.0,485.6,413.6,47.0,44.2,1.5,1.5,4.2,7.0,574.5,404.7,44.3,34.3,2.2,2.0,0.0,0.0,199.4,171.9,18.4,16.3,2.1,2.0,1.4,4.0,4.6,1097.9,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,303.3,100.0,41.7,40.5,1.0,1.0,0.0,0.0,292.6,302.5,23.2,23.9,1.5,1.5,0.0,0.0,207.6,176.7,26.0,24.3,2.2,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 3:45:25 AM,1,253.0,1,43.9,43.3,0,5.0,0,0.0,22.0,27.0,1.0,9.4,0.0,0.0,1272.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.8,1.0,0.0,0.0,385.8,362.2,24.8,23.6,1.7,1.5,0.0,0.0,532.5,495.4,23.0,24.1,2.2,2.0,0.0,0.0,263.1,262.4,15.8,15.8,1.8,2.0,0.0,0.0,4.7,1496.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.3,0.0,304.1,311.1,19.9,19.0,1.1,1.0,0.0,0.0,330.3,356.6,20.7,25.7,1.6,1.5,4.2,7.0,492.0,479.4,24.1,21.9,2.4,2.0,0.0,0.0,167.8,153.8,14.5,13.9,2.2,2.0,1.4,4.0,4.7,866.1,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.3,1.0,0.0,0.0,318.8,310.3,21.7,20.8,1.4,1.5,0.0,0.0,190.7,135.6,22.5,22.5,2.2,2.0,0.0,0.0,0.2,200.0,13.9,33.5,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,9.3,9.2,9.3
3/25/2020 3:46:25 AM,1,262.7,1,46.4,46.2,0,5.0,0,0.0,22.0,27.0,1.0,9.0,0.0,0.0,1626.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,303.5,117.6,28.0,27.0,0.7,1.0,0.0,0.0,392.7,397.4,27.9,27.9,1.6,1.5,0.0,0.0,543.2,547.6,28.8,28.8,2.2,2.0,0.0,0.0,272.0,279.8,17.2,18.0,1.9,2.0,0.0,0.0,4.7,1241.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,321.2,294.6,24.8,23.0,1.2,1.0,0.0,0.0,377.3,354.0,28.0,29.1,1.6,1.5,4.2,7.0,163.2,163.9,14.2,14.1,2.4,2.0,0.0,0.0,194.7,177.4,19.6,18.1,2.2,2.0,1.4,4.0,4.7,999.8,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,1.0,0.0,0.0,336.8,334.3,23.5,23.5,1.4,1.5,0.0,0.0,97.9,129.5,16.6,16.6,2.2,2.0,0.0,0.0,291.8,200.0,32.9,33.0,1.7,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 3:47:25 AM,1,256.3,1,44.9,44.8,0,5.0,0,0.0,22.0,27.0,1.0,8.8,0.0,0.0,1524.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,241.3,117.6,25.9,26.0,0.8,1.0,0.0,0.0,431.7,372.5,29.0,26.4,1.6,1.5,0.0,0.0,498.8,443.2,25.1,23.4,2.2,2.0,0.0,0.0,218.3,223.8,15.8,16.2,2.0,2.0,0.0,0.0,4.8,1425.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,320.5,314.9,27.2,27.2,1.2,1.0,0.0,0.0,381.7,395.5,30.0,31.9,1.5,1.5,4.2,7.0,268.8,399.7,22.3,14.7,2.1,2.0,0.0,0.0,263.0,255.3,21.4,21.2,2.1,2.0,1.4,4.0,4.8,923.0,0.0,100.0,100.0,1.0,174.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,1.0,0.0,0.0,293.4,290.8,20.2,20.2,1.5,1.5,0.0,0.0,92.4,120.6,16.6,19.4,2.2,2.0,0.0,0.0,272.6,200.0,32.9,33.0,1.7,2.0,0.0,0.0,4.8,7.2,7.4,6.8,1.0,1.0,8.7,8.6,8.7
3/25/2020 3:48:25 AM,1,269.1,1,53.3,53.4,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.3,1.0,0.0,0.0,358.3,348.9,25.7,25.7,1.7,1.5,0.0,0.0,398.1,455.7,21.4,21.2,2.2,2.0,0.0,0.0,258.7,283.6,18.3,18.8,2.0,2.0,0.0,0.0,4.7,2102.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,401.5,373.8,31.8,30.3,1.2,1.0,0.0,0.0,550.2,511.2,49.2,50.2,1.5,1.5,4.2,7.0,706.6,669.8,51.4,51.4,1.7,2.0,0.0,0.0,261.1,185.0,21.4,16.7,2.2,2.0,1.4,4.0,4.7,995.1,0.0,100.0,100.0,1.0,167.8,0.0,0.0,0.3,1.0,0.0,0.0,13.1,100.0,7.0,1.0,0.7,1.0,0.0,0.0,319.9,287.3,22.0,20.7,1.5,1.5,0.0,0.0,99.1,147.9,18.1,25.2,2.1,2.0,0.0,0.0,276.7,200.0,32.9,33.0,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.8,8.6,8.8
3/25/2020 3:49:25 AM,1,267.5,1,47.3,46.7,0,5.0,0,0.0,22.0,27.0,1.0,8.8,0.0,0.0,1383.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.3,117.6,25.4,26.0,1.1,1.0,0.0,0.0,352.8,361.0,27.5,27.4,1.7,1.5,0.0,0.0,487.0,504.1,27.8,28.2,2.1,2.0,0.0,0.0,202.5,242.8,15.0,16.0,2.0,2.0,0.0,0.0,4.7,1698.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,382.3,332.4,26.8,25.3,1.2,1.0,0.0,0.0,444.7,429.8,29.7,27.9,1.5,1.5,4.2,7.0,601.5,546.7,34.5,30.8,1.8,2.0,0.0,0.0,124.0,128.4,13.2,13.2,2.2,2.0,1.4,4.0,4.7,965.9,0.0,100.0,100.0,1.0,172.9,0.0,0.0,0.3,1.0,0.0,0.0,233.3,100.0,35.7,41.0,0.8,1.0,0.0,0.0,288.7,278.1,18.8,17.2,1.5,1.5,0.0,0.0,129.7,135.4,18.8,18.8,2.0,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.7
3/25/2020 3:50:25 AM,1,253.0,1,41.6,40.9,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1257.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,400.4,416.2,29.6,30.1,1.6,1.5,0.0,0.0,509.2,499.5,29.5,29.5,2.1,2.0,0.0,0.0,278.9,293.9,19.3,19.5,2.0,2.0,0.0,0.0,4.7,1105.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,276.5,281.6,21.9,20.3,1.3,1.0,0.0,0.0,262.8,275.0,20.7,18.9,1.7,1.5,4.2,7.0,258.0,100.0,18.3,16.3,2.1,2.0,0.0,0.0,155.0,147.9,18.5,18.6,2.2,2.0,1.4,4.0,4.7,1318.7,0.0,100.0,100.0,1.0,173.1,0.0,0.0,0.3,1.0,0.0,0.0,280.5,100.0,39.2,38.5,0.9,1.0,0.0,0.0,298.9,302.4,23.4,23.4,1.5,1.5,0.0,0.0,189.2,173.5,26.3,26.3,1.9,2.0,0.0,0.0,276.0,200.0,33.2,34.0,2.1,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 3:51:25 AM,1,246.7,1,39.8,38.3,0,5.0,0,0.0,22.0,27.0,1.0,9.0,0.0,0.0,1448.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,254.2,117.6,25.4,26.0,0.7,1.0,0.0,0.0,391.6,397.6,26.3,26.3,1.6,1.5,0.0,0.0,530.3,460.8,24.0,23.4,2.0,2.0,0.0,0.0,174.6,203.5,12.7,12.7,2.1,2.0,0.0,0.0,4.7,1313.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,280.3,288.1,20.3,20.8,1.3,1.0,0.0,0.0,332.5,357.0,24.7,25.5,1.7,1.5,4.2,7.0,234.0,268.3,20.4,20.4,2.1,2.0,0.0,0.0,267.1,267.0,20.2,20.2,2.2,2.0,1.3,4.0,4.7,754.2,0.0,100.0,100.0,1.0,170.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.4,1.0,0.0,0.0,255.5,277.0,19.6,20.2,1.5,1.5,0.0,0.0,169.9,164.5,20.5,20.5,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 3:52:25 AM,1,253.0,1,44.3,44.1,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.4,117.6,25.4,26.0,0.9,1.0,0.0,0.0,337.9,332.0,24.9,26.1,1.6,1.5,0.0,0.0,413.7,433.5,21.8,22.4,2.0,2.0,0.0,0.0,212.8,211.2,15.3,15.7,2.2,2.0,0.0,0.0,4.7,1776.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,360.7,347.6,29.2,28.4,1.2,1.0,0.0,0.0,446.9,428.6,33.8,32.0,1.6,1.5,4.2,7.0,526.7,510.3,34.3,32.7,1.7,2.0,0.0,0.0,251.6,226.0,19.3,18.1,2.2,2.0,1.3,4.0,4.7,763.3,0.0,100.0,100.0,1.0,171.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,1.3,1.0,0.0,0.0,290.3,282.6,21.2,20.6,1.6,1.5,0.0,0.0,171.0,177.2,20.5,20.5,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,1.9,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:53:25 AM,1,269.2,1,50.8,50.6,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,357.5,348.5,27.3,27.3,1.7,1.5,0.0,0.0,436.7,475.6,25.4,26.8,2.0,2.0,0.0,0.0,236.0,216.1,16.3,16.5,2.2,2.0,0.0,0.0,4.6,2020.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.4,0.0,409.1,369.1,32.2,28.6,1.1,1.0,0.0,0.0,536.4,490.4,40.9,37.9,1.6,1.5,4.2,7.0,779.7,730.2,58.0,55.2,1.6,2.0,0.0,0.0,107.6,102.0,12.3,12.3,2.3,2.0,1.3,4.0,4.6,1025.9,0.0,100.0,100.0,1.0,171.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,0.9,1.0,0.0,0.0,282.3,259.8,18.8,17.0,1.6,1.5,0.0,0.0,192.9,184.5,24.4,24.4,1.9,2.0,0.0,0.0,281.9,200.0,32.8,33.0,1.7,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.8,8.6,8.8
3/25/2020 3:54:25 AM,1,262.6,1,43.8,43.0,0,5.0,0,0.0,22.0,27.0,1.0,8.6,0.0,0.0,1473.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,216.0,117.6,25.4,26.0,1.0,1.0,0.0,0.0,407.5,404.6,30.3,30.3,1.6,1.5,0.0,0.0,520.1,533.8,29.5,30.5,1.9,2.0,0.0,0.0,224.1,227.8,17.6,18.2,2.2,2.0,0.0,0.0,4.7,1446.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,286.5,268.4,22.7,21.4,1.2,1.0,0.0,0.0,343.0,310.4,25.7,23.9,1.7,1.5,4.2,7.0,538.0,316.8,34.1,25.2,1.8,2.0,0.0,0.0,134.0,133.8,17.6,17.5,2.2,2.0,1.3,4.0,4.7,979.8,0.0,100.0,100.0,1.0,171.4,0.0,0.0,0.3,1.0,0.0,0.0,46.1,100.0,13.4,1.0,0.7,1.0,0.0,0.0,264.3,276.4,22.3,24.1,1.6,1.5,0.0,0.0,168.2,171.4,21.9,21.9,1.9,2.0,0.0,0.0,258.1,200.0,32.8,33.0,1.8,2.0,0.0,0.0,4.7,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 3:55:25 AM,1,246.7,1,39.9,38.9,0,5.0,0,0.0,22.0,27.0,1.0,9.0,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,375.9,377.0,25.6,25.6,1.7,1.5,0.0,0.0,606.3,497.0,26.5,23.0,1.9,2.0,0.0,0.0,189.0,173.6,13.9,13.5,2.2,2.0,0.0,0.0,4.6,1162.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,248.7,272.0,19.0,24.0,1.3,1.0,0.0,0.0,274.4,336.0,19.7,18.0,1.7,1.5,4.2,7.0,186.2,172.4,15.4,14.9,2.1,2.0,0.0,0.0,279.1,311.0,22.7,27.4,2.0,2.0,1.3,4.0,4.6,1157.6,0.0,100.0,100.0,1.0,174.1,0.0,0.0,0.3,1.0,0.0,0.0,122.6,100.0,26.2,39.5,0.9,1.0,0.0,0.0,264.6,226.7,18.8,18.8,1.7,1.5,0.0,0.0,195.1,174.5,23.1,23.1,2.0,2.0,0.0,0.0,297.0,200.0,32.8,32.5,1.9,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.9,8.9,8.9
3/25/2020 3:56:25 AM,1,256.2,1,44.7,43.8,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1212.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,231.0,117.6,25.4,26.0,0.8,1.0,0.0,0.0,318.1,331.8,25.2,25.6,1.6,1.5,0.0,0.0,396.4,432.8,21.8,20.3,2.0,2.0,0.0,0.0,152.4,177.0,13.2,14.0,2.2,2.0,0.0,0.0,4.6,1582.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,317.8,299.1,26.8,25.5,1.2,1.0,0.0,0.0,387.0,384.7,31.1,31.1,1.6,1.5,4.2,7.0,394.8,360.3,28.3,26.7,1.9,2.0,0.0,0.0,307.2,277.4,25.1,22.3,2.0,2.0,1.3,4.0,4.6,1065.7,0.0,100.0,100.0,1.0,171.3,0.0,0.0,0.3,1.0,0.0,0.0,289.5,100.0,39.0,39.5,0.9,1.0,0.0,0.0,276.8,238.0,19.5,18.7,1.7,1.5,0.0,0.0,170.2,173.7,22.0,22.9,2.0,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 3:57:25 AM,1,267.4,1,49.6,49.4,0,5.0,0,0.0,22.0,27.0,1.0,8.9,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,245.4,117.6,25.4,26.0,0.8,1.0,0.0,0.0,334.9,349.4,25.2,25.8,1.7,1.5,0.0,0.0,440.3,474.8,23.6,25.1,2.0,2.0,0.0,0.0,138.6,163.6,12.4,12.9,2.2,2.0,0.0,0.0,4.6,1896.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.5,0.0,351.0,355.8,28.7,28.7,1.2,1.0,0.0,0.0,491.1,503.9,39.2,40.5,1.4,1.5,4.2,7.0,770.4,821.7,59.4,60.3,1.7,2.0,0.0,0.0,90.4,100.0,14.6,14.5,2.1,2.0,1.3,4.0,4.6,948.9,0.0,100.0,100.0,1.0,173.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,234.4,222.7,19.1,17.1,1.6,1.5,0.0,0.0,145.8,163.2,19.6,19.1,2.1,2.0,0.0,0.0,290.4,200.0,32.7,33.0,2.1,2.0,0.0,0.0,4.6,7.2,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 3:58:25 AM,1,269.2,1,51.5,51.2,0,5.0,0,0.0,22.0,27.0,1.0,8.7,0.0,0.0,1469.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,224.7,117.6,25.4,26.0,1.0,1.0,0.0,0.0,389.8,396.6,29.0,30.8,1.6,1.5,0.0,0.0,547.3,573.7,30.7,31.5,1.9,2.0,0.0,0.0,202.5,157.7,16.4,14.9,2.2,2.0,0.0,0.0,4.5,1770.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.6,0.0,335.0,336.6,26.8,26.8,1.2,1.0,0.0,0.0,399.6,372.4,28.7,26.3,1.6,1.5,4.2,7.0,690.2,508.1,50.2,48.1,1.9,2.0,0.0,0.0,188.9,160.0,20.5,19.3,2.0,2.0,1.3,4.0,4.5,985.9,0.0,100.0,100.0,1.0,174.1,0.0,0.0,0.3,1.0,0.0,0.0,270.4,100.0,37.2,1.0,1.3,1.0,0.0,0.0,255.7,240.3,18.3,16.6,1.6,1.5,0.0,0.0,153.9,160.7,21.6,22.9,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,4.5,7.2,7.4,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 3:59:25 AM,1,217.9,1,32.3,44.8,0,5.0,0,0.0,22.0,27.0,1.0,8.3,0.0,0.0,1194.0,0.0,100.1,100.0,19.3,700.0,9.8,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,374.3,358.4,32.2,23.2,1.5,1.5,0.0,0.0,570.3,477.0,35.6,32.2,2.0,2.0,0.0,0.0,269.0,159.7,21.2,11.5,2.2,2.0,0.0,0.0,4.4,1287.0,0.0,100.0,100.0,5.2,600.0,8.8,0.0,0.3,1.0,22.6,0.0,273.0,336.6,30.2,20.3,1.2,1.0,0.0,0.0,270.3,278.5,28.0,18.8,1.7,1.5,4.2,7.0,379.2,100.0,32.3,22.1,2.2,2.0,0.0,0.0,300.2,362.1,32.6,22.1,1.9,2.0,1.3,4.0,4.4,695.8,0.0,100.0,100.0,9.5,173.3,5.7,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,329.4,227.5,26.7,17.2,1.5,1.5,0.0,0.0,189.3,137.9,26.5,23.0,2.2,2.0,0.0,0.0,0.2,200.0,1.3,33.0,1.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.6,8.4,8.2
3/25/2020 4:00:25 AM,0,0.0,0,0.0,65.0,1,5.0,1,0.0,20.0,27.0,1.0,6.8,0.0,0.0,29.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,17.9,117.6,47.5,1.0,1.0,1.0,0.0,0.0,21.6,358.4,35.0,54.8,2.5,1.5,0.0,0.0,30.0,419.3,50.0,59.7,2.1,2.0,0.0,0.0,29.2,138.1,21.6,44.3,2.2,2.0,0.0,0.0,4.4,109.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.6,0.0,32.0,336.6,47.8,57.8,1.2,1.0,0.0,0.0,33.1,345.6,42.9,52.9,1.7,1.5,4.2,7.0,42.7,280.4,55.3,57.8,2.3,2.0,0.0,0.0,49.1,332.6,65.6,75.6,2.0,2.0,1.3,4.0,4.4,109.1,0.0,100.0,100.0,1.0,169.6,0.0,0.0,0.3,1.0,0.0,0.0,16.3,100.0,32.7,33.4,1.2,1.0,0.0,0.0,26.0,248.4,33.3,41.7,1.4,1.5,0.0,0.0,13.6,108.7,25.2,38.7,2.2,2.0,0.0,0.0,28.6,200.0,35.3,35.5,1.7,2.0,0.0,0.0,4.4,7.2,7.4,6.8,0.0,1.0,6.8,6.8,6.8
3/25/2020 4:01:25 AM,0,0.0,0,0.0,65.0,1,197.0,1,0.0,20.0,18.0,1.0,7.4,0.0,0.0,258.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.5,117.6,11.4,26.5,0.8,1.0,0.0,0.0,31.0,358.4,73.8,80.0,1.9,1.5,0.0,0.0,39.0,416.7,79.4,80.0,1.9,2.0,0.0,0.0,37.8,146.5,78.7,79.0,2.1,2.0,0.0,0.0,4.4,176.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,22.6,0.0,32.1,336.6,80.1,80.3,1.2,1.0,0.0,0.0,21.7,494.9,79.3,79.7,1.4,1.5,4.2,7.0,53.8,676.6,80.4,80.0,2.0,2.0,0.0,0.0,40.8,100.0,80.5,80.0,2.1,2.0,1.3,4.0,4.4,159.5,0.0,100.0,100.0,0.7,179.5,0.0,0.0,0.3,1.0,0.0,0.0,24.1,100.0,78.9,80.0,1.2,1.0,0.0,0.0,38.5,163.9,68.6,78.6,1.2,1.5,0.0,0.0,39.9,132.8,79.4,79.9,2.1,2.0,0.0,0.0,36.5,200.0,37.3,38.0,1.5,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,7.3,7.2,7.2
3/25/2020 4:02:25 AM,0,0.0,0,0.0,65.0,1,148.0,1,18.1,20.0,13.0,1.0,7.8,0.0,0.0,1135.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,110.8,117.6,29.2,29.5,0.5,1.0,0.0,0.0,298.9,358.4,78.4,80.0,1.3,1.5,0.0,0.0,429.7,563.4,79.4,80.0,1.4,2.0,0.0,0.0,270.8,235.7,33.0,33.2,3.2,2.0,0.0,0.0,4.4,357.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.6,0.0,70.1,336.6,80.1,80.0,1.2,1.0,0.0,0.0,53.5,503.2,79.3,79.7,0.9,1.5,4.2,7.0,86.1,863.0,80.5,80.0,1.5,2.0,0.0,0.0,59.4,124.9,80.6,80.0,1.9,2.0,1.3,4.0,4.4,737.5,0.0,100.0,100.0,1.0,184.0,0.0,0.0,0.2,1.0,0.0,0.0,78.3,100.0,69.6,1.0,1.2,1.0,0.0,0.0,307.0,213.9,52.2,50.0,1.7,1.5,0.0,0.0,213.7,132.8,38.3,38.4,1.9,2.0,0.0,0.0,59.9,200.0,40.6,41.0,1.3,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,7.8,7.7,7.7
3/25/2020 4:03:25 AM,0,0.0,0,0.0,65.0,1,148.0,1,26.7,26.9,11.0,1.0,7.8,0.0,0.0,1177.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,126.0,117.6,31.0,32.5,0.6,1.0,0.0,0.0,316.0,358.4,78.4,80.0,1.2,1.5,0.0,0.0,452.9,584.0,79.4,80.0,1.3,2.0,0.0,0.0,222.2,235.7,26.9,27.2,2.5,2.0,0.0,0.0,4.4,393.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,22.7,0.0,74.5,336.6,80.1,80.0,0.6,1.0,0.0,0.0,61.0,389.3,81.3,80.0,0.7,1.5,4.2,7.0,91.1,549.7,80.5,80.0,1.0,2.0,0.0,0.0,67.1,350.8,80.5,80.0,1.7,2.0,1.3,4.0,4.4,558.0,0.0,100.0,100.0,1.0,185.3,0.0,0.0,0.2,1.0,0.0,0.0,3.6,100.0,11.6,40.0,1.2,1.0,0.0,0.0,232.8,213.9,28.4,26.9,1.8,1.5,0.0,0.0,149.7,142.6,32.4,32.1,1.9,2.0,0.0,0.0,77.9,200.0,43.4,44.0,1.1,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,7.8,7.7,7.7
3/25/2020 4:04:25 AM,0,0.0,0,0.0,65.0,1,152.0,1,32.5,35.5,11.0,1.0,7.8,0.0,0.0,1170.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,145.1,117.6,34.4,32.2,0.6,1.0,0.0,0.0,322.6,358.4,78.4,80.0,1.1,1.5,0.0,0.0,420.3,213.6,53.2,51.7,1.4,2.0,0.0,0.0,208.9,235.7,25.6,26.7,2.1,2.0,0.0,0.0,4.3,408.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,22.7,0.0,76.3,170.6,80.1,80.0,0.5,1.0,0.0,0.0,62.1,153.1,81.5,81.3,0.6,1.5,4.2,7.0,97.4,204.5,80.5,80.0,0.7,2.0,0.0,0.0,68.8,170.2,80.6,80.6,1.7,2.0,1.3,4.0,4.3,669.8,0.0,100.0,100.0,1.0,150.1,0.0,0.0,0.2,1.0,0.0,0.0,67.2,100.0,41.0,43.0,1.2,1.0,0.0,0.0,213.4,213.9,26.7,28.4,1.5,1.5,0.0,0.0,194.7,169.6,37.2,35.3,1.8,2.0,0.0,0.0,86.6,200.0,79.2,80.0,1.9,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,7.8,7.7,7.7
3/25/2020 4:05:25 AM,0,0.0,0,0.0,65.0,1,159.0,1,41.5,41.8,10.0,1.0,7.9,0.0,0.0,1110.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,140.2,117.6,23.7,23.2,0.6,1.0,0.0,0.0,404.8,358.4,61.9,56.1,1.2,1.5,0.0,0.0,257.7,197.7,24.1,23.9,1.5,2.0,0.0,0.0,247.9,235.7,24.4,24.1,1.9,2.0,0.0,0.0,4.3,505.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.8,0.0,97.6,100.0,80.1,80.0,0.5,1.0,0.0,0.0,79.6,100.0,81.2,80.0,0.5,1.5,4.2,7.0,132.6,200.9,80.5,80.0,0.6,2.0,0.0,0.0,93.8,170.2,80.6,80.0,2.3,2.0,1.3,4.0,4.3,839.9,0.0,100.0,100.0,1.0,113.4,0.0,0.0,0.2,1.0,0.0,0.0,110.7,100.0,44.9,45.5,1.2,1.0,0.0,0.0,235.6,213.9,25.5,24.7,1.3,1.5,0.0,0.0,184.6,167.6,29.1,29.1,1.8,2.0,0.0,0.0,182.6,200.0,79.2,80.0,1.3,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,7.9,7.8,7.8
3/25/2020 4:06:25 AM,0,0.0,0,0.0,65.0,1,165.0,1,45.8,46.1,10.0,1.0,7.9,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.2,1.0,0.0,0.0,123.3,117.6,20.8,1.0,0.6,1.0,0.0,0.0,285.7,302.2,32.7,35.2,1.3,1.5,0.0,0.0,400.9,473.8,38.9,40.1,1.4,2.0,0.0,0.0,243.5,235.7,22.6,23.9,2.0,2.0,0.0,0.0,4.3,571.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.9,0.0,112.5,120.7,80.1,80.0,0.5,1.0,0.0,0.0,92.8,108.5,81.5,80.0,0.5,1.5,4.2,7.0,152.5,241.2,80.5,80.0,0.5,2.0,0.0,0.0,110.7,170.2,80.6,80.0,1.7,2.0,1.3,4.0,4.3,910.1,0.0,100.0,100.0,1.0,48.0,0.0,0.0,0.2,1.0,0.0,0.0,138.4,100.0,46.8,48.5,0.8,1.0,0.0,0.0,223.9,213.9,23.1,20.4,1.2,1.5,0.0,0.0,196.7,204.9,31.0,31.7,1.8,2.0,0.0,0.0,234.1,200.0,54.0,53.9,1.0,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,7.9,7.9,7.9
3/25/2020 4:07:25 AM,0,0.0,0,0.0,65.0,1,171.0,1,55.5,54.4,9.0,1.0,8.0,0.0,0.0,1092.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.6,1.0,0.0,0.0,306.6,317.0,33.0,35.2,1.3,1.5,0.0,0.0,483.4,487.5,41.5,41.5,1.5,2.0,0.0,0.0,245.7,235.7,22.6,22.3,1.9,2.0,0.0,0.0,4.3,668.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,22.9,0.0,131.6,125.2,61.5,53.8,0.5,1.0,0.0,0.0,106.9,109.7,81.2,80.0,1.6,1.5,4.2,7.0,179.6,244.2,80.5,80.0,0.5,2.0,0.0,0.0,134.2,170.2,80.5,80.6,1.4,2.0,1.3,4.0,4.3,923.0,0.0,100.0,100.0,1.0,72.8,0.0,0.0,0.2,1.0,0.0,0.0,175.2,100.0,51.1,51.5,1.0,1.0,0.0,0.0,207.0,212.8,21.4,21.9,1.2,1.5,0.0,0.0,195.9,204.1,27.7,28.5,1.8,2.0,0.0,0.0,204.3,200.0,36.3,36.3,1.0,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,7.9,7.9,7.9
3/25/2020 4:08:25 AM,0,0.0,0,0.0,65.0,1,175.0,1,53.5,54.4,9.0,1.0,8.0,0.0,0.0,1419.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,226.9,117.6,35.2,35.5,0.6,1.0,0.0,0.0,324.0,349.6,34.3,34.3,1.3,1.5,0.0,0.0,478.5,379.7,37.6,32.6,1.5,2.0,0.0,0.0,293.0,291.9,26.7,26.7,1.8,2.0,0.0,0.0,4.3,721.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.0,0.0,141.9,132.2,37.8,36.2,0.5,1.0,0.0,0.0,121.1,100.0,47.9,44.9,1.1,1.5,4.2,7.0,200.4,259.5,80.5,80.0,0.5,2.0,0.0,0.0,154.2,170.2,80.5,80.6,1.2,2.0,1.3,4.0,4.3,723.6,0.0,100.0,100.0,1.0,97.0,0.0,0.0,0.2,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.2,1.0,0.0,0.0,219.8,212.8,21.4,21.4,1.2,1.5,0.0,0.0,200.3,208.4,27.0,27.7,1.9,2.0,0.0,0.0,193.7,200.0,33.0,33.4,1.1,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 4:09:25 AM,0,0.0,0,0.0,65.0,1,178.0,1,61.4,60.1,9.0,1.0,8.0,0.0,0.0,1323.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,220.1,117.6,35.2,35.5,0.6,1.0,0.0,0.0,345.9,371.4,39.0,42.2,1.4,1.5,0.0,0.0,365.8,341.6,28.8,27.2,1.5,2.0,0.0,0.0,294.2,290.8,27.3,28.6,1.9,2.0,0.0,0.0,4.3,719.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.0,0.0,137.8,134.0,36.8,36.8,0.5,1.0,0.0,0.0,113.6,129.6,48.2,49.3,0.9,1.5,4.2,7.0,192.3,276.8,80.5,80.0,0.5,2.0,0.0,0.0,148.4,170.2,80.5,80.0,1.1,2.0,1.3,4.0,4.3,900.1,0.0,100.0,100.0,1.0,108.5,0.0,0.0,0.2,1.0,0.0,0.0,53.9,100.0,19.2,1.0,1.0,1.0,0.0,0.0,209.3,212.8,21.4,21.4,1.2,1.5,0.0,0.0,204.0,200.8,30.5,30.5,2.0,2.0,0.0,0.0,297.5,344.3,65.1,69.2,1.3,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,7.9,7.9,7.9
3/25/2020 4:10:25 AM,0,0.0,0,0.0,65.0,1,187.0,1,69.4,69.4,9.0,1.0,8.1,0.0,0.0,1229.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.6,117.6,1.5,1.0,1.1,1.0,0.0,0.0,385.0,316.9,34.6,34.3,1.4,1.5,0.0,0.0,460.6,465.3,35.3,36.8,1.5,2.0,0.0,0.0,307.9,284.2,24.4,23.5,1.9,2.0,0.0,0.0,4.3,894.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.1,0.0,168.6,155.1,37.8,37.0,0.5,1.0,0.0,0.0,145.5,150.4,76.4,76.5,0.7,1.5,4.2,7.0,247.3,297.0,80.4,80.0,0.5,2.0,0.0,0.0,191.4,170.2,80.5,80.0,1.0,2.0,1.3,4.0,4.3,1002.8,0.0,100.0,100.0,1.0,83.7,0.0,0.0,0.2,1.0,0.0,0.0,0.2,100.0,2.2,1.0,0.9,1.0,0.0,0.0,235.8,212.8,21.4,19.5,1.2,1.5,0.0,0.0,170.7,175.2,24.8,24.1,2.1,2.0,0.0,0.0,468.5,347.0,72.5,69.3,1.6,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 4:11:25 AM,0,0.0,0,0.0,65.0,1,190.0,1,71.4,70.3,9.0,1.0,8.0,0.0,0.0,1336.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.2,1.0,0.0,0.0,121.5,117.6,24.8,36.0,1.1,1.0,0.0,0.0,274.4,310.8,29.1,33.2,1.5,1.5,0.0,0.0,491.9,540.1,39.1,40.6,1.6,2.0,0.0,0.0,279.7,302.9,24.4,25.0,1.9,2.0,0.0,0.0,4.3,832.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.1,0.0,167.2,177.8,36.3,39.9,0.6,1.0,0.0,0.0,141.8,167.4,64.3,64.1,0.6,1.5,4.2,7.0,244.5,297.0,80.4,80.0,0.5,2.0,0.0,0.0,183.1,197.9,50.2,50.2,1.0,2.0,1.3,4.0,4.3,1110.3,0.0,100.0,100.0,0.7,78.5,0.0,0.0,0.2,1.0,0.0,0.0,207.2,100.0,53.2,54.0,0.7,1.0,0.0,0.0,252.5,294.0,26.6,29.1,1.2,1.5,0.0,0.0,158.9,170.3,25.7,25.8,2.1,2.0,0.0,0.0,337.8,377.3,46.4,48.1,1.9,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.0,8.0,7.9
3/25/2020 4:12:25 AM,0,0.0,0,0.0,65.0,1,196.0,1,74.9,74.9,8.0,1.0,8.1,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,0.9,1.0,0.0,0.0,353.1,321.2,35.1,34.5,1.5,1.5,0.0,0.0,570.7,499.4,42.0,40.2,1.7,2.0,0.0,0.0,280.3,276.7,23.5,22.9,2.0,2.0,0.0,0.0,4.4,889.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.2,0.0,176.7,176.9,69.9,67.9,0.6,1.0,0.0,0.0,146.0,167.8,79.3,80.0,0.6,1.5,4.2,7.0,245.4,297.0,80.5,80.0,0.5,2.0,0.0,0.0,184.8,201.1,80.5,80.0,0.9,2.0,1.3,4.0,4.4,1217.6,0.0,100.0,100.0,1.0,85.7,0.0,0.0,0.2,1.0,0.0,0.0,211.6,100.0,53.1,54.0,1.0,1.0,0.0,0.0,266.8,253.6,24.0,23.2,1.2,1.5,0.0,0.0,162.7,160.9,24.4,24.4,2.2,2.0,0.0,0.0,405.8,417.0,71.4,74.2,2.3,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 4:13:25 AM,0,0.0,0,0.0,65.0,1,192.0,1,67.6,65.9,8.0,1.0,8.1,0.0,0.0,1406.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,257.5,117.6,36.5,36.5,0.7,1.0,0.0,0.0,330.6,358.4,33.3,34.2,1.6,1.5,0.0,0.0,468.3,367.5,33.0,31.7,1.8,2.0,0.0,0.0,241.6,245.5,21.1,21.4,2.1,2.0,0.0,0.0,4.4,929.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.3,0.0,184.3,170.1,46.9,44.5,0.7,1.0,0.0,0.0,151.0,169.0,79.3,79.7,0.6,1.5,4.2,7.0,256.7,297.0,80.5,80.0,0.5,2.0,0.0,0.0,197.0,204.9,80.6,80.6,0.9,2.0,1.3,4.0,4.4,912.3,0.0,100.0,100.0,1.0,97.6,0.0,0.0,0.2,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,273.7,283.8,26.0,27.6,1.3,1.5,0.0,0.0,148.9,151.0,23.4,23.4,2.2,2.0,0.0,0.0,370.1,317.3,46.9,42.8,2.7,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 4:14:25 AM,0,0.0,0,0.0,65.0,1,188.0,1,72.3,72.0,8.0,1.0,8.0,0.0,0.0,1352.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,249.8,117.6,36.5,36.5,0.7,1.0,0.0,0.0,344.8,324.7,35.9,35.1,1.6,1.5,0.0,0.0,379.1,466.5,33.8,35.8,1.9,2.0,0.0,0.0,262.6,234.8,23.2,21.1,2.2,2.0,0.0,0.0,4.4,873.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.4,0.0,173.4,199.7,53.2,54.1,0.7,1.0,0.0,0.0,143.8,200.1,80.6,81.0,0.6,1.5,4.2,7.0,240.4,297.0,80.5,80.0,0.5,2.0,0.0,0.0,186.2,244.7,80.5,80.6,0.9,2.0,1.3,4.0,4.4,1013.7,0.0,100.0,100.0,0.7,97.6,0.0,0.0,0.2,1.0,0.0,0.0,179.4,100.0,42.7,1.0,1.1,1.0,0.0,0.0,277.9,264.4,26.4,25.7,1.4,1.5,0.0,0.0,151.1,151.0,24.2,25.4,2.2,2.0,0.0,0.0,260.6,222.7,37.0,33.8,3.0,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.0,7.9,7.9
