DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 4:15:25 AM,0,0.0,0,0.0,65.0,1,194.0,1,75.9,74.8,8.0,1.0,8.2,0.0,0.0,1487.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,291.5,117.6,36.5,36.5,0.9,1.0,0.0,0.0,313.0,303.1,29.1,29.1,1.6,1.5,0.0,0.0,511.7,503.5,36.7,36.6,1.9,2.0,0.0,0.0,212.5,226.4,18.6,20.5,2.2,2.0,0.0,0.0,4.4,1049.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,23.5,0.0,212.6,189.9,44.8,43.6,0.7,1.0,0.0,0.0,178.2,198.9,80.6,80.0,0.6,1.5,4.3,7.0,298.7,297.0,77.7,75.0,0.8,2.0,0.0,0.0,237.0,243.4,80.6,80.0,1.0,2.0,1.3,4.0,4.4,798.8,0.0,100.0,100.0,1.0,97.6,0.0,0.0,0.2,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,278.4,278.4,22.9,22.9,1.4,1.5,0.0,0.0,155.5,151.0,23.0,23.0,2.2,2.0,0.0,0.0,219.0,222.7,30.7,30.7,3.2,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 4:16:25 AM,0,0.0,0,0.0,65.0,1,201.0,1,74.9,76.0,8.0,1.0,8.3,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.3,1.0,0.0,0.0,309.4,325.3,26.8,29.4,1.6,1.5,0.0,0.0,593.1,529.1,34.3,32.9,1.9,2.0,0.0,0.0,206.7,226.7,17.0,17.9,2.3,2.0,0.0,0.0,4.4,1368.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.6,0.0,238.5,201.1,30.9,27.9,0.7,1.0,0.0,0.0,244.7,193.3,63.8,53.8,0.6,1.5,4.4,7.0,405.6,394.5,71.1,67.1,0.9,2.0,0.0,0.0,319.4,234.1,55.2,53.2,1.0,2.0,1.3,4.0,4.4,887.7,0.0,100.0,100.0,1.0,97.6,0.0,0.0,0.2,1.0,0.0,0.0,65.0,100.0,23.5,55.5,0.8,1.0,0.0,0.0,272.1,277.9,21.0,21.0,1.4,1.5,0.0,0.0,164.7,151.0,20.8,21.5,2.2,2.0,0.0,0.0,216.5,222.7,28.8,28.8,3.4,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:17:25 AM,0,0.0,0,0.0,65.0,1,202.0,1,83.0,81.8,8.0,1.0,8.1,0.0,0.0,1285.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,210.5,117.6,25.1,1.0,1.0,1.0,0.0,0.0,306.6,333.8,33.2,34.6,1.6,1.5,0.0,0.0,438.7,410.1,30.9,29.3,1.9,2.0,0.0,0.0,229.0,196.7,21.0,19.4,2.2,2.0,0.0,0.0,4.4,1039.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.6,0.0,183.5,195.0,35.1,36.1,0.8,1.0,0.0,0.0,181.6,202.6,62.3,62.3,0.6,1.5,4.4,7.0,296.2,406.0,80.4,80.0,1.0,2.0,0.0,0.0,222.2,244.1,49.5,49.6,1.1,2.0,1.3,4.0,4.4,1081.2,0.0,100.0,100.0,1.0,97.6,0.0,0.0,0.2,1.0,0.0,0.0,238.7,100.0,55.1,55.5,0.8,1.0,0.0,0.0,302.5,307.3,29.2,30.1,1.5,1.5,0.0,0.0,155.0,151.0,26.9,26.9,2.2,2.0,0.0,0.0,218.7,222.7,35.1,35.0,3.5,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.0,8.0,7.9
3/25/2020 4:18:25 AM,0,0.0,0,0.0,65.0,1,208.0,1,83.1,82.1,8.0,1.0,8.4,0.0,0.0,1133.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,387.7,332.6,29.1,28.9,1.6,1.5,0.0,0.0,434.8,410.1,25.0,23.2,1.9,2.0,0.0,0.0,231.1,180.0,17.6,14.9,2.3,2.0,0.0,0.0,4.5,1558.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.7,0.0,270.0,221.7,31.9,28.1,0.8,1.0,0.0,0.0,285.0,214.6,48.0,47.0,0.7,1.5,4.5,7.0,484.0,424.9,78.2,75.9,1.1,2.0,0.0,0.0,334.7,265.6,38.4,31.4,1.2,2.0,1.3,4.0,4.5,883.2,0.0,100.0,100.0,1.0,88.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.2,1.0,0.0,0.0,284.8,272.0,20.8,20.7,1.4,1.5,0.0,0.0,177.0,100.0,24.0,22.0,2.2,2.0,0.0,0.0,234.0,222.7,29.0,29.4,3.6,2.0,0.0,0.0,4.5,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 4:19:25 AM,0,0.0,0,0.0,65.0,1,207.0,1,82.2,83.2,8.0,1.0,8.2,0.0,0.0,1265.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,328.8,117.6,37.4,36.0,0.8,1.0,0.0,0.0,291.2,330.6,26.8,29.2,1.5,1.5,0.0,0.0,369.3,410.1,25.2,25.7,1.9,2.0,0.0,0.0,150.5,182.5,15.3,16.2,2.3,2.0,0.0,0.0,4.5,1235.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.7,0.0,215.0,235.8,29.1,30.0,0.8,1.0,0.0,0.0,212.3,245.0,28.3,29.8,0.7,1.5,4.5,7.0,405.8,476.0,65.4,75.4,1.1,2.0,0.0,0.0,252.7,307.5,32.6,33.2,1.2,2.0,1.3,4.0,4.5,1102.5,0.0,100.0,100.0,1.0,93.7,0.0,0.0,0.3,1.0,0.0,0.0,275.9,100.0,53.1,56.5,1.4,1.0,0.0,0.0,325.7,324.6,27.8,29.1,1.5,1.5,0.0,0.0,90.8,100.0,21.3,21.3,2.1,2.0,0.0,0.0,190.0,222.7,30.3,30.8,3.7,2.0,0.0,0.0,4.5,7.2,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:20:25 AM,0,0.0,0,0.0,65.0,1,212.0,1,87.9,86.6,8.0,1.0,8.3,0.0,0.0,1474.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,318.4,117.6,34.8,34.0,0.9,1.0,0.0,0.0,353.4,311.3,29.4,27.8,1.6,1.5,0.0,0.0,445.3,410.1,29.2,28.0,1.9,2.0,0.0,0.0,208.0,189.0,17.6,17.3,2.3,2.0,0.0,0.0,4.5,1459.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.7,0.0,251.7,225.8,34.8,32.9,0.9,1.0,0.0,0.0,266.2,264.4,59.2,60.0,0.8,1.5,4.6,7.0,451.4,508.3,80.3,80.0,1.1,2.0,0.0,0.0,329.9,322.8,62.0,59.5,1.3,2.0,1.3,4.0,4.5,728.3,0.0,100.0,100.0,1.0,89.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.3,1.0,0.0,0.0,210.3,253.8,18.0,16.5,1.5,1.5,0.0,0.0,131.2,132.5,20.5,20.6,1.9,2.0,0.0,0.0,215.2,222.7,29.2,30.0,3.7,2.0,0.0,0.0,4.5,7.2,7.4,6.8,1.0,1.0,8.2,8.2,8.3
3/25/2020 4:21:25 AM,0,0.0,0,0.0,65.0,1,214.0,1,84.3,84.8,8.0,1.0,8.6,0.0,0.0,960.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,309.6,350.6,24.9,24.5,1.6,1.5,0.0,0.0,418.4,410.1,22.8,22.8,1.9,2.0,0.0,0.0,162.4,164.7,13.8,14.5,2.3,2.0,0.0,0.0,4.4,1797.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.8,0.0,241.6,237.1,22.9,22.9,0.9,1.0,0.0,0.0,360.2,273.6,39.9,30.1,0.9,1.5,4.7,7.0,609.9,524.6,65.1,63.0,1.3,2.0,0.0,0.0,376.5,309.5,31.2,29.9,1.5,2.0,1.3,4.0,4.4,875.5,0.0,100.0,100.0,1.0,88.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.1,1.0,0.0,0.0,302.0,295.3,20.2,20.2,1.6,1.5,0.0,0.0,120.4,153.8,18.9,20.5,1.8,2.0,0.0,0.0,242.0,222.7,28.7,28.7,3.8,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 4:22:25 AM,0,0.0,0,0.0,65.0,1,207.0,1,79.1,79.6,8.0,1.0,8.4,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,293.4,117.6,32.2,1.0,1.1,1.0,0.0,0.0,338.8,359.3,29.8,32.2,1.7,1.5,0.0,0.0,372.3,410.1,27.4,28.3,1.9,2.0,0.0,0.0,151.6,139.2,15.1,16.0,2.2,2.0,0.0,0.0,4.4,1367.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.8,0.0,218.3,249.5,26.1,26.1,0.9,1.0,0.0,0.0,244.6,299.7,30.2,35.4,0.8,1.5,4.8,7.0,472.6,567.0,57.4,57.0,1.3,2.0,0.0,0.0,268.8,287.8,26.6,26.6,1.5,2.0,1.3,4.0,4.4,943.0,0.0,100.0,100.0,1.0,89.7,0.0,0.0,0.3,1.0,0.0,0.0,193.7,100.0,38.5,57.0,0.8,1.0,0.0,0.0,226.7,245.3,22.1,23.6,1.6,1.5,0.0,0.0,130.6,145.0,21.3,22.9,1.8,2.0,0.0,0.0,190.3,222.7,28.5,29.6,3.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:23:25 AM,0,0.0,0,0.0,65.0,1,208.0,1,80.2,78.9,8.0,1.0,8.5,0.0,0.0,1004.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,344.6,318.0,27.1,25.3,1.7,1.5,0.0,0.0,451.3,410.1,27.6,25.7,1.7,2.0,0.0,0.0,113.4,123.1,12.1,12.7,2.1,2.0,0.0,0.0,4.4,1727.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.9,0.0,293.1,235.3,33.0,28.5,0.9,1.0,0.0,0.0,338.9,287.6,55.0,45.0,1.0,1.5,4.9,7.0,554.9,579.7,80.4,80.0,1.5,2.0,0.0,0.0,336.5,311.3,35.3,33.6,1.7,2.0,1.3,4.0,4.4,870.9,0.0,100.0,100.0,1.0,90.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,1.0,0.0,0.0,277.6,264.9,23.4,21.6,1.6,1.5,0.0,0.0,163.0,162.3,24.3,24.3,1.7,2.0,0.0,0.0,238.2,222.7,29.2,27.5,3.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 4:24:25 AM,0,0.0,0,0.0,65.0,1,202.0,1,82.0,81.1,8.0,1.0,8.1,0.0,0.0,1275.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,225.8,117.6,31.4,31.5,0.8,1.0,0.0,0.0,333.6,343.5,33.2,34.1,1.6,1.5,0.0,0.0,421.1,484.5,32.8,33.7,1.8,2.0,0.0,0.0,182.6,209.4,18.8,19.5,2.0,2.0,0.0,0.0,4.4,1167.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.9,0.0,203.1,253.9,33.2,33.3,0.9,1.0,0.0,0.0,223.9,238.4,44.1,45.2,1.1,1.5,5.0,7.0,377.6,402.1,79.0,70.3,1.6,2.0,0.0,0.0,233.1,319.6,34.4,34.2,1.8,2.0,1.3,4.0,4.4,1058.2,0.0,100.0,100.0,1.0,56.9,0.0,0.0,0.3,1.0,0.0,0.0,265.4,100.0,56.6,57.5,0.9,1.0,0.0,0.0,276.2,272.1,26.7,27.1,1.5,1.5,0.0,0.0,151.1,164.4,26.1,26.1,1.7,2.0,0.0,0.0,191.4,222.7,32.5,34.3,3.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 4:25:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,88.3,87.8,8.0,1.0,8.2,0.0,0.0,1449.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.4,117.6,31.4,31.5,0.9,1.0,0.0,0.0,395.4,360.8,35.6,34.7,1.6,1.5,0.0,0.0,461.5,390.9,31.7,31.6,1.8,2.0,0.0,0.0,221.6,205.8,20.5,19.6,1.9,2.0,0.0,0.0,4.4,1312.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,23.9,0.0,252.5,230.8,63.0,64.2,0.9,1.0,0.0,0.0,241.9,349.4,77.4,78.4,1.0,1.5,5.0,7.0,387.6,608.7,80.4,80.0,1.6,2.0,0.0,0.0,281.3,366.7,80.6,80.0,1.8,2.0,1.3,4.0,4.4,844.7,0.0,100.0,100.0,1.0,38.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.3,1.0,0.0,0.0,297.5,284.2,26.7,26.1,1.5,1.5,0.0,0.0,176.8,170.8,27.0,27.0,1.7,2.0,0.0,0.0,227.7,222.7,33.9,33.7,3.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 4:26:26 AM,0,0.0,0,0.0,65.0,1,217.0,1,95.7,95.7,8.0,1.0,8.3,0.0,0.0,1435.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,276.2,117.6,31.4,31.5,1.0,1.0,0.0,0.0,396.8,374.1,31.0,30.2,1.5,1.5,0.0,0.0,413.7,416.1,25.1,25.1,1.8,2.0,0.0,0.0,211.7,210.9,17.5,16.2,2.0,2.0,0.0,0.0,4.4,1569.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.0,0.0,284.4,252.2,38.8,38.0,0.9,1.0,0.0,0.0,291.6,329.2,79.4,80.0,1.0,1.5,5.0,7.0,474.3,664.3,80.4,80.0,1.5,2.0,0.0,0.0,352.1,316.3,64.2,61.3,1.9,2.0,1.3,4.0,4.4,791.1,0.0,100.0,100.0,1.0,31.5,0.0,0.0,0.2,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.3,1.0,0.0,0.0,267.9,266.1,20.7,20.6,1.5,1.5,0.0,0.0,155.0,158.7,24.1,24.8,1.9,2.0,0.0,0.0,203.4,200.0,29.3,29.7,4.0,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:27:26 AM,0,0.0,0,0.0,65.0,1,223.0,1,91.5,92.7,8.0,1.0,8.6,0.0,0.0,1102.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.2,1.0,0.0,0.0,353.6,324.1,26.2,24.6,1.6,1.5,0.0,0.0,481.8,459.2,25.1,22.6,1.6,2.0,0.0,0.0,185.4,172.9,15.1,14.7,1.9,2.0,0.0,0.0,4.4,1864.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,304.5,261.7,28.0,25.7,0.9,1.0,0.0,0.0,402.8,341.4,64.5,57.2,0.9,1.5,5.1,7.0,621.0,644.1,80.4,80.0,1.5,2.0,0.0,0.0,360.7,269.5,30.3,28.3,2.0,2.0,1.3,4.0,4.4,860.3,0.0,100.0,100.0,1.0,52.1,0.0,0.0,0.2,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.0,1.0,0.0,0.0,282.3,252.8,20.3,18.4,1.6,1.5,0.0,0.0,163.0,163.6,21.2,21.2,2.0,2.0,0.0,0.0,206.9,200.0,27.0,27.0,4.0,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 4:28:26 AM,0,0.0,0,0.0,65.0,1,217.0,1,88.3,90.2,8.0,1.0,8.4,0.0,0.0,1096.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,5.4,117.6,0.7,1.0,1.0,1.0,0.0,0.0,392.2,328.1,31.4,28.8,1.7,1.5,0.0,0.0,422.8,469.3,28.4,29.2,1.6,2.0,0.0,0.0,205.0,180.1,17.1,15.7,2.0,2.0,0.0,0.0,4.4,1528.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,239.5,217.9,25.2,24.6,1.0,1.0,0.0,0.0,317.9,281.5,42.0,39.7,1.0,1.5,5.1,7.0,528.4,381.8,81.3,80.4,1.7,2.0,0.0,0.0,255.8,207.5,24.3,21.5,2.3,2.0,1.3,4.0,4.4,1117.9,0.0,100.0,100.0,1.0,56.4,0.0,0.0,0.3,1.0,0.0,0.0,359.9,100.0,55.8,1.0,0.7,1.0,0.0,0.0,268.7,265.7,23.5,24.2,1.5,1.5,0.0,0.0,220.3,250.7,26.4,28.6,2.2,2.0,0.0,0.0,0.2,200.0,1.5,1.0,4.0,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:29:26 AM,0,0.0,0,0.0,65.0,1,219.0,1,83.6,84.7,8.0,1.0,8.9,0.0,0.0,1202.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,404.3,380.7,27.4,26.3,1.7,1.5,0.0,0.0,524.6,438.1,24.2,23.0,1.7,2.0,0.0,0.0,150.0,175.5,12.6,15.2,2.0,2.0,0.0,0.0,4.4,1806.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,242.5,263.0,19.9,19.0,1.0,1.0,0.0,0.0,319.6,253.3,23.7,22.4,1.2,1.5,5.2,7.0,759.8,467.2,50.1,47.2,1.8,2.0,0.0,0.0,250.0,271.3,19.3,18.9,2.4,2.0,1.3,4.0,4.4,726.7,0.0,100.0,100.0,1.0,52.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,5.2,57.5,1.0,1.0,0.0,0.0,225.6,247.9,16.3,14.7,1.6,1.5,0.0,0.0,206.7,200.7,24.1,24.0,2.3,2.0,0.0,0.0,0.2,200.0,1.5,1.0,3.9,2.0,0.0,0.0,4.4,7.2,7.4,6.8,1.0,1.0,8.9,8.8,8.9
3/25/2020 4:30:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,88.3,87.6,8.0,1.0,8.3,0.0,0.0,1302.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,264.2,117.6,31.0,31.5,0.7,1.0,0.0,0.0,324.8,351.8,29.5,32.9,1.7,1.5,0.0,0.0,352.0,446.5,25.5,27.0,1.9,2.0,0.0,0.0,229.4,226.1,20.4,20.3,1.9,2.0,0.0,0.0,4.3,1337.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,244.7,306.4,32.2,36.7,0.9,1.0,0.0,0.0,247.9,302.9,32.1,33.4,1.3,1.5,5.2,7.0,394.8,437.2,35.5,35.7,2.0,2.0,0.0,0.0,286.9,325.0,34.4,34.7,2.4,2.0,1.3,4.0,4.3,1084.1,0.0,100.0,100.0,1.0,44.3,0.0,0.0,0.3,1.0,0.0,0.0,366.7,100.0,56.7,55.5,1.0,1.0,0.0,0.0,248.6,257.4,23.5,23.5,1.7,1.5,0.0,0.0,216.5,201.4,24.8,24.1,2.4,2.0,0.0,0.0,0.2,200.0,1.5,1.0,3.7,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.1
3/25/2020 4:31:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,87.6,88.9,8.0,1.0,8.4,0.0,0.0,1416.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,287.7,117.6,31.0,31.5,0.8,1.0,0.0,0.0,289.9,285.0,25.4,24.3,1.7,1.5,0.0,0.0,482.9,414.6,29.5,26.6,1.9,2.0,0.0,0.0,205.0,218.0,16.7,17.4,1.9,2.0,0.0,0.0,4.3,1767.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,355.2,300.5,55.8,45.8,0.9,1.0,0.0,0.0,335.0,331.7,77.4,77.3,1.4,1.5,5.3,7.0,500.7,451.8,51.2,49.1,2.1,2.0,0.0,0.0,375.1,314.2,47.3,38.3,2.5,2.0,1.3,4.0,4.3,556.6,0.0,100.0,100.0,1.0,47.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.0,1.0,0.0,0.0,240.5,180.8,18.7,12.3,1.7,1.5,0.0,0.0,73.4,118.9,16.1,15.1,2.6,2.0,0.0,0.0,0.2,200.0,1.5,1.0,3.4,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:32:26 AM,0,0.0,0,0.0,65.0,1,205.0,1,75.7,77.2,8.0,1.0,8.4,0.0,0.0,1237.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,256.6,117.6,24.8,1.0,1.1,1.0,0.0,0.0,295.9,353.9,25.4,25.5,1.7,1.5,0.0,0.0,442.3,479.6,26.9,28.1,1.9,2.0,0.0,0.0,212.5,210.5,17.0,17.3,1.9,2.0,0.0,0.0,4.3,1630.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.1,0.0,298.8,238.2,32.8,31.1,0.9,1.0,0.0,0.0,338.6,378.3,79.3,80.0,1.2,1.5,5.3,7.0,526.2,682.2,79.9,80.0,2.0,2.0,0.0,0.0,264.7,198.4,25.2,21.5,2.6,2.0,1.3,4.0,4.3,628.6,0.0,100.0,100.0,1.0,51.2,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.0,1.0,0.0,0.0,218.1,230.3,20.2,22.2,1.6,1.5,0.0,0.0,180.2,100.0,25.9,25.8,2.7,2.0,0.0,0.0,0.2,200.0,1.5,1.0,3.1,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:33:26 AM,0,0.0,0,0.0,65.0,1,199.0,1,74.4,74.4,8.0,1.0,8.6,0.0,0.0,1135.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.4,117.6,4.7,31.0,1.2,1.0,0.0,0.0,387.2,369.7,29.5,29.1,1.7,1.5,0.0,0.0,484.5,483.8,27.0,27.0,1.8,2.0,0.0,0.0,160.0,181.1,14.1,14.8,1.9,2.0,0.0,0.0,4.2,1717.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.2,0.0,260.1,250.4,23.8,23.2,0.9,1.0,0.0,0.0,417.4,350.8,59.0,57.0,1.2,1.5,5.3,7.0,637.8,750.0,80.4,80.0,2.0,2.0,0.0,0.0,213.6,197.4,19.3,17.2,2.6,2.0,1.3,4.0,4.2,540.9,0.0,100.0,100.0,1.0,51.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.0,1.0,0.0,0.0,174.6,180.3,15.8,15.8,1.6,1.5,0.0,0.0,109.0,100.0,18.1,17.0,2.6,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.9,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 4:34:26 AM,0,0.0,0,0.0,65.0,1,198.0,1,73.1,72.4,8.0,1.0,8.4,0.0,0.0,1145.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,410.3,333.4,31.8,26.8,1.7,1.5,0.0,0.0,443.7,430.3,27.0,24.3,1.9,2.0,0.0,0.0,237.4,249.2,19.0,19.7,1.9,2.0,0.0,0.0,4.3,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.3,0.0,250.9,275.7,29.2,29.8,1.0,1.0,0.0,0.0,309.3,312.0,38.9,36.6,1.3,1.5,5.3,7.0,536.9,430.8,77.7,71.3,2.0,2.0,0.0,0.0,269.4,246.7,29.5,28.3,2.6,2.0,1.3,4.0,4.3,720.3,0.0,100.0,100.0,1.0,50.0,0.0,0.0,0.3,1.0,0.0,0.0,231.3,100.0,41.9,55.5,1.0,1.0,0.0,0.0,225.6,228.1,21.7,22.4,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.6,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.7,2.0,0.0,0.0,4.3,7.2,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:35:26 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.4,61.7,8.0,1.0,8.4,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,320.9,303.7,26.6,25.3,1.7,1.5,0.0,0.0,437.1,464.6,27.9,29.9,1.8,2.0,0.0,0.0,168.2,178.7,14.9,13.9,1.9,2.0,0.0,0.0,4.2,1668.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.3,0.0,330.2,335.3,44.1,46.0,0.9,1.0,0.0,0.0,332.5,352.3,54.3,55.9,1.4,1.5,5.3,7.0,503.5,479.8,49.1,46.9,2.1,2.0,0.0,0.0,312.7,275.1,34.2,31.1,2.6,2.0,1.3,4.0,4.2,468.2,0.0,100.0,100.0,1.0,50.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.0,1.0,0.0,0.0,230.8,228.6,21.7,21.7,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.2,2.0,0.0,0.0,0.2,200.0,1.6,1.0,2.4,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:36:26 AM,0,0.0,0,0.0,65.0,1,188.0,1,67.3,70.3,8.0,1.0,8.1,0.0,0.0,1290.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,208.7,117.6,31.0,31.5,0.7,1.0,0.0,0.0,291.1,335.9,31.2,36.2,1.7,1.5,0.0,0.0,437.3,507.5,34.8,36.5,1.8,2.0,0.0,0.0,247.9,249.7,23.0,23.0,1.9,2.0,0.0,0.0,4.2,1172.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.3,0.0,245.2,283.5,68.0,69.2,0.9,1.0,0.0,0.0,236.7,347.3,79.3,84.3,1.4,1.5,5.3,7.0,342.3,443.9,49.4,54.4,2.2,2.0,0.0,0.0,210.2,184.4,27.6,26.1,2.6,2.0,1.3,4.0,4.2,751.0,0.0,100.0,100.0,1.0,50.9,0.0,0.0,0.3,1.0,0.0,0.0,244.5,100.0,55.3,56.0,1.0,1.0,0.0,0.0,246.3,240.1,25.4,26.8,1.4,1.5,0.0,0.0,49.3,100.0,18.2,29.0,1.9,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.1,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 4:37:26 AM,0,0.0,0,0.0,65.0,1,192.0,1,75.7,75.9,8.0,1.0,8.0,0.0,0.0,1412.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,189.3,117.6,31.0,31.5,0.7,1.0,0.0,0.0,357.5,368.2,39.0,39.8,1.6,1.5,0.0,0.0,486.7,494.1,40.8,41.3,1.8,2.0,0.0,0.0,252.6,252.2,24.5,24.5,1.8,2.0,0.0,0.0,4.1,1081.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.3,0.0,222.6,266.7,80.1,80.0,1.0,1.0,0.0,0.0,212.6,391.9,81.1,80.0,1.3,1.5,5.3,7.0,330.1,444.1,82.0,80.0,2.1,2.0,0.0,0.0,181.7,167.2,26.3,24.7,2.6,2.0,1.3,4.0,4.1,806.5,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,3.5,100.0,5.0,1.0,1.2,1.0,0.0,0.0,256.0,248.2,27.2,27.2,1.4,1.5,0.0,0.0,184.1,100.0,29.4,30.0,1.6,2.0,0.0,0.0,241.2,200.0,45.5,45.5,1.8,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,7.9,7.9,7.9
3/25/2020 4:38:26 AM,0,0.0,0,0.0,65.0,1,202.0,1,85.1,83.8,8.0,1.0,8.1,0.0,0.0,1474.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,203.5,117.6,31.0,31.5,0.8,1.0,0.0,0.0,366.8,348.3,37.2,37.2,1.6,1.5,0.0,0.0,490.3,456.9,37.3,35.5,1.8,2.0,0.0,0.0,310.2,303.9,26.9,26.9,1.9,2.0,0.0,0.0,4.2,1144.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.4,0.0,236.5,242.5,80.2,80.0,1.0,1.0,0.0,0.0,222.8,358.6,81.2,80.0,1.1,1.5,5.3,7.0,348.7,545.7,82.0,80.0,1.9,2.0,0.0,0.0,196.4,207.4,30.5,27.1,2.6,2.0,1.3,4.0,4.2,889.2,0.0,100.0,100.0,1.0,53.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.3,1.0,0.0,0.0,273.2,268.8,27.2,27.2,1.4,1.5,0.0,0.0,196.5,100.0,29.4,30.0,1.6,2.0,0.0,0.0,291.8,200.0,45.4,45.5,1.8,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.0,7.9,8.0
3/25/2020 4:39:26 AM,0,0.0,0,0.0,65.0,1,210.0,1,91.8,90.7,8.0,1.0,8.1,0.0,0.0,1455.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,224.2,117.6,31.0,31.5,1.0,1.0,0.0,0.0,335.8,293.7,31.2,29.2,1.7,1.5,0.0,0.0,486.5,448.7,31.9,31.8,1.9,2.0,0.0,0.0,285.3,287.3,22.4,22.4,2.0,2.0,0.0,0.0,4.2,1278.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.4,0.0,257.7,302.1,80.1,80.0,0.9,1.0,0.0,0.0,243.8,350.5,81.2,80.0,1.0,1.5,5.3,7.0,384.7,592.2,82.0,80.0,1.8,2.0,0.0,0.0,238.3,223.3,38.3,36.7,2.5,2.0,1.3,4.0,4.2,947.6,0.0,100.0,100.0,1.0,53.2,0.0,0.0,0.2,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.0,1.0,0.0,0.0,269.3,250.1,25.8,24.5,1.5,1.5,0.0,0.0,218.9,100.0,29.4,30.0,1.5,2.0,0.0,0.0,326.8,200.0,44.2,43.5,1.8,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 4:40:26 AM,0,0.0,0,0.0,65.0,1,217.0,1,96.1,96.1,8.0,1.0,8.3,0.0,0.0,1087.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,308.2,314.5,26.9,26.9,1.8,1.5,0.0,0.0,489.5,472.7,27.5,27.0,2.0,2.0,0.0,0.0,206.5,203.7,16.3,15.8,2.1,2.0,0.0,0.0,4.2,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.5,0.0,317.5,268.0,71.2,60.0,0.9,1.0,0.0,0.0,292.7,274.9,81.2,80.0,0.9,1.5,5.3,7.0,465.5,392.5,82.0,80.0,1.6,2.0,0.0,0.0,280.0,144.6,33.3,31.9,2.5,2.0,1.3,4.0,4.2,1141.0,0.0,100.0,100.0,1.0,53.7,0.0,0.0,0.2,1.0,0.0,0.0,311.6,100.0,53.6,1.0,0.7,1.0,0.0,0.0,271.0,255.4,21.7,21.7,1.5,1.5,0.0,0.0,243.6,100.0,29.4,30.0,1.6,2.0,0.0,0.0,85.6,200.0,21.5,1.0,2.1,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 4:41:26 AM,0,0.0,0,0.0,65.0,1,215.0,1,84.9,85.9,8.0,1.0,8.5,0.0,0.0,1443.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,306.2,117.6,31.4,30.5,0.9,1.0,0.0,0.0,342.7,340.1,26.7,26.7,1.7,1.5,0.0,0.0,424.7,461.2,24.1,27.1,2.0,2.0,0.0,0.0,202.1,211.3,17.7,18.0,2.2,2.0,0.0,0.0,4.2,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.6,0.0,331.4,243.7,32.9,26.3,0.9,1.0,0.0,0.0,382.3,266.8,58.0,52.9,0.9,1.5,5.3,7.0,574.0,484.5,57.9,53.0,1.6,2.0,0.0,0.0,150.1,133.9,16.2,15.4,2.5,2.0,1.3,4.0,4.2,736.0,0.0,100.0,100.0,1.0,53.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,4.9,56.5,0.9,1.0,0.0,0.0,241.9,238.8,21.0,21.0,1.6,1.5,0.0,0.0,277.9,100.0,29.4,30.0,1.8,2.0,0.0,0.0,0.2,200.0,13.9,41.5,2.2,2.0,0.0,0.0,4.2,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:42:26 AM,0,0.0,0,0.0,65.0,1,210.0,1,86.0,85.9,8.0,1.0,8.4,0.0,0.0,1200.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,383.2,359.6,30.7,30.2,1.6,1.5,0.0,0.0,489.2,485.9,30.5,32.3,1.9,2.0,0.0,0.0,234.4,234.5,17.6,18.5,2.1,2.0,0.0,0.0,4.1,1488.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.7,0.0,261.5,229.8,25.8,23.8,1.0,1.0,0.0,0.0,321.5,279.6,36.0,34.0,1.0,1.5,5.3,7.0,525.9,425.1,54.3,51.5,1.7,2.0,0.0,0.0,179.2,158.2,21.6,22.1,2.5,2.0,1.3,4.0,4.1,938.4,0.0,100.0,100.0,1.0,52.9,0.0,0.0,0.3,1.0,0.0,0.0,397.3,100.0,56.1,55.0,0.9,1.0,0.0,0.0,206.8,189.2,17.3,15.7,1.7,1.5,0.0,0.0,27.2,100.0,8.9,1.0,2.0,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.2
3/25/2020 4:43:26 AM,0,0.0,0,0.0,65.0,1,208.0,1,80.9,79.4,8.0,1.0,8.5,0.0,0.0,1639.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,290.4,117.6,30.6,30.5,0.7,1.0,0.0,0.0,371.2,323.9,28.6,26.1,1.6,1.5,0.0,0.0,506.7,477.0,30.5,29.2,2.0,2.0,0.0,0.0,325.7,212.7,22.1,21.2,2.1,2.0,0.0,0.0,4.1,1418.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.7,0.0,248.5,280.2,22.9,27.9,1.0,1.0,0.0,0.0,319.5,315.2,30.7,28.9,1.1,1.5,5.3,7.0,435.3,484.9,31.1,28.7,1.8,2.0,0.0,0.0,227.8,208.1,21.2,19.6,2.4,2.0,1.3,4.0,4.1,544.1,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.4,1.0,0.0,0.0,190.2,169.0,16.2,15.0,1.8,1.5,0.0,0.0,94.1,100.0,20.5,30.5,2.0,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.1,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.4,8.4,8.5
3/25/2020 4:44:26 AM,0,0.0,0,0.0,65.0,1,210.0,1,80.2,80.2,8.0,1.0,8.5,0.0,0.0,1464.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,289.0,117.6,30.5,30.0,0.9,1.0,0.0,0.0,325.1,325.7,25.9,25.9,1.7,1.5,0.0,0.0,497.1,469.0,26.6,24.4,1.9,2.0,0.0,0.0,200.9,214.0,16.0,17.6,2.2,2.0,0.0,0.0,4.1,1635.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.7,0.0,308.0,327.8,33.2,34.8,1.0,1.0,0.0,0.0,343.9,370.7,41.1,45.9,1.2,1.5,5.3,7.0,515.7,528.5,47.4,47.4,1.7,2.0,0.0,0.0,296.1,279.8,29.5,27.3,2.4,2.0,1.3,4.0,4.1,561.0,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.5,1.0,0.0,0.0,97.1,142.9,11.5,15.9,1.7,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,219.9,200.0,32.6,42.5,1.8,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 4:45:26 AM,0,0.0,0,0.0,65.0,1,212.0,1,82.0,82.6,8.0,1.0,8.8,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.3,1.0,0.0,0.0,367.1,320.7,25.9,23.7,1.7,1.5,0.0,0.0,449.9,433.5,23.1,22.8,2.0,2.0,0.0,0.0,203.7,188.8,15.0,14.6,2.1,2.0,0.0,0.0,4.1,1989.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.7,0.0,406.6,311.1,31.8,30.0,1.0,1.0,0.0,0.0,486.5,398.8,54.9,53.0,1.2,1.5,5.3,7.0,723.1,660.6,68.1,64.3,1.8,2.0,0.0,0.0,148.7,110.1,15.3,12.1,2.3,2.0,1.3,4.0,4.1,449.1,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,1.0,0.0,0.0,146.2,158.9,13.6,11.6,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.5,1.0,1.7,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.7,8.5,8.7
3/25/2020 4:46:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,79.8,78.5,8.0,1.0,8.4,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,259.3,117.6,29.3,1.0,1.1,1.0,0.0,0.0,301.1,366.5,28.2,28.7,1.6,1.5,0.0,0.0,394.5,469.1,27.4,28.0,2.0,2.0,0.0,0.0,257.9,235.1,20.1,20.1,2.1,2.0,0.0,0.0,4.1,1426.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.8,0.0,237.0,244.3,27.2,27.3,1.1,1.0,0.0,0.0,338.6,355.9,37.8,37.4,1.3,1.5,5.3,7.0,516.2,388.2,47.1,40.1,2.0,2.0,0.0,0.0,172.3,168.7,21.9,22.5,2.3,2.0,1.3,4.0,4.1,841.6,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,3.8,100.0,10.7,54.5,0.8,1.0,0.0,0.0,154.2,208.7,19.7,20.2,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.9,2.0,0.0,0.0,436.8,200.0,41.9,41.5,1.5,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 4:47:26 AM,0,0.0,0,0.0,65.0,1,209.0,1,86.7,85.3,8.0,1.0,8.5,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.0,1.0,0.0,0.0,391.0,353.3,29.1,29.2,1.6,1.5,0.0,0.0,552.3,491.1,32.8,32.1,2.0,2.0,0.0,0.0,240.5,217.3,18.0,16.7,2.1,2.0,0.0,0.0,4.1,1367.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.8,0.0,257.7,216.4,27.9,26.4,1.2,1.0,0.0,0.0,351.3,277.2,40.0,38.6,1.5,1.5,5.3,7.0,376.2,314.7,28.0,26.7,2.2,2.0,0.0,0.0,188.7,161.8,22.2,20.1,2.2,2.0,1.3,4.0,4.1,939.9,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,1.0,0.0,0.0,330.8,258.7,25.7,24.7,1.2,1.5,0.0,0.0,0.9,100.0,1.4,1.0,1.6,2.0,0.0,0.0,412.4,200.0,38.9,38.5,1.8,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:48:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,81.0,82.1,8.0,1.0,8.3,0.0,0.0,1257.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,225.5,117.6,28.9,29.5,0.8,1.0,0.0,0.0,286.5,322.2,25.9,27.4,1.7,1.5,0.0,0.0,448.5,490.2,27.1,27.7,1.9,2.0,0.0,0.0,147.5,192.9,14.9,15.7,2.0,2.0,0.0,0.0,4.1,1201.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.9,0.0,231.0,282.6,28.2,29.9,1.1,1.0,0.0,0.0,246.8,306.2,28.9,34.6,1.5,1.5,5.3,7.0,334.8,387.3,29.0,34.3,2.3,2.0,0.0,0.0,252.7,280.3,30.5,32.5,2.2,2.0,1.3,4.0,4.1,1075.2,0.0,100.0,100.0,1.0,52.5,0.0,0.0,0.3,1.0,0.0,0.0,308.1,100.0,54.5,54.5,0.9,1.0,0.0,0.0,254.1,266.6,23.6,25.0,1.2,1.5,0.0,0.0,274.6,100.0,31.1,31.5,1.5,2.0,0.0,0.0,21.0,200.0,14.3,1.0,2.1,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.2,8.2,8.1
3/25/2020 4:49:26 AM,0,0.0,0,0.0,65.0,1,207.0,1,89.6,88.3,8.0,1.0,8.1,0.0,0.0,1313.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,194.4,117.6,28.9,29.5,0.8,1.0,0.0,0.0,337.2,320.2,32.4,30.9,1.7,1.5,0.0,0.0,423.3,474.7,32.8,34.6,1.9,2.0,0.0,0.0,237.1,235.9,20.5,20.4,1.9,2.0,0.0,0.0,4.1,1273.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,24.9,0.0,259.0,352.7,55.1,55.7,1.0,1.0,0.0,0.0,257.0,494.4,72.5,75.3,1.4,1.5,5.4,7.0,369.6,520.3,55.4,55.4,2.3,2.0,0.0,0.0,232.8,130.7,33.2,28.2,2.2,2.0,1.3,4.0,4.1,996.6,0.0,100.0,100.0,1.0,54.6,0.0,0.0,0.3,1.0,0.0,0.0,253.5,100.0,48.2,1.0,1.1,1.0,0.0,0.0,313.9,290.1,28.7,27.8,1.2,1.5,0.0,0.0,243.8,100.0,31.1,31.5,1.4,2.0,0.0,0.0,0.2,200.0,15.4,37.0,2.3,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 4:50:26 AM,0,0.0,0,0.0,65.0,1,219.0,1,93.6,94.0,8.0,1.0,8.4,0.0,0.0,1431.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,247.7,117.6,28.9,29.5,0.9,1.0,0.0,0.0,326.7,344.9,27.2,26.8,1.6,1.5,0.0,0.0,484.5,458.4,27.1,26.6,1.9,2.0,0.0,0.0,239.4,258.5,18.1,20.0,1.9,2.0,0.0,0.0,4.1,1567.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.0,0.0,372.5,258.8,58.8,57.8,1.0,1.0,0.0,0.0,351.3,333.5,79.3,80.0,1.4,1.5,5.4,7.0,532.0,527.5,80.4,80.0,2.1,2.0,0.0,0.0,125.4,164.5,15.1,20.1,2.1,2.0,1.3,4.0,4.1,779.0,0.0,100.0,100.0,1.0,54.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.4,1.0,0.0,0.0,278.7,286.1,20.8,20.8,1.3,1.5,0.0,0.0,301.9,100.0,31.1,31.0,1.5,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.2,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:51:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,91.5,91.4,8.0,1.0,8.4,0.0,0.0,1456.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,236.8,117.6,28.9,29.5,1.0,1.0,0.0,0.0,344.0,354.2,29.1,29.1,1.7,1.5,0.0,0.0,458.7,536.6,30.6,32.2,2.0,2.0,0.0,0.0,279.8,280.3,21.4,21.4,1.9,2.0,0.0,0.0,4.0,1524.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.0,0.0,287.1,255.5,31.0,28.1,1.0,1.0,0.0,0.0,334.2,367.1,62.2,72.2,1.3,1.5,5.4,7.0,501.9,428.7,64.0,57.2,2.1,2.0,0.0,0.0,223.6,227.1,26.6,26.6,2.0,2.0,1.3,4.0,4.0,761.6,0.0,100.0,100.0,1.0,51.7,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.2,1.0,0.0,0.0,293.4,301.5,24.6,24.6,1.4,1.5,0.0,0.0,264.6,100.0,29.8,30.0,1.6,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:52:26 AM,0,0.0,0,0.0,65.0,1,219.0,1,90.4,90.3,8.0,1.0,8.7,0.0,0.0,1088.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.1,1.0,0.0,0.0,332.5,305.5,25.4,23.1,1.7,1.5,0.0,0.0,541.0,448.5,26.7,24.1,2.1,2.0,0.0,0.0,166.5,194.5,13.2,13.4,2.0,2.0,0.0,0.0,4.0,1722.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.1,0.0,277.2,244.9,23.9,22.2,1.1,1.0,0.0,0.0,442.8,319.3,50.4,48.9,1.3,1.5,5.4,7.0,492.2,402.3,34.1,29.1,2.0,2.0,0.0,0.0,328.5,296.2,30.3,28.6,2.0,2.0,1.3,4.0,4.0,864.7,0.0,100.0,100.0,1.0,51.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,54.0,0.9,1.0,0.0,0.0,301.4,257.2,20.2,16.2,1.6,1.5,0.0,0.0,306.5,100.0,29.7,29.0,1.9,2.0,0.0,0.0,0.2,200.0,2.7,37.5,1.9,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 4:53:26 AM,0,0.0,0,0.0,65.0,1,223.0,1,89.8,89.2,8.0,1.0,8.8,0.0,0.0,1246.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.6,117.6,0.4,1.0,0.9,1.0,0.0,0.0,401.5,318.9,26.9,26.1,1.8,1.5,0.0,0.0,492.2,450.0,25.2,24.7,2.1,2.0,0.0,0.0,234.6,200.2,16.5,16.3,2.1,2.0,0.0,0.0,4.1,1854.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.0,0.0,300.4,289.0,23.9,23.9,1.1,1.0,0.0,0.0,409.1,313.0,33.1,32.5,1.3,1.5,5.4,7.0,554.9,281.0,38.4,31.6,2.1,2.0,0.0,0.0,336.5,204.0,25.3,25.2,2.0,2.0,1.3,4.0,4.1,662.2,0.0,100.0,100.0,1.0,52.9,0.0,0.0,0.3,1.0,0.0,0.0,22.0,100.0,8.5,1.0,0.7,1.0,0.0,0.0,328.5,234.7,22.9,22.3,1.6,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.3,2.0,0.0,0.0,0.2,200.0,1.4,1.0,1.7,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.7,8.6,8.8
3/25/2020 4:54:26 AM,0,0.0,0,0.0,65.0,1,202.0,1,82.9,81.4,8.0,1.0,8.2,0.0,0.0,1207.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,223.5,117.6,29.2,30.0,0.8,1.0,0.0,0.0,352.3,321.8,29.2,22.9,1.7,1.5,0.0,0.0,342.7,463.1,27.4,29.1,2.1,2.0,0.0,0.0,190.4,205.3,17.9,17.6,2.1,2.0,0.0,0.0,4.0,1089.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.1,0.0,259.6,324.9,34.6,37.9,1.0,1.0,0.0,0.0,240.2,373.1,28.9,29.7,1.5,1.5,5.4,7.0,323.1,358.8,30.4,30.4,2.3,2.0,0.0,0.0,126.5,141.3,16.2,14.0,2.1,2.0,1.3,4.0,4.0,1200.8,0.0,100.0,100.0,1.0,52.4,0.0,0.0,0.3,1.0,0.0,0.0,219.1,100.0,45.5,54.5,1.0,1.0,0.0,0.0,295.0,284.7,22.6,21.7,1.7,1.5,0.0,0.0,211.7,100.0,28.4,28.5,2.2,2.0,0.0,0.0,286.1,200.0,38.7,39.0,1.6,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:55:26 AM,0,0.0,0,0.0,65.0,1,209.0,1,87.5,87.8,8.0,1.0,8.2,0.0,0.0,1339.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,211.1,117.6,29.3,30.0,0.7,1.0,0.0,0.0,338.8,338.0,33.2,34.4,1.6,1.5,0.0,0.0,469.1,459.4,34.0,33.8,2.1,2.0,0.0,0.0,177.3,200.9,17.0,18.4,2.1,2.0,0.0,0.0,4.0,1301.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.1,0.0,291.9,318.2,74.1,80.0,1.0,1.0,0.0,0.0,276.2,317.1,64.3,74.3,1.5,1.5,5.4,7.0,379.3,368.1,48.3,47.7,2.2,2.0,0.0,0.0,207.0,183.1,28.5,28.5,2.2,2.0,1.3,4.0,4.0,987.4,0.0,100.0,100.0,1.0,51.5,0.0,0.0,0.3,1.0,0.0,0.0,266.9,100.0,51.4,1.0,1.1,1.0,0.0,0.0,232.5,223.7,20.5,20.5,1.8,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,286.9,200.0,38.7,39.0,1.6,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 4:56:26 AM,0,0.0,0,0.0,65.0,1,207.0,1,83.0,84.3,8.0,1.0,8.3,0.0,0.0,1273.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,242.7,117.6,29.3,30.0,1.0,1.0,0.0,0.0,256.3,300.2,24.9,26.0,1.7,1.5,0.0,0.0,500.7,464.5,29.5,28.6,2.1,2.0,0.0,0.0,138.0,169.4,14.2,14.9,2.2,2.0,0.0,0.0,4.0,1593.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.2,0.0,330.3,265.2,51.8,50.9,1.0,1.0,0.0,0.0,321.7,389.2,79.4,80.0,1.4,1.5,5.5,7.0,472.9,389.8,65.9,63.5,2.1,2.0,0.0,0.0,300.5,299.3,40.4,38.7,2.1,2.0,1.3,4.0,4.0,714.3,0.0,100.0,100.0,1.0,52.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.4,1.0,0.0,0.0,209.2,206.5,18.1,18.1,1.7,1.5,0.0,0.0,0.6,100.0,3.6,28.5,1.9,2.0,0.0,0.0,311.8,200.0,37.4,36.5,1.7,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:57:26 AM,0,0.0,0,0.0,65.0,1,209.0,1,88.0,87.0,8.0,1.0,8.3,0.0,0.0,1150.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,393.7,388.0,32.9,31.3,1.8,1.5,0.0,0.0,426.1,420.8,26.0,26.0,2.1,2.0,0.0,0.0,242.7,241.0,19.3,19.5,2.2,2.0,0.0,0.0,4.1,1572.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.2,0.0,301.0,309.7,41.2,40.7,1.1,1.0,0.0,0.0,311.8,398.5,79.4,80.0,1.3,1.5,5.5,7.0,459.3,468.5,71.4,80.0,2.1,2.0,0.0,0.0,325.7,210.2,66.4,61.4,2.2,2.0,1.3,4.0,4.1,912.3,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,1.0,0.0,0.0,229.7,237.8,21.7,22.9,1.6,1.5,0.0,0.0,225.6,100.0,28.5,29.0,1.5,2.0,0.0,0.0,297.5,200.0,35.0,35.5,1.9,2.0,0.0,0.0,4.1,7.2,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:58:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,83.2,84.3,8.0,1.0,8.3,0.0,0.0,1294.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,140.6,117.6,16.4,1.0,0.9,1.0,0.0,0.0,399.3,371.8,33.7,31.0,1.8,1.5,0.0,0.0,419.8,430.4,27.3,28.8,2.1,2.0,0.0,0.0,265.6,246.2,21.6,20.4,2.3,2.0,0.0,0.0,4.0,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.3,0.0,313.5,309.7,55.1,56.8,1.1,1.0,0.0,0.0,302.1,375.6,79.4,80.0,1.2,1.5,5.5,7.0,453.2,436.1,74.0,64.1,2.0,2.0,0.0,0.0,290.5,147.1,37.2,27.2,2.2,2.0,1.3,4.0,4.0,653.7,0.0,100.0,100.0,1.0,53.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,54.5,0.9,1.0,0.0,0.0,226.7,233.1,21.8,21.7,1.6,1.5,0.0,0.0,219.5,100.0,28.5,29.0,1.5,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:59:26 AM,0,0.0,0,0.0,65.0,1,203.0,1,78.9,79.7,8.0,1.0,8.4,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.7,117.6,11.1,30.5,0.9,1.0,0.0,0.0,322.8,317.9,27.0,27.0,1.9,1.5,0.0,0.0,438.1,467.8,27.0,27.1,2.1,2.0,0.0,0.0,176.2,162.6,16.4,14.6,2.4,2.0,0.0,0.0,4.0,1509.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.3,0.0,337.9,309.7,42.9,40.7,1.1,1.0,0.0,0.0,339.4,337.2,72.3,80.0,1.2,1.5,5.5,7.0,478.1,450.8,49.2,46.3,2.0,2.0,0.0,0.0,149.0,162.1,21.6,25.4,2.3,2.0,1.3,4.0,4.0,949.1,0.0,100.0,100.0,1.0,53.8,0.0,0.0,0.3,1.0,0.0,0.0,12.3,100.0,6.9,1.0,0.8,1.0,0.0,0.0,238.8,230.5,21.7,21.7,1.5,1.5,0.0,0.0,232.7,100.0,28.5,29.0,1.6,2.0,0.0,0.0,279.7,200.0,35.7,36.5,2.1,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 5:00:26 AM,0,0.0,0,0.0,65.0,1,202.0,1,81.1,80.1,8.0,1.0,8.3,0.0,0.0,1243.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,246.2,117.6,30.6,31.0,0.8,1.0,0.0,0.0,269.8,317.9,25.7,30.2,2.6,1.5,0.0,0.0,436.0,468.3,30.8,31.4,1.9,2.0,0.0,0.0,136.9,157.1,13.6,16.2,2.4,2.0,0.0,0.0,4.0,1403.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.4,0.0,286.8,309.7,39.0,39.5,1.1,1.0,0.0,0.0,304.9,352.8,79.4,80.0,1.2,1.5,5.5,7.0,422.4,536.9,46.0,43.0,1.9,2.0,0.0,0.0,221.9,247.9,29.0,32.2,2.3,2.0,1.3,4.0,4.0,879.1,0.0,100.0,100.0,1.0,53.9,0.0,0.0,0.3,1.0,0.0,0.0,215.2,100.0,41.1,30.2,0.8,1.0,0.0,0.0,224.7,230.5,21.7,21.7,1.5,1.5,0.0,0.0,220.6,100.0,28.5,29.0,1.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,4.0,7.2,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:01:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,84.6,84.9,8.0,1.0,8.3,0.0,0.0,1173.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.5,1.0,1.1,1.0,0.0,0.0,388.5,317.9,31.9,23.6,2.1,1.5,0.0,0.0,496.8,458.3,32.6,31.5,1.8,2.0,0.0,0.0,185.4,167.4,17.2,16.9,2.2,2.0,0.0,0.0,4.0,1591.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.4,0.0,334.9,309.7,63.0,60.1,1.1,1.0,0.0,0.0,316.5,345.8,79.5,80.0,1.3,1.5,5.5,7.0,473.1,564.4,80.4,80.0,1.9,2.0,0.0,0.0,289.7,269.1,40.6,38.6,2.3,2.0,1.3,4.0,4.0,790.9,0.0,100.0,100.0,1.0,53.7,0.0,0.0,0.3,1.0,0.0,0.0,107.4,100.0,24.2,24.2,0.8,1.0,0.0,0.0,249.6,232.9,23.2,22.4,1.5,1.5,0.0,0.0,230.8,100.0,28.5,29.0,1.9,2.0,0.0,0.0,0.2,200.0,1.4,1.0,1.9,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:02:26 AM,0,0.0,0,0.0,65.0,1,205.0,1,81.6,81.6,8.0,1.0,8.2,0.0,0.0,1326.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,225.3,117.6,30.4,31.5,1.1,1.0,0.0,0.0,315.7,317.9,28.9,28.3,1.9,1.5,0.0,0.0,427.4,460.9,27.5,30.1,1.8,2.0,0.0,0.0,241.9,251.3,21.1,21.1,3.4,2.0,0.0,0.0,4.0,1394.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.5,0.0,286.7,309.7,56.1,56.5,1.1,1.0,0.0,0.0,282.2,311.0,79.5,80.0,1.3,1.5,5.5,7.0,426.5,458.2,80.3,80.0,2.0,2.0,0.0,0.0,239.4,192.5,28.4,25.7,2.4,2.0,1.3,4.0,4.0,869.4,0.0,100.0,100.0,1.0,53.7,0.0,0.0,0.3,1.0,0.0,0.0,38.3,100.0,13.6,1.0,0.8,1.0,0.0,0.0,214.7,223.5,19.0,20.1,2.2,1.5,0.0,0.0,213.9,100.0,28.5,1.0,2.0,2.0,0.0,0.0,255.7,200.0,37.1,37.5,1.7,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 5:03:26 AM,0,0.0,0,0.0,65.0,1,205.0,1,79.0,79.9,8.0,1.0,8.4,0.0,0.0,1163.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,328.9,317.9,27.0,26.7,1.8,1.5,0.0,0.0,497.4,453.8,29.2,28.0,1.8,2.0,0.0,0.0,250.4,251.3,18.4,17.7,2.7,2.0,0.0,0.0,4.1,1595.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.6,0.0,356.1,309.7,43.9,41.7,1.2,1.0,0.0,0.0,359.6,375.2,79.5,80.0,1.3,1.5,5.5,7.0,517.6,505.7,56.0,56.0,1.9,2.0,0.0,0.0,172.8,132.9,18.2,15.8,2.4,2.0,1.3,4.0,4.1,760.5,0.0,100.0,100.0,1.0,53.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.8,1.0,0.0,0.0,219.4,223.5,18.4,19.7,2.4,1.5,0.0,0.0,0.6,100.0,1.4,29.0,2.1,2.0,0.0,0.0,327.4,200.0,37.1,36.5,1.7,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:04:26 AM,0,0.0,0,0.0,65.0,1,205.0,1,81.1,82.0,8.0,1.0,8.3,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,253.6,117.6,31.4,31.5,0.9,1.0,0.0,0.0,302.5,317.9,29.0,29.5,1.8,1.5,0.0,0.0,425.8,465.6,27.0,28.5,1.9,2.0,0.0,0.0,237.3,251.3,20.0,20.4,2.4,2.0,0.0,0.0,4.0,1409.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.6,0.0,280.9,285.9,33.8,33.8,1.2,1.0,0.0,0.0,306.8,365.6,79.5,80.0,1.3,1.5,5.6,7.0,458.8,525.4,78.4,77.4,2.0,2.0,0.0,0.0,198.0,175.6,25.1,23.9,2.4,2.0,1.3,4.0,4.0,804.9,0.0,100.0,100.0,1.0,52.6,0.0,0.0,0.3,1.0,0.0,0.0,195.7,100.0,41.2,56.0,0.8,1.0,0.0,0.0,210.0,223.5,18.6,18.6,1.9,1.5,0.0,0.0,0.6,100.0,1.3,1.0,1.9,2.0,0.0,0.0,185.6,200.0,28.9,29.0,2.8,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:05:26 AM,0,0.0,0,0.0,65.0,1,208.0,1,86.2,87.4,8.0,1.0,8.2,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,113.7,117.6,16.5,16.5,0.9,1.0,0.0,0.0,306.9,317.9,29.8,29.8,1.7,1.5,0.0,0.0,464.0,453.3,33.4,33.1,2.0,2.0,0.0,0.0,239.1,251.3,21.6,21.3,2.3,2.0,0.0,0.0,4.1,1341.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.6,0.0,266.7,274.4,42.0,43.3,1.2,1.0,0.0,0.0,280.8,351.5,79.5,80.0,1.3,1.5,5.5,7.0,425.9,397.1,73.1,69.3,2.0,2.0,0.0,0.0,215.0,207.5,29.1,28.3,3.1,2.0,1.3,4.0,4.1,1099.4,0.0,100.0,100.0,1.0,52.9,0.0,0.0,0.3,1.0,0.0,0.0,295.2,100.0,56.0,55.0,0.9,1.0,0.0,0.0,210.3,223.5,22.2,22.9,1.7,1.5,0.0,0.0,204.3,100.0,29.5,30.0,1.9,2.0,0.0,0.0,186.7,200.0,31.0,31.0,2.4,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:06:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,91.5,88.9,8.0,1.0,8.4,0.0,0.0,1365.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,119.5,117.6,15.7,16.3,0.9,1.0,0.0,0.0,371.2,326.4,29.2,27.5,1.6,1.5,0.0,0.0,519.9,428.6,28.9,26.5,2.1,2.0,0.0,0.0,240.2,251.3,18.1,17.6,2.4,2.0,0.0,0.0,4.0,1667.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.7,0.0,345.5,299.9,44.0,42.8,1.1,1.0,0.0,0.0,348.8,315.0,79.5,80.0,1.3,1.5,5.6,7.0,512.4,437.2,60.2,50.2,1.9,2.0,0.0,0.0,259.4,207.5,26.2,23.5,2.7,2.0,1.3,4.0,4.0,711.2,0.0,100.0,100.0,1.0,52.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.3,1.0,0.0,0.0,242.7,223.5,19.0,17.6,1.6,1.5,0.0,0.0,265.7,100.0,29.6,30.0,1.8,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.3,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 5:07:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,85.3,84.1,8.0,1.0,8.6,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,321.5,305.9,25.2,25.2,1.6,1.5,0.0,0.0,425.5,463.4,23.1,23.1,2.1,2.0,0.0,0.0,250.7,251.3,17.2,17.2,2.3,2.0,0.0,0.0,4.0,1833.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.8,0.0,366.7,314.6,31.9,30.5,1.1,1.0,0.0,0.0,422.0,379.3,45.9,44.0,2.3,1.5,5.6,7.0,608.2,578.6,55.4,55.4,1.9,2.0,0.0,0.0,229.1,207.5,20.2,19.4,2.5,2.0,1.3,4.0,4.0,771.1,0.0,100.0,100.0,1.0,53.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.2,1.0,1.5,1.0,0.0,0.0,225.3,191.4,17.3,17.3,1.6,1.5,0.0,0.0,295.8,100.0,29.6,30.0,1.9,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.0,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.6,8.4,8.6
3/25/2020 5:08:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,87.5,88.3,8.0,1.0,8.3,0.0,0.0,1334.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,267.0,117.6,31.4,31.5,0.9,1.0,0.0,0.0,321.5,298.4,29.6,27.0,1.6,1.5,0.0,0.0,398.4,431.5,28.7,29.8,2.1,2.0,0.0,0.0,203.1,194.2,16.6,16.6,2.4,2.0,0.0,0.0,4.0,1451.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.9,0.0,278.4,289.1,31.2,30.9,1.1,1.0,0.0,0.0,320.6,379.3,56.4,56.2,1.9,1.5,5.5,7.0,481.7,488.9,60.4,60.7,2.0,2.0,0.0,0.0,202.8,207.5,24.4,24.5,2.4,2.0,1.3,4.0,4.0,931.2,0.0,100.0,100.0,1.0,53.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.1,1.0,0.0,0.0,240.8,216.0,20.5,19.5,1.6,1.5,0.0,0.0,235.0,100.0,29.1,1.0,2.0,2.0,0.0,0.0,288.2,200.0,36.3,36.0,1.8,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:09:26 AM,0,0.0,0,0.0,65.0,1,208.0,1,82.3,83.3,8.0,1.0,8.3,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,277.0,117.6,31.4,31.0,0.9,1.0,0.0,0.0,280.8,338.5,25.6,30.6,1.6,1.5,0.0,0.0,404.4,448.9,26.3,27.9,2.1,2.0,0.0,0.0,197.0,208.5,17.5,18.1,2.5,2.0,0.0,0.0,4.1,1438.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.9,0.0,263.5,255.3,27.9,27.2,1.2,1.0,0.0,0.0,339.1,379.3,79.3,80.0,1.7,1.5,5.5,7.0,467.9,394.1,46.1,36.2,2.0,2.0,0.0,0.0,204.8,207.5,23.1,23.1,2.4,2.0,1.3,4.0,4.1,916.9,0.0,100.0,100.0,1.0,53.5,0.0,0.0,0.3,1.0,0.0,0.0,216.8,100.0,41.5,56.0,0.8,1.0,0.0,0.0,210.3,181.8,21.4,21.8,1.6,1.5,0.0,0.0,0.6,100.0,1.4,29.0,2.2,2.0,0.0,0.0,268.2,200.0,35.3,35.0,1.9,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:10:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,85.7,85.5,8.0,1.0,8.7,0.0,0.0,1265.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,372.4,344.8,26.6,26.1,1.5,1.5,0.0,0.0,571.8,455.0,31.3,27.2,2.0,2.0,0.0,0.0,207.2,217.6,15.5,16.4,2.5,2.0,0.0,0.0,4.0,1854.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.9,0.0,357.5,335.3,31.9,30.1,1.2,1.0,0.0,0.0,470.7,379.3,79.3,80.0,1.6,1.5,5.6,7.0,548.3,536.3,40.1,39.7,2.0,2.0,0.0,0.0,259.1,214.6,24.2,22.8,2.3,2.0,1.3,4.0,4.0,553.6,0.0,100.0,100.0,1.0,53.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,0.8,1.0,0.0,0.0,269.6,213.3,22.2,20.5,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 5:11:26 AM,0,0.0,0,0.0,65.0,1,204.0,1,82.5,81.1,8.0,1.0,8.3,0.0,0.0,1233.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,252.8,117.6,31.0,1.0,1.1,1.0,0.0,0.0,298.4,311.4,28.8,29.5,1.7,1.5,0.0,0.0,366.5,442.1,25.2,26.0,2.1,2.0,0.0,0.0,185.1,194.2,17.6,17.6,2.5,2.0,0.0,0.0,4.1,1306.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.0,0.0,262.6,324.6,31.2,31.7,1.2,1.0,0.0,0.0,317.8,379.3,62.3,63.3,1.5,1.5,5.6,7.0,378.9,392.3,34.2,35.6,2.0,2.0,0.0,0.0,181.4,187.6,20.2,20.2,2.3,2.0,1.3,4.0,4.1,1029.0,0.0,100.0,100.0,1.0,53.5,0.0,0.0,0.3,1.0,0.0,0.0,318.9,100.0,54.8,55.0,1.0,1.0,0.0,0.0,225.6,220.3,22.6,22.6,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,241.6,200.0,35.5,36.0,2.1,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 5:12:26 AM,0,0.0,0,0.0,65.0,1,214.0,1,82.8,83.7,8.0,1.0,8.7,0.0,0.0,991.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,274.4,284.7,23.5,23.3,1.6,1.5,0.0,0.0,472.2,394.6,24.9,22.4,2.2,2.0,0.0,0.0,141.6,167.5,12.3,14.6,2.5,2.0,0.0,0.0,4.2,1867.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.1,0.0,365.9,270.1,30.0,24.9,1.2,1.0,0.0,0.0,477.8,379.3,64.8,61.2,1.5,1.5,5.6,7.0,619.0,517.5,49.1,39.1,2.0,2.0,0.0,0.0,201.0,159.8,18.4,16.7,2.3,2.0,1.3,4.0,4.2,789.5,0.0,100.0,100.0,1.0,53.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.4,1.0,0.0,0.0,230.8,249.6,17.6,21.4,1.4,1.5,0.0,0.0,302.8,100.0,29.6,29.5,1.8,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,4.2,7.3,7.4,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 5:13:26 AM,0,0.0,0,0.0,65.0,1,206.0,1,79.6,79.0,8.0,1.0,8.4,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,287.0,117.6,30.6,30.0,0.8,1.0,0.0,0.0,298.9,333.7,26.1,27.4,1.6,1.5,0.0,0.0,436.2,444.3,29.0,29.9,2.2,2.0,0.0,0.0,164.9,159.5,15.7,14.9,2.5,2.0,0.0,0.0,4.2,1479.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.1,0.0,237.4,286.0,23.5,26.9,1.2,1.0,0.0,0.0,349.4,337.2,38.9,35.2,1.6,1.5,5.7,7.0,461.2,533.0,37.0,35.8,2.0,2.0,0.0,0.0,240.5,203.9,26.4,26.6,2.3,2.0,1.3,4.0,4.2,810.9,0.0,100.0,100.0,1.0,53.4,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,1.6,1.0,0.0,0.0,248.0,248.6,22.4,22.2,1.4,1.5,0.0,0.0,258.8,100.0,28.9,29.0,1.8,2.0,0.0,0.0,112.3,200.0,27.4,36.5,1.8,2.0,0.0,0.0,4.2,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:14:26 AM,0,0.0,0,0.0,65.0,1,207.0,1,84.8,83.9,8.0,1.0,8.3,0.0,0.0,1426.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,255.0,117.6,30.6,30.0,0.8,1.0,0.0,0.0,351.2,341.8,30.4,29.8,1.5,1.5,0.0,0.0,460.9,453.7,31.3,31.3,2.0,2.0,0.0,0.0,195.4,161.7,17.9,15.8,2.4,2.0,0.0,0.0,4.1,1474.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.2,0.0,286.8,291.1,38.2,37.0,1.2,1.0,0.0,0.0,325.0,373.9,63.3,71.3,1.8,1.5,5.7,7.0,475.3,346.9,59.1,49.1,2.0,2.0,0.0,0.0,209.4,179.7,23.4,21.6,2.3,2.0,1.3,4.0,4.1,714.3,0.0,100.0,100.0,0.7,9.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.2,1.0,0.0,0.0,242.1,227.0,21.2,19.6,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.2,2.0,0.0,0.0,289.9,200.0,36.3,36.5,1.7,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 5:15:26 AM,0,0.0,0,0.0,65.0,1,205.0,1,76.7,77.7,8.0,1.0,8.5,0.0,0.0,1160.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,335.8,315.8,26.7,25.0,1.5,1.5,0.0,0.0,564.9,453.1,33.4,32.3,1.9,2.0,0.0,0.0,151.1,150.4,14.2,14.2,2.4,2.0,0.0,0.0,4.0,1608.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.3,0.0,358.7,324.5,43.9,38.9,1.2,1.0,0.0,0.0,383.4,371.0,70.1,60.1,1.7,1.5,5.7,7.0,458.5,454.8,37.4,36.8,2.4,2.0,0.0,0.0,218.9,200.2,21.2,19.2,2.3,2.0,1.3,4.0,4.0,757.3,0.0,100.0,100.0,1.0,36.4,0.0,0.0,0.3,1.0,0.0,0.0,23.1,100.0,14.7,54.0,0.8,1.0,0.0,0.0,217.3,215.1,19.4,19.9,1.6,1.5,0.0,0.0,0.6,100.0,9.1,29.0,1.8,2.0,0.0,0.0,294.5,200.0,35.5,35.5,1.8,2.0,0.0,0.0,4.0,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:16:26 AM,0,0.0,0,0.0,65.0,1,208.0,1,84.3,84.3,8.0,1.0,8.5,0.0,0.0,1367.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,270.0,117.6,30.1,30.0,1.1,1.0,0.0,0.0,326.2,293.1,27.1,27.2,1.7,1.5,0.0,0.0,437.9,434.7,28.4,29.1,2.0,2.0,0.0,0.0,158.8,137.3,14.3,13.3,2.3,2.0,0.0,0.0,4.1,1544.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.3,0.0,333.9,278.9,34.8,33.4,1.2,1.0,0.0,0.0,383.1,452.0,79.3,80.0,1.6,1.5,5.8,7.0,456.3,434.4,37.4,36.8,2.4,2.0,0.0,0.0,177.6,145.0,18.2,17.1,2.3,2.0,1.3,4.0,4.1,610.2,0.0,100.0,100.0,1.0,35.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.8,1.0,0.0,0.0,247.1,229.5,22.4,21.5,1.6,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.6,2.0,0.0,0.0,148.4,200.0,24.4,1.0,2.0,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 5:17:26 AM,0,0.0,0,0.0,65.0,1,207.0,1,76.2,76.0,8.0,1.0,8.7,0.0,0.0,721.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,196.0,310.5,21.4,26.4,1.8,1.5,0.0,0.0,315.0,412.7,19.6,24.6,2.0,2.0,0.0,0.0,115.9,128.5,11.6,12.5,2.2,2.0,0.0,0.0,4.1,1430.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,186.2,241.4,17.9,22.9,1.2,1.0,0.0,0.0,548.5,344.8,61.9,60.9,1.7,1.5,5.8,7.0,393.9,359.3,25.1,22.4,2.3,2.0,0.0,0.0,141.5,192.9,14.6,19.6,2.2,2.0,1.3,4.0,4.1,1375.6,0.0,100.0,100.0,1.0,35.2,0.0,0.0,0.3,1.0,0.0,0.0,452.1,100.0,53.9,54.0,1.0,1.0,0.0,0.0,316.7,228.9,23.6,19.3,1.5,1.5,0.0,0.0,316.0,100.0,29.6,29.0,1.5,2.0,0.0,0.0,0.2,200.0,7.5,35.5,2.0,2.0,0.0,0.0,4.1,7.3,7.4,6.8,1.0,1.0,8.7,8.6,8.5
3/25/2020 5:17:58 AM,0,0.0,0,0.0,65.0,1,216.0,1,91.6,90.2,8.0,1.0,8.5,0.0,0.0,1413.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,283.6,117.6,30.1,30.0,0.8,1.0,0.0,0.0,352.6,325.8,28.8,26.2,1.7,1.5,0.0,0.0,474.6,484.8,30.0,31.5,2.0,2.0,0.0,0.0,122.0,129.3,12.9,14.0,2.1,2.0,0.0,0.0,4.1,1534.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,286.8,262.5,31.2,30.9,1.3,1.0,0.0,0.0,339.1,279.1,31.6,29.2,1.8,1.5,5.8,7.0,432.8,395.1,36.5,33.8,2.2,2.0,0.0,0.0,273.8,245.5,28.3,27.0,2.1,2.0,1.3,4.0,4.1,774.3,0.0,100.0,100.0,1.0,48.0,0.0,0.0,0.3,1.0,0.0,0.0,39.6,100.0,12.6,1.0,1.3,1.0,0.0,0.0,230.8,211.4,20.0,18.5,1.5,1.5,0.0,0.0,262.3,100.0,28.9,29.0,1.5,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.4
