DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 5:17:59 AM,0,0.0,0,0.0,65.0,1,217.0,1,89.4,86.4,8.0,1.0,8.6,0.0,0.0,1510.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.8,1.0,0.0,0.0,291.2,117.6,30.1,30.0,0.7,1.0,0.0,0.0,310.7,322.9,25.6,25.7,1.7,1.5,0.0,0.0,535.3,481.2,31.6,31.6,2.5,2.0,0.0,0.0,201.4,191.0,18.0,17.3,2.1,2.0,0.0,0.0,4.1,1547.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,295.5,279.5,30.8,28.4,1.3,1.0,0.0,0.0,310.6,291.7,26.7,25.6,1.9,1.5,5.9,7.0,445.3,430.2,36.0,34.2,2.1,2.0,0.0,0.0,275.2,224.9,25.2,23.0,2.2,2.0,1.3,4.0,4.1,742.0,0.0,100.0,100.0,1.0,53.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.7,1.0,0.0,0.0,232.7,221.9,18.0,18.0,1.6,1.5,0.0,0.0,270.1,100.0,28.9,29.0,1.6,2.0,0.0,0.0,0.2,200.0,1.4,36.5,2.0,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.4,8.4,8.5
3/25/2020 5:18:58 AM,0,0.0,0,0.0,65.0,1,217.0,1,89.4,86.4,8.0,1.0,8.6,0.0,0.0,1510.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.8,1.0,0.0,0.0,291.2,117.6,30.1,30.0,0.7,1.0,0.0,0.0,310.7,322.9,25.6,25.7,1.7,1.5,0.0,0.0,535.3,481.2,31.6,31.6,2.5,2.0,0.0,0.0,201.4,191.0,18.0,17.3,2.1,2.0,0.0,0.0,4.1,1547.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,295.5,279.5,30.8,28.4,1.3,1.0,0.0,0.0,310.6,291.7,26.7,25.6,1.9,1.5,5.9,7.0,445.3,430.2,36.0,34.2,2.1,2.0,0.0,0.0,275.2,224.9,25.2,23.0,2.2,2.0,1.3,4.0,4.1,742.0,0.0,100.0,100.0,1.0,53.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.7,1.0,0.0,0.0,232.7,221.9,18.0,18.0,1.6,1.5,0.0,0.0,270.1,100.0,28.9,29.0,1.6,2.0,0.0,0.0,0.2,200.0,1.4,36.5,2.0,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.4,8.4,8.5
3/25/2020 5:19:58 AM,0,0.0,0,0.0,65.0,1,217.0,1,94.2,92.7,8.0,1.0,8.4,0.0,0.0,1333.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.8,1.0,0.0,0.0,277.9,117.6,30.1,30.0,1.0,1.0,0.0,0.0,309.9,309.0,27.1,25.6,1.6,1.5,0.0,0.0,418.1,508.8,25.3,27.1,2.5,2.0,0.0,0.0,175.9,176.6,16.8,17.5,2.1,2.0,0.0,0.0,4.1,1490.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.5,0.0,283.8,280.8,32.2,32.2,1.2,1.0,0.0,0.0,312.6,358.4,34.1,39.7,1.8,1.5,6.0,7.0,520.7,436.0,52.2,50.3,2.2,2.0,0.0,0.0,189.4,153.8,19.3,17.0,2.2,2.0,1.3,4.0,4.1,940.2,0.0,100.0,100.0,1.0,54.4,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.6,1.0,0.0,0.0,197.3,174.3,20.1,20.1,1.7,1.5,0.0,0.0,258.2,100.0,28.9,29.0,1.7,2.0,0.0,0.0,301.4,200.0,36.2,35.5,1.9,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:20:58 AM,0,0.0,0,0.0,65.0,1,220.0,1,87.8,84.8,8.0,1.0,8.8,0.0,0.0,1026.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.8,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,264.5,298.0,22.5,27.6,1.5,1.5,0.0,0.0,451.9,435.3,23.0,22.4,2.5,2.0,0.0,0.0,178.4,143.8,14.2,11.5,2.0,2.0,0.0,0.0,4.1,1629.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.5,0.0,350.7,270.1,26.8,22.1,1.2,1.0,0.0,0.0,496.6,464.9,42.9,41.8,1.7,1.5,6.0,7.0,396.4,274.5,24.2,22.4,2.1,2.0,0.0,0.0,171.2,122.3,16.2,14.6,2.2,2.0,1.3,4.0,4.1,1060.9,0.0,100.0,100.0,1.0,52.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.2,1.0,0.0,0.0,173.0,177.0,14.7,15.5,1.7,1.5,0.0,0.0,304.7,100.0,28.9,28.5,1.9,2.0,0.0,0.0,356.1,200.0,33.5,33.0,2.0,2.0,0.0,0.0,4.1,7.3,7.3,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 5:21:58 AM,0,0.0,0,0.0,65.0,1,203.0,1,53.6,77.9,8.0,1.0,8.6,0.0,0.0,1411.0,0.0,100.1,100.0,21.2,700.0,8.8,0.0,0.8,1.0,0.0,0.0,1.8,117.6,0.4,1.0,0.9,1.0,0.0,0.0,454.1,301.4,31.7,21.9,1.6,1.5,0.0,0.0,543.3,418.6,30.9,24.7,2.5,2.0,0.0,0.0,342.3,132.1,22.5,11.8,2.0,2.0,0.0,0.0,4.0,1726.0,0.0,100.0,100.0,6.0,600.0,8.4,0.0,0.3,1.0,26.6,0.0,344.6,223.6,34.7,20.4,1.2,1.0,0.0,0.0,442.2,448.7,40.8,28.4,1.6,1.5,6.1,7.0,543.6,475.4,42.1,27.3,2.0,2.0,0.0,0.0,347.1,187.4,31.9,18.6,2.1,2.0,1.3,4.0,4.0,738.2,0.0,100.0,100.0,7.0,50.1,3.8,0.0,0.3,1.0,0.0,0.0,35.4,100.0,16.7,53.0,0.8,1.0,0.0,0.0,272.0,142.0,22.4,11.4,1.7,1.5,0.0,0.0,241.8,100.0,26.6,27.0,2.2,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.2,2.0,0.0,0.0,4.0,7.3,7.3,6.8,1.0,1.0,8.9,8.6,8.9
3/25/2020 5:22:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,75.4,75.4,8.0,1.0,8.5,0.0,0.0,1102.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.8,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,347.0,317.0,26.8,26.5,1.6,1.5,0.0,0.0,468.6,490.3,26.8,29.9,2.5,2.0,0.0,0.0,210.5,209.4,18.1,16.9,1.9,2.0,0.0,0.0,4.0,1712.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.7,0.0,292.2,262.2,30.9,28.2,1.3,1.0,0.0,0.0,398.8,314.0,48.0,37.9,1.7,1.5,6.1,7.0,516.8,619.1,48.3,58.3,1.9,2.0,0.0,0.0,297.7,284.8,30.4,30.5,2.2,2.0,1.3,4.0,4.0,546.0,0.0,100.0,100.0,1.0,49.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,1.0,0.0,0.0,151.4,148.2,15.6,14.2,1.7,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.4,2.0,0.0,0.0,145.7,200.0,24.0,1.0,2.1,2.0,0.0,0.0,4.0,7.3,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 5:23:58 AM,0,0.0,0,0.0,65.0,1,198.0,1,73.6,72.3,8.0,1.0,8.3,0.0,0.0,1310.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,218.7,117.6,28.4,28.5,0.7,1.0,0.0,0.0,308.3,296.7,29.1,28.8,1.6,1.5,0.0,0.0,450.8,476.1,31.2,31.9,2.0,2.0,0.0,0.0,185.1,180.6,16.7,16.2,1.9,2.0,0.0,0.0,4.0,1378.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.7,0.0,240.6,273.2,30.2,30.8,1.3,1.0,0.0,0.0,255.7,336.7,26.8,24.9,1.7,1.5,6.1,7.0,490.0,627.7,80.4,80.0,1.9,2.0,0.0,0.0,211.1,185.4,22.4,21.2,2.2,2.0,1.3,4.0,4.0,709.7,0.0,100.0,100.0,1.0,51.7,0.0,0.0,0.3,1.0,0.0,0.0,304.8,100.0,52.5,52.5,1.1,1.0,0.0,0.0,130.7,139.1,14.3,15.2,1.6,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.3,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,4.0,7.3,7.3,6.8,1.0,1.0,8.2,8.2,8.1
3/25/2020 5:24:58 AM,0,0.0,0,0.0,65.0,1,198.0,1,70.4,70.4,8.0,1.0,8.4,0.0,0.0,1408.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,234.2,117.6,28.4,28.5,0.9,1.0,0.0,0.0,328.1,271.9,29.1,27.4,1.7,1.5,0.0,0.0,496.3,413.2,27.9,26.3,2.1,2.0,0.0,0.0,218.8,194.6,18.3,18.4,1.9,2.0,0.0,0.0,3.9,1477.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.8,0.0,289.8,312.0,33.9,33.9,1.2,1.0,0.0,0.0,365.9,453.9,62.2,62.3,1.6,1.5,6.1,7.0,525.6,350.2,59.4,54.0,1.9,2.0,0.0,0.0,123.7,131.3,15.3,13.6,2.2,2.0,1.3,4.0,3.9,505.8,0.0,100.0,100.0,1.0,51.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,162.7,176.3,18.8,21.0,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,108.8,200.0,27.4,34.0,1.8,2.0,0.0,0.0,3.9,7.3,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 5:25:58 AM,0,0.0,0,0.0,65.0,1,190.0,1,64.6,64.6,8.0,1.0,8.3,0.0,0.0,1055.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,324.8,308.2,29.5,27.9,1.6,1.5,0.0,0.0,410.4,409.8,25.2,25.2,2.1,2.0,0.0,0.0,236.6,234.3,20.1,20.0,1.9,2.0,0.0,0.0,3.9,1397.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.8,0.0,297.1,287.5,39.7,37.8,1.2,1.0,0.0,0.0,339.5,385.9,79.4,80.0,1.6,1.5,6.1,7.0,390.3,357.9,34.2,31.8,2.1,2.0,0.0,0.0,209.5,185.4,25.4,26.2,2.1,2.0,1.3,4.0,3.9,763.4,0.0,100.0,100.0,1.0,101.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,1.0,0.0,0.0,166.1,182.0,18.1,19.5,1.4,1.5,0.0,0.0,189.0,100.0,26.9,27.5,1.7,2.0,0.0,0.0,231.1,200.0,33.5,34.5,1.7,2.0,0.0,0.0,3.9,7.3,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:26:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,74.9,73.6,8.0,1.0,8.1,0.0,0.0,1203.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,189.6,117.6,28.4,1.0,0.9,1.0,0.0,0.0,321.2,332.2,32.2,32.2,1.6,1.5,0.0,0.0,359.4,418.4,26.7,29.9,2.1,2.0,0.0,0.0,233.3,265.8,21.7,22.4,1.9,2.0,0.0,0.0,3.9,1280.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.8,0.0,239.2,265.9,36.1,37.9,1.1,1.0,0.0,0.0,277.5,341.6,79.4,80.0,1.5,1.5,6.1,7.0,380.9,466.0,59.4,60.3,2.0,2.0,0.0,0.0,238.9,275.6,40.6,50.6,2.0,2.0,1.3,4.0,3.9,821.8,0.0,100.0,100.0,1.0,151.7,0.0,0.0,0.3,1.0,0.0,0.0,230.0,100.0,53.0,53.5,0.8,1.0,0.0,0.0,198.2,214.3,22.4,23.8,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.5,2.0,0.0,0.0,189.5,200.0,33.5,34.5,1.9,2.0,0.0,0.0,3.9,7.3,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:27:58 AM,0,0.0,0,0.0,65.0,1,206.0,1,85.5,83.8,8.0,1.0,8.3,0.0,0.0,1224.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,28.5,0.8,1.0,0.0,0.0,345.1,321.0,31.1,30.2,1.6,1.5,0.0,0.0,514.1,484.7,34.4,33.9,2.0,2.0,0.0,0.0,264.8,258.1,20.1,20.1,1.9,2.0,0.0,0.0,3.8,1542.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.9,0.0,283.5,261.4,42.0,40.8,1.1,1.0,0.0,0.0,316.7,365.1,79.4,80.0,1.4,1.5,6.0,7.0,455.5,580.3,80.5,80.0,1.9,2.0,0.0,0.0,306.9,172.8,65.1,60.6,2.1,2.0,1.3,4.0,3.8,783.5,0.0,100.0,100.0,1.0,251.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,0.9,1.0,0.0,0.0,203.7,196.3,17.1,16.1,1.4,1.5,0.0,0.0,213.3,100.0,28.3,28.0,1.2,2.0,0.0,0.0,219.5,200.0,33.5,34.5,1.9,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:28:58 AM,0,0.0,0,0.0,65.0,1,215.0,1,95.9,94.4,8.0,1.0,8.2,0.0,0.0,1316.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,194.1,117.6,28.4,29.0,0.6,1.0,0.0,0.0,306.1,306.9,28.9,28.9,1.6,1.5,0.0,0.0,499.9,494.4,36.6,36.7,2.0,2.0,0.0,0.0,195.6,190.2,17.9,17.9,1.9,2.0,0.0,0.0,3.8,1381.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,273.8,298.2,55.1,65.1,1.1,1.0,0.0,0.0,287.4,400.9,79.4,80.0,1.4,1.5,6.0,7.0,414.9,558.4,80.5,80.0,2.0,2.0,0.0,0.0,238.0,119.4,30.1,27.2,2.2,2.0,1.3,4.0,3.8,1054.9,0.0,100.0,100.0,1.0,265.6,0.0,0.0,0.3,1.0,0.0,0.0,267.1,100.0,54.1,54.5,0.8,1.0,0.0,0.0,232.0,213.2,23.6,22.4,1.4,1.5,0.0,0.0,197.3,100.0,28.3,28.0,1.2,2.0,0.0,0.0,197.3,200.0,33.5,34.5,2.0,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:29:58 AM,0,0.0,0,0.0,65.0,1,215.0,1,94.3,94.6,8.0,1.0,8.3,0.0,0.0,1490.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,221.7,117.6,28.4,29.0,0.7,1.0,0.0,0.0,315.2,296.6,27.6,27.6,1.6,1.5,0.0,0.0,511.4,414.8,29.5,29.2,2.0,2.0,0.0,0.0,293.6,271.9,22.6,22.2,2.0,2.0,0.0,0.0,3.8,1520.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,338.3,291.0,54.4,50.9,1.1,1.0,0.0,0.0,335.5,347.0,79.4,80.0,1.4,1.5,5.9,7.0,483.7,378.9,72.1,71.3,1.9,2.0,0.0,0.0,176.7,155.6,20.4,19.9,2.3,2.0,1.3,4.0,3.8,725.2,0.0,100.0,100.0,1.0,208.0,0.0,0.0,0.3,1.0,0.0,0.0,70.2,100.0,17.9,1.0,1.3,1.0,0.0,0.0,223.3,211.0,18.7,16.3,1.4,1.5,0.0,0.0,221.7,100.0,28.3,28.0,1.3,2.0,0.0,0.0,0.2,200.0,4.5,1.0,2.0,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:30:58 AM,0,0.0,0,0.0,65.0,1,216.0,1,88.4,87.6,8.0,1.0,8.5,0.0,0.0,1323.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,255.3,117.6,28.4,29.0,0.9,1.0,0.0,0.0,328.9,308.8,28.2,29.3,1.6,1.5,0.0,0.0,420.7,442.3,23.9,25.2,2.0,2.0,0.0,0.0,217.8,218.4,16.3,16.3,2.1,2.0,0.0,0.0,3.8,1555.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,289.6,266.6,26.8,25.2,1.1,1.0,0.0,0.0,387.0,353.3,44.9,41.9,1.4,1.5,5.8,7.0,491.1,464.0,39.2,37.1,1.8,2.0,0.0,0.0,225.3,240.6,24.5,24.6,2.2,2.0,1.3,4.0,3.8,861.6,0.0,100.0,100.0,1.0,203.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.5,1.0,0.0,0.0,235.0,230.3,21.5,20.7,1.4,1.5,0.0,0.0,250.2,100.0,28.3,28.0,1.5,2.0,0.0,0.0,141.6,200.0,29.4,35.0,2.0,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:31:58 AM,0,0.0,0,0.0,65.0,1,217.0,1,83.7,84.7,8.0,1.0,8.9,0.0,0.0,1085.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,282.2,314.0,23.4,28.4,1.6,1.5,0.0,0.0,468.0,441.5,22.9,22.9,2.1,2.0,0.0,0.0,228.5,181.0,15.6,12.2,2.1,2.0,0.0,0.0,3.7,1823.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,280.3,238.7,22.0,20.4,1.2,1.0,0.0,0.0,440.8,311.6,32.7,26.8,1.4,1.5,5.7,7.0,552.1,376.3,33.1,30.8,2.0,2.0,0.0,0.0,337.1,291.7,26.2,24.8,2.1,2.0,1.3,4.0,3.7,752.9,0.0,100.0,100.0,1.0,227.7,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.7,1.0,1.2,1.0,0.0,0.0,154.4,211.8,13.6,18.6,1.4,1.5,0.0,0.0,299.4,100.0,28.3,28.0,1.7,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 5:32:58 AM,0,0.0,0,0.0,65.0,1,207.0,1,79.0,80.0,8.0,1.0,8.6,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,37.1,117.6,6.6,1.0,1.0,1.0,0.0,0.0,323.1,309.5,27.0,27.0,1.7,1.5,0.0,0.0,400.8,484.0,26.4,28.4,2.1,2.0,0.0,0.0,182.3,175.3,15.7,14.9,2.2,2.0,0.0,0.0,3.8,1367.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,284.0,256.3,28.1,28.3,1.2,1.0,0.0,0.0,249.2,262.7,23.0,24.7,1.5,1.5,5.6,7.0,400.8,370.2,29.3,29.1,2.0,2.0,0.0,0.0,221.6,213.9,19.4,19.4,2.2,2.0,1.3,4.0,3.8,1033.5,0.0,100.0,100.0,1.0,238.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,7.2,54.5,0.9,1.0,0.0,0.0,218.7,222.1,17.3,18.8,1.6,1.5,0.0,0.0,254.3,100.0,27.6,27.0,2.0,2.0,0.0,0.0,344.3,200.0,35.5,35.0,1.8,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 5:33:58 AM,0,0.0,0,0.0,65.0,1,219.0,1,85.5,86.3,8.0,1.0,8.9,0.0,0.0,1191.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,352.3,298.7,25.7,23.2,1.7,1.5,0.0,0.0,552.6,459.2,29.3,24.1,2.0,2.0,0.0,0.0,205.0,197.6,14.8,14.7,2.2,2.0,0.0,0.0,3.8,1665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,341.7,309.9,29.1,29.0,1.1,1.0,0.0,0.0,349.9,311.9,29.1,28.5,1.6,1.5,5.6,7.0,585.5,521.6,39.5,35.1,1.9,2.0,0.0,0.0,162.5,130.0,15.4,13.1,2.2,2.0,1.3,4.0,3.8,817.1,0.0,100.0,100.0,1.0,230.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,0.8,1.0,0.0,0.0,189.3,172.1,16.1,14.7,1.8,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.2,2.0,0.0,0.0,336.3,200.0,33.5,33.0,2.0,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 5:34:58 AM,0,0.0,0,0.0,65.0,1,223.0,1,86.9,86.6,8.0,1.0,8.7,0.0,0.0,1330.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,276.2,117.6,28.0,27.5,0.8,1.0,0.0,0.0,293.4,306.5,23.7,23.6,1.7,1.5,0.0,0.0,423.8,446.7,23.8,24.2,2.1,2.0,0.0,0.0,191.5,171.3,15.3,13.5,2.3,2.0,0.0,0.0,3.8,1585.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,297.2,279.7,24.2,22.8,1.1,1.0,0.0,0.0,349.6,454.0,32.8,39.9,1.5,1.5,5.6,7.0,512.3,551.2,36.1,35.5,1.9,2.0,0.0,0.0,226.9,223.2,22.6,23.5,2.2,2.0,1.3,4.0,3.8,969.0,0.0,100.0,100.0,1.0,213.9,0.0,0.0,0.3,1.0,0.0,0.0,434.6,100.0,52.9,54.0,1.1,1.0,0.0,0.0,179.6,176.8,18.5,18.5,1.6,1.5,0.0,0.0,4.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.4,1.0,2.1,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.7,8.6,8.5
3/25/2020 5:35:58 AM,0,0.0,0,0.0,65.0,1,217.0,1,83.5,84.0,8.0,1.0,8.6,0.0,0.0,1321.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,263.2,117.6,28.0,27.5,0.9,1.0,0.0,0.0,304.2,325.5,24.9,26.0,1.8,1.5,0.0,0.0,419.2,406.7,24.4,23.8,2.1,2.0,0.0,0.0,179.3,161.1,15.8,15.4,2.2,2.0,0.0,0.0,3.7,1696.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,244.1,246.5,22.0,22.0,1.2,1.0,0.0,0.0,433.1,421.4,44.0,42.9,1.5,1.5,5.5,7.0,535.0,521.8,40.1,37.5,2.0,2.0,0.0,0.0,289.4,262.5,27.4,24.8,2.1,2.0,1.3,4.0,3.7,712.9,0.0,100.0,100.0,1.0,211.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,1.0,0.0,0.0,214.5,150.5,20.2,18.5,1.5,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,266.6,200.0,32.7,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 5:36:58 AM,0,0.0,0,0.0,65.0,1,207.0,1,49.9,22.0,8.0,1.0,9.4,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,700.0,0.5,10.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,358.1,312.8,25.4,35.1,1.7,1.5,0.0,0.0,506.2,444.9,22.5,30.3,2.0,2.0,0.0,0.0,185.4,142.1,12.6,22.6,2.2,2.0,0.0,0.0,3.7,1873.0,0.0,100.0,100.0,0.5,600.0,0.0,10.0,0.3,1.0,27.2,0.0,324.6,237.0,20.9,29.4,1.2,1.0,0.0,0.0,469.6,275.3,27.1,35.0,1.7,1.5,5.5,7.0,498.0,384.5,24.1,32.2,2.0,2.0,0.0,0.0,347.4,245.9,21.2,29.3,2.1,2.0,1.3,4.0,3.7,623.1,0.0,100.0,100.0,1.0,216.2,0.0,10.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,1.0,0.0,0.0,239.4,187.4,19.0,27.6,1.4,1.5,0.0,0.0,0.6,100.0,1.5,1.0,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,9.4,9.2,9.3
3/25/2020 5:37:58 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.3,57.1,8.0,1.0,8.2,0.0,0.0,1161.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,165.5,117.6,21.6,1.0,1.0,1.0,0.0,0.0,311.0,330.7,29.1,31.0,1.7,1.5,0.0,0.0,434.1,474.1,32.4,34.2,2.1,2.0,0.0,0.0,190.9,189.5,18.8,18.8,2.1,2.0,0.0,0.0,3.8,1188.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,262.5,288.7,40.2,41.5,1.3,1.0,0.0,0.0,226.6,275.7,29.1,33.6,1.7,1.5,5.5,7.0,387.0,520.1,49.4,59.4,2.1,2.0,0.0,0.0,146.2,111.1,18.4,16.7,2.2,2.0,1.3,4.0,3.8,542.5,0.0,100.0,100.0,1.0,217.3,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,1.0,0.0,0.0,212.8,187.4,19.0,17.7,1.4,1.5,0.0,0.0,13.9,100.0,7.6,1.0,1.7,2.0,0.0,0.0,110.4,200.0,29.3,34.0,1.8,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 5:38:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,70.5,69.3,8.0,1.0,8.1,0.0,0.0,1070.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,1.0,1.0,0.0,0.0,367.4,299.4,34.6,32.8,1.7,1.5,0.0,0.0,432.7,408.5,32.0,31.9,2.1,2.0,0.0,0.0,201.2,238.6,19.8,22.1,2.0,2.0,0.0,0.0,3.8,1238.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,277.6,243.1,69.1,59.1,1.2,1.0,0.0,0.0,271.7,362.7,63.7,73.7,1.6,1.5,5.5,7.0,403.6,500.7,80.4,80.0,2.0,2.0,0.0,0.0,134.5,178.7,19.6,24.6,2.2,2.0,1.3,4.0,3.8,844.8,0.0,100.0,100.0,1.0,209.7,0.0,0.0,0.3,1.0,0.0,0.0,59.1,100.0,17.8,1.0,0.8,1.0,0.0,0.0,345.7,287.4,30.0,27.7,1.3,1.5,0.0,0.0,73.9,100.0,21.4,28.5,1.6,2.0,0.0,0.0,197.1,200.0,34.0,34.5,1.7,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 5:39:58 AM,0,0.0,0,0.0,65.0,1,197.0,1,78.0,77.7,8.0,1.0,8.1,0.0,0.0,1235.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,175.6,117.6,28.0,28.5,0.8,1.0,0.0,0.0,334.9,333.4,33.3,33.3,1.7,1.5,0.0,0.0,410.4,422.2,29.5,29.8,2.0,2.0,0.0,0.0,213.9,215.3,19.5,19.5,2.0,2.0,0.0,0.0,3.8,1282.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,257.4,270.0,47.0,47.5,1.2,1.0,0.0,0.0,265.6,503.7,79.3,80.0,1.6,1.5,5.5,7.0,386.7,612.9,80.4,80.0,1.9,2.0,0.0,0.0,230.5,290.1,42.5,43.2,2.1,2.0,1.3,4.0,3.8,884.8,0.0,100.0,100.0,1.0,212.5,0.0,0.0,0.3,1.0,0.0,0.0,125.3,100.0,35.7,55.0,1.0,1.0,0.0,0.0,219.5,237.4,20.1,22.3,1.4,1.5,0.0,0.0,183.5,100.0,28.4,28.5,1.4,2.0,0.0,0.0,188.9,200.0,34.0,34.5,1.6,2.0,0.0,0.0,3.8,7.3,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:40:58 AM,0,0.0,0,0.0,65.0,1,209.0,1,91.0,89.8,8.0,1.0,8.1,0.0,0.0,1262.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,192.4,117.6,29.3,29.5,0.9,1.0,0.0,0.0,351.7,336.8,35.0,33.4,1.8,1.5,0.0,0.0,403.0,429.1,31.1,34.1,1.9,2.0,0.0,0.0,155.2,156.9,16.7,16.7,2.0,2.0,0.0,0.0,3.8,1315.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,256.6,240.9,47.8,46.2,1.2,1.0,0.0,0.0,257.6,350.7,79.3,80.0,1.4,1.5,5.4,7.0,379.1,440.2,80.4,80.0,1.9,2.0,0.0,0.0,245.5,299.0,79.6,80.0,2.0,2.0,1.3,4.0,3.8,1081.2,0.0,100.0,100.0,1.0,221.9,0.0,0.0,0.3,1.0,0.0,0.0,243.6,100.0,55.1,55.5,0.9,1.0,0.0,0.0,284.0,270.7,27.2,26.5,1.5,1.5,0.0,0.0,182.9,100.0,28.4,29.5,1.4,2.0,0.0,0.0,190.8,200.0,35.0,35.5,1.6,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 5:41:58 AM,0,0.0,0,0.0,65.0,1,207.0,1,83.8,81.6,8.0,1.0,8.2,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,126.3,117.6,15.3,1.0,1.0,1.0,0.0,0.0,330.0,329.2,29.1,29.1,1.7,1.5,0.0,0.0,516.1,450.1,35.3,33.7,1.9,2.0,0.0,0.0,175.7,167.9,16.6,16.3,2.0,2.0,0.0,0.0,3.8,1499.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,270.2,252.8,35.8,34.9,1.1,1.0,0.0,0.0,301.8,298.6,79.3,80.0,1.3,1.5,5.4,7.0,432.8,449.9,66.0,64.1,1.7,2.0,0.0,0.0,290.8,159.0,54.2,52.1,2.0,2.0,1.3,4.0,3.8,841.6,0.0,100.0,100.0,1.0,228.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.3,1.0,0.0,0.0,217.6,200.2,18.9,17.7,1.7,1.5,0.0,0.0,214.8,100.0,28.4,29.5,1.4,2.0,0.0,0.0,235.2,200.0,35.0,35.5,1.8,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 5:42:58 AM,0,0.0,0,0.0,65.0,1,201.0,1,76.7,75.6,8.0,1.0,8.3,0.0,0.0,1071.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,4.6,29.5,1.0,1.0,0.0,0.0,338.8,329.7,28.3,27.4,1.6,1.5,0.0,0.0,469.5,414.5,27.4,26.1,1.9,2.0,0.0,0.0,160.2,241.6,14.8,19.8,2.0,2.0,0.0,0.0,3.8,1469.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,290.2,264.6,33.0,31.2,1.1,1.0,0.0,0.0,329.7,316.9,49.9,49.0,1.2,1.5,5.3,7.0,477.0,441.6,57.2,55.0,1.7,2.0,0.0,0.0,208.9,183.8,21.2,19.2,2.0,2.0,1.3,4.0,3.8,880.0,0.0,100.0,100.0,1.0,226.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.3,1.0,0.0,0.0,213.2,180.3,18.3,19.8,1.7,1.5,0.0,0.0,224.6,100.0,28.4,29.5,1.5,2.0,0.0,0.0,265.6,200.0,35.0,35.5,1.9,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:43:58 AM,0,0.0,0,0.0,65.0,1,204.0,1,77.9,74.9,8.0,1.0,8.4,0.0,0.0,1149.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,356.1,326.0,27.9,27.2,1.7,1.5,0.0,0.0,439.4,403.2,25.2,24.2,2.0,2.0,0.0,0.0,251.8,245.1,20.0,19.8,2.0,2.0,0.0,0.0,3.8,1547.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,296.0,260.5,30.0,28.1,1.1,1.0,0.0,0.0,360.5,313.6,51.6,47.0,1.2,1.5,5.3,7.0,482.6,432.0,44.2,41.0,1.6,2.0,0.0,0.0,215.8,199.2,21.2,19.0,2.1,2.0,1.3,4.0,3.8,771.1,0.0,100.0,100.0,1.0,225.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,1.0,1.0,0.0,0.0,184.4,163.2,16.6,14.8,1.8,1.5,0.0,0.0,237.7,100.0,28.4,29.5,1.5,2.0,0.0,0.0,140.5,200.0,24.0,1.0,2.0,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 5:44:58 AM,0,0.0,0,0.0,65.0,1,202.0,1,75.0,74.4,8.0,1.0,8.5,0.0,0.0,1228.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,285.0,117.6,30.1,29.5,0.8,1.0,0.0,0.0,293.7,321.1,25.2,27.4,1.7,1.5,0.0,0.0,345.4,426.8,25.1,29.1,2.0,2.0,0.0,0.0,150.2,159.6,15.3,15.6,2.0,2.0,0.0,0.0,3.7,1291.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,233.5,237.2,21.9,21.9,1.1,1.0,0.0,0.0,275.3,322.4,24.8,24.1,1.3,1.5,5.3,7.0,414.9,444.7,30.4,31.2,1.7,2.0,0.0,0.0,201.4,260.5,22.6,26.0,2.1,2.0,1.3,4.0,3.7,900.0,0.0,100.0,100.0,1.0,225.0,0.0,0.0,0.3,1.0,0.0,0.0,402.4,100.0,55.8,1.0,0.7,1.0,0.0,0.0,99.9,112.6,12.0,13.7,1.8,1.5,0.0,0.0,83.0,100.0,19.7,22.6,1.8,2.0,0.0,0.0,0.2,200.0,12.8,36.0,2.2,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 5:45:58 AM,0,0.0,0,0.0,65.0,1,207.0,1,81.5,82.1,8.0,1.0,8.5,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,285.7,117.6,30.1,29.5,0.8,1.0,0.0,0.0,332.6,321.8,27.3,27.3,1.7,1.5,0.0,0.0,499.8,511.4,30.8,30.1,1.9,2.0,0.0,0.0,179.8,129.6,14.1,14.3,2.0,2.0,0.0,0.0,3.7,1583.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,287.1,263.7,31.3,29.5,1.1,1.0,0.0,0.0,330.6,301.9,35.8,34.2,1.3,1.5,5.3,7.0,502.4,417.9,46.0,43.7,1.7,2.0,0.0,0.0,297.4,214.7,27.2,25.0,2.2,2.0,1.3,4.0,3.7,507.4,0.0,100.0,100.0,1.0,225.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,55.5,1.1,1.0,0.0,0.0,150.1,135.0,14.7,13.0,1.7,1.5,0.0,0.0,109.6,100.0,19.1,20.9,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:46:58 AM,0,0.0,0,0.0,65.0,1,213.0,1,84.2,83.6,8.0,1.0,8.6,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,373.7,323.2,29.0,26.1,1.7,1.5,0.0,0.0,598.6,503.6,32.3,31.0,2.0,2.0,0.0,0.0,249.3,214.8,17.5,15.3,2.0,2.0,0.0,0.0,3.7,1783.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,329.8,273.9,31.9,29.5,1.1,1.0,0.0,0.0,414.0,369.7,44.2,40.6,1.4,1.5,5.2,7.0,577.0,512.9,49.3,49.4,1.8,2.0,0.0,0.0,229.2,185.4,20.2,18.3,2.2,2.0,1.3,4.0,3.7,493.6,0.0,100.0,100.0,1.0,225.0,0.0,0.0,0.3,1.0,0.0,0.0,16.4,100.0,7.4,1.0,1.1,1.0,0.0,0.0,78.3,103.1,10.0,17.2,1.6,1.5,0.0,0.0,115.1,100.0,18.5,17.1,2.0,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.6,8.4,8.6
3/25/2020 5:47:58 AM,0,0.0,0,0.0,65.0,1,214.0,1,80.9,80.9,8.0,1.0,8.6,0.0,0.0,1357.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,290.4,117.6,29.3,30.0,1.2,1.0,0.0,0.0,306.1,329.7,24.9,26.9,1.8,1.5,0.0,0.0,343.6,340.5,21.0,21.0,2.0,2.0,0.0,0.0,278.3,265.7,19.9,19.3,1.9,2.0,0.0,0.0,3.7,1415.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,244.6,263.9,22.1,22.8,1.1,1.0,0.0,0.0,332.2,329.7,27.7,27.1,1.4,1.5,5.2,7.0,460.1,443.7,31.1,28.7,2.0,2.0,0.0,0.0,199.7,192.7,21.6,20.6,2.2,2.0,1.3,4.0,3.7,880.0,0.0,100.0,100.0,1.0,225.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,1.0,0.0,0.0,194.0,179.7,19.5,18.4,1.5,1.5,0.0,0.0,96.6,100.0,17.5,19.0,1.9,2.0,0.0,0.0,351.7,200.0,36.3,35.5,1.8,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.5,8.4,8.5
3/25/2020 5:48:58 AM,0,0.0,0,0.0,65.0,1,208.0,1,73.8,73.5,8.0,1.0,8.9,0.0,0.0,1119.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,335.2,306.3,24.7,22.7,1.8,1.5,0.0,0.0,453.0,404.6,26.4,26.7,2.1,2.0,0.0,0.0,223.0,206.7,15.5,13.8,1.9,2.0,0.0,0.0,3.7,1508.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,264.8,241.3,20.9,19.2,1.2,1.0,0.0,0.0,403.0,264.9,28.8,18.8,1.5,1.5,5.2,7.0,433.1,403.8,25.2,24.0,2.1,2.0,0.0,0.0,223.0,192.0,19.3,17.7,2.2,2.0,1.3,4.0,3.7,871.0,0.0,100.0,100.0,1.0,225.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.0,1.0,0.0,0.0,134.8,100.0,15.8,12.3,1.5,1.5,0.0,0.0,100.2,100.0,17.0,17.0,1.9,2.0,0.0,0.0,359.0,200.0,32.5,33.0,1.8,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.9,8.7,8.8
3/25/2020 5:49:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,65.2,66.0,8.0,1.0,8.5,0.0,0.0,914.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.4,1.0,0.9,1.0,0.0,0.0,284.6,305.4,25.7,27.8,1.8,1.5,0.0,0.0,352.9,425.8,24.2,27.5,2.1,2.0,0.0,0.0,199.8,211.2,16.9,17.7,1.9,2.0,0.0,0.0,3.7,1155.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,199.5,218.0,20.0,23.9,1.2,1.0,0.0,0.0,226.6,257.0,21.9,26.0,1.6,1.5,5.3,7.0,357.2,388.6,25.9,29.5,2.1,2.0,0.0,0.0,188.9,222.7,21.6,24.6,2.2,2.0,1.3,4.0,3.7,1157.9,0.0,100.0,100.0,1.0,209.8,0.0,0.0,0.3,1.0,0.0,0.0,374.8,100.0,47.4,1.0,0.7,1.0,0.0,0.0,100.5,100.0,15.3,15.3,1.4,1.5,0.0,0.0,148.7,158.4,23.8,24.3,1.8,2.0,0.0,0.0,282.1,200.0,31.3,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.5,8.4,8.3
3/25/2020 5:50:58 AM,0,0.0,0,0.0,65.0,1,197.0,1,75.6,74.9,8.0,1.0,8.3,0.0,0.0,1407.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,246.8,117.6,30.1,30.0,0.7,1.0,0.0,0.0,292.9,322.8,27.0,29.5,1.7,1.5,0.0,0.0,490.3,515.1,32.8,32.8,2.1,2.0,0.0,0.0,228.3,237.1,20.5,20.9,1.9,2.0,0.0,0.0,3.7,1387.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,270.0,296.1,35.0,36.4,1.2,1.0,0.0,0.0,307.9,348.0,45.0,48.6,1.6,1.5,5.3,7.0,454.9,480.5,56.4,56.1,2.1,2.0,0.0,0.0,185.3,166.2,20.2,19.5,2.2,2.0,1.3,4.0,3.7,591.2,0.0,100.0,100.0,1.0,211.1,0.0,0.0,0.3,1.0,0.0,0.0,5.1,100.0,11.1,55.0,1.1,1.0,0.0,0.0,223.4,122.2,22.2,13.2,1.3,1.5,0.0,0.0,155.0,158.4,23.1,23.2,1.9,2.0,0.0,0.0,0.2,200.0,1.2,31.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:51:58 AM,0,0.0,0,0.0,65.0,1,200.0,1,75.8,76.8,8.0,1.0,8.2,0.0,0.0,1543.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,235.1,117.6,30.1,30.0,0.9,1.0,0.0,0.0,413.1,347.7,35.6,32.9,1.6,1.5,0.0,0.0,497.7,415.7,34.4,32.0,2.1,2.0,0.0,0.0,252.9,240.6,21.4,19.8,1.9,2.0,0.0,0.0,3.7,1429.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,304.5,274.0,52.7,51.0,1.1,1.0,0.0,0.0,309.8,392.0,79.3,80.0,1.4,1.5,5.3,7.0,448.6,435.2,73.1,70.4,2.1,2.0,0.0,0.0,196.5,179.5,25.4,24.7,2.1,2.0,1.3,4.0,3.7,449.1,0.0,100.0,100.0,0.7,202.7,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.1,1.0,0.0,0.0,127.1,127.8,17.4,17.4,1.3,1.5,0.0,0.0,106.0,100.0,18.8,18.8,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:52:58 AM,0,0.0,0,0.0,65.0,1,193.0,1,66.4,67.1,8.0,1.0,8.4,0.0,0.0,1124.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,373.4,304.6,28.2,25.0,1.7,1.5,0.0,0.0,399.2,386.1,23.6,23.2,2.2,2.0,0.0,0.0,278.3,267.5,19.3,19.3,1.9,2.0,0.0,0.0,3.7,1578.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,296.9,232.7,28.9,27.8,1.2,1.0,0.0,0.0,391.1,353.0,79.3,69.4,1.4,1.5,5.3,7.0,477.3,455.4,40.1,38.0,2.1,2.0,0.0,0.0,218.6,264.5,23.3,29.0,2.1,2.0,1.3,4.0,3.7,524.2,0.0,100.0,100.0,1.0,206.9,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,1.0,0.0,0.0,167.2,145.8,15.8,14.0,1.2,1.5,0.0,0.0,113.7,108.4,20.5,20.7,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,1.9,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:53:58 AM,0,0.0,0,0.0,65.0,1,182.0,1,59.9,61.0,8.0,1.0,8.2,0.0,0.0,1171.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,226.9,117.6,30.6,30.0,1.1,1.0,0.0,0.0,256.3,287.3,26.2,28.0,1.8,1.5,0.0,0.0,373.4,401.4,29.3,30.2,2.0,2.0,0.0,0.0,188.4,203.0,17.2,18.3,2.0,2.0,0.0,0.0,3.7,1219.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,208.5,223.1,24.2,24.8,1.2,1.0,0.0,0.0,290.0,293.7,45.9,46.2,1.4,1.5,5.3,7.0,368.5,392.5,36.6,36.8,2.1,2.0,0.0,0.0,210.0,219.2,27.5,27.5,2.1,2.0,1.3,4.0,3.7,699.1,0.0,100.0,100.0,1.0,211.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,55.5,0.9,1.0,0.0,0.0,231.1,171.4,23.5,16.5,1.1,1.5,0.0,0.0,88.3,100.6,18.9,18.9,1.9,2.0,0.0,0.0,188.9,200.0,32.7,33.0,1.7,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 5:54:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,70.3,69.6,8.0,1.0,8.1,0.0,0.0,1166.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.1,1.0,0.0,0.0,345.4,320.3,33.8,33.5,1.9,1.5,0.0,0.0,498.2,533.7,37.1,38.9,1.9,2.0,0.0,0.0,218.9,222.8,20.9,21.2,2.0,2.0,0.0,0.0,3.7,1283.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,226.7,239.0,34.9,37.2,1.2,1.0,0.0,0.0,276.1,284.8,79.4,80.0,1.5,1.5,5.3,7.0,393.6,384.5,66.4,73.9,2.0,2.0,0.0,0.0,215.3,172.6,27.2,25.7,2.1,2.0,1.3,4.0,3.7,694.4,0.0,100.0,100.0,1.0,215.7,0.0,0.0,0.3,1.0,0.0,0.0,38.4,100.0,14.0,1.0,0.7,1.0,0.0,0.0,201.5,186.3,22.7,24.4,1.0,1.5,0.0,0.0,114.9,113.0,23.3,23.5,1.9,2.0,0.0,0.0,184.1,200.0,33.5,34.5,1.7,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:55:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,73.3,74.2,8.0,1.0,8.1,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,150.5,117.6,26.9,30.0,0.9,1.0,0.0,0.0,323.4,366.9,32.5,35.2,1.8,1.5,0.0,0.0,497.4,487.5,37.1,35.8,1.9,2.0,0.0,0.0,202.5,197.5,18.6,17.9,2.1,2.0,0.0,0.0,3.8,1235.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,263.8,304.3,51.1,61.1,1.1,1.0,0.0,0.0,271.7,282.6,79.4,80.0,1.5,1.5,5.3,7.0,395.3,501.6,80.4,80.0,2.0,2.0,0.0,0.0,172.3,157.8,21.2,19.9,2.1,2.0,1.3,4.0,3.8,880.6,0.0,100.0,100.0,1.0,221.4,0.0,0.0,0.3,1.0,0.0,0.0,181.8,100.0,44.2,57.0,0.9,1.0,0.0,0.0,223.1,225.1,23.6,23.6,1.0,1.5,0.0,0.0,105.7,109.6,20.8,20.8,1.9,2.0,0.0,0.0,184.4,200.0,33.5,34.5,1.8,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:56:58 AM,0,0.0,0,0.0,65.0,1,197.0,1,80.9,80.6,8.0,1.0,8.0,0.0,0.0,1285.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,181.4,117.6,30.1,30.5,0.7,1.0,0.0,0.0,341.6,295.3,37.1,33.2,1.8,1.5,0.0,0.0,441.4,368.5,35.6,32.0,1.9,2.0,0.0,0.0,203.4,186.1,21.6,21.3,2.1,2.0,0.0,0.0,3.8,1143.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,237.1,244.0,80.1,80.0,1.1,1.0,0.0,0.0,239.6,398.9,79.4,80.0,1.4,1.5,5.3,7.0,343.1,422.9,80.4,80.0,2.0,2.0,0.0,0.0,172.0,220.3,30.2,32.6,2.1,2.0,1.3,4.0,3.8,920.0,0.0,100.0,100.0,1.0,224.4,0.0,0.0,0.3,1.0,0.0,0.0,210.4,100.0,56.4,57.0,1.0,1.0,0.0,0.0,267.1,305.1,28.1,30.1,1.2,1.5,0.0,0.0,118.9,120.2,22.1,22.1,1.9,2.0,0.0,0.0,178.9,200.0,35.7,36.5,1.9,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 5:57:58 AM,0,0.0,0,0.0,65.0,1,206.0,1,84.5,84.2,8.0,1.0,8.2,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,230.7,117.6,30.1,30.5,0.9,1.0,0.0,0.0,282.7,266.9,26.9,26.5,1.7,1.5,0.0,0.0,425.3,389.6,27.5,26.4,2.0,2.0,0.0,0.0,138.6,144.6,15.0,15.1,2.1,2.0,0.0,0.0,3.8,1435.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,295.0,195.1,55.8,48.8,1.1,1.0,0.0,0.0,291.9,360.6,79.4,80.0,1.3,1.5,5.3,7.0,428.8,448.5,80.4,80.0,1.9,2.0,0.0,0.0,268.0,257.0,44.5,44.5,2.0,2.0,1.3,4.0,3.8,855.6,0.0,100.0,100.0,1.0,224.7,0.0,0.0,0.2,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.3,1.0,0.0,0.0,362.1,355.1,29.6,29.0,1.3,1.5,0.0,0.0,103.2,109.8,20.9,20.9,1.8,2.0,0.0,0.0,245.1,200.0,35.7,36.5,1.9,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 5:58:58 AM,0,0.0,0,0.0,65.0,1,200.0,1,78.4,77.5,8.0,1.0,8.3,0.0,0.0,1009.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.1,1.0,0.0,0.0,296.2,320.5,26.9,29.0,1.7,1.5,0.0,0.0,435.8,476.9,27.3,29.3,2.0,2.0,0.0,0.0,178.9,174.5,17.2,17.1,2.0,2.0,0.0,0.0,3.7,1449.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,249.5,195.1,28.0,26.7,1.1,1.0,0.0,0.0,314.0,328.7,79.4,80.0,1.3,1.5,5.3,7.0,449.1,445.0,65.1,59.8,1.9,2.0,0.0,0.0,275.5,222.8,34.2,31.2,2.0,2.0,1.3,4.0,3.7,967.9,0.0,100.0,100.0,1.0,226.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,1.0,0.0,0.0,427.8,363.8,32.2,28.2,1.5,1.5,0.0,0.0,127.0,134.8,23.1,23.0,1.8,2.0,0.0,0.0,257.9,200.0,35.7,36.5,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:59:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,76.4,73.4,8.0,1.0,8.2,0.0,0.0,1403.0,0.0,100.1,100.0,0.0,700.0,0.0,0.0,0.3,1.0,0.0,0.0,239.2,117.6,30.6,31.0,0.9,1.0,0.0,0.0,317.9,331.5,29.1,30.8,3.0,1.5,0.0,0.0,469.5,504.7,32.8,34.3,2.0,2.0,0.0,0.0,248.7,257.1,21.1,21.6,2.0,2.0,0.0,0.0,3.7,1316.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,193.0,195.1,21.8,21.8,1.1,1.0,0.0,0.0,316.0,306.9,75.4,66.3,1.2,1.5,5.3,7.0,439.5,371.4,51.3,50.8,2.0,2.0,0.0,0.0,215.6,144.4,23.4,22.9,2.1,2.0,1.3,4.0,3.7,624.8,0.0,100.0,100.0,1.0,224.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.0,1.0,0.0,0.0,299.9,310.0,25.7,25.7,1.8,1.5,0.0,0.0,122.2,129.2,20.8,21.9,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.2,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:00:36 AM,0,0.0,0,0.0,65.0,1,194.0,1,69.9,71.3,8.0,1.0,8.4,0.0,0.0,1151.0,0.0,100.1,100.0,0.0,619.7,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,368.0,331.5,28.8,27.1,2.3,1.5,0.0,0.0,508.1,445.6,28.8,27.0,2.0,2.0,0.0,0.0,162.9,167.9,15.6,15.9,2.1,2.0,0.0,0.0,3.7,1287.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,208.5,195.1,21.4,20.3,1.1,1.0,0.0,0.0,351.3,304.9,48.9,39.7,1.3,1.5,5.2,7.0,388.1,317.9,31.2,28.6,2.0,2.0,0.0,0.0,170.6,139.3,18.2,16.3,2.1,2.0,1.3,4.0,3.7,833.8,0.0,100.0,100.0,1.0,218.4,0.0,0.0,0.3,1.0,0.0,0.0,136.8,100.0,30.5,24.4,1.0,1.0,0.0,0.0,291.2,276.5,21.2,20.8,2.0,1.5,0.0,0.0,158.0,139.6,24.7,23.2,1.8,2.0,0.0,0.0,0.2,200.0,6.6,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:00:58 AM,0,0.0,0,0.0,65.0,1,192.0,1,69.6,69.8,8.0,1.0,8.4,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,280.9,117.6,31.0,31.0,0.8,1.0,0.0,0.0,332.2,331.5,27.5,27.5,2.1,1.5,0.0,0.0,426.9,431.0,25.2,25.2,2.0,2.0,0.0,0.0,136.9,127.7,15.6,13.7,2.2,2.0,0.0,0.0,3.6,1221.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,193.9,195.1,19.9,19.9,1.1,1.0,0.0,0.0,317.9,302.9,32.8,30.8,1.4,1.5,5.2,7.0,375.4,376.1,29.0,29.0,1.9,2.0,0.0,0.0,175.9,178.1,18.5,18.2,2.2,2.0,1.3,4.0,3.6,708.3,0.0,100.0,100.0,1.0,213.3,0.0,0.0,0.3,1.0,0.0,0.0,98.2,100.0,22.8,22.8,1.5,1.0,0.0,0.0,256.3,176.5,22.9,21.7,2.1,1.5,0.0,0.0,130.9,143.6,22.6,23.0,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.3,8.3
3/25/2020 6:01:58 AM,0,0.0,0,0.0,65.0,1,191.0,1,67.3,70.3,8.0,1.0,8.4,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,277.5,117.6,31.0,31.0,0.8,1.0,0.0,0.0,330.0,331.5,27.5,27.5,2.0,1.5,0.0,0.0,427.7,430.8,25.2,25.2,2.1,2.0,0.0,0.0,102.9,108.0,12.2,12.7,2.2,2.0,0.0,0.0,3.6,1238.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,193.9,195.1,20.3,19.9,1.1,1.0,0.0,0.0,275.6,246.9,26.6,24.9,1.4,1.5,5.2,7.0,396.7,438.3,33.4,36.3,1.9,2.0,0.0,0.0,206.1,214.6,22.3,24.3,2.1,2.0,1.3,4.0,3.6,646.8,0.0,100.0,100.0,1.0,213.3,0.0,0.0,0.3,1.0,0.0,0.0,97.1,100.0,22.8,22.8,1.5,1.0,0.0,0.0,151.9,176.5,15.2,18.8,2.1,1.5,0.0,0.0,146.6,143.6,24.1,24.1,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,1.9,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:02:58 AM,0,0.0,0,0.0,65.0,1,191.0,1,71.2,69.9,8.0,1.0,8.2,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,247.9,117.6,31.0,1.0,1.0,1.0,0.0,0.0,297.3,331.5,27.5,31.3,1.9,1.5,0.0,0.0,384.4,420.5,25.2,26.1,2.1,2.0,0.0,0.0,96.6,108.0,12.6,13.4,3.0,2.0,0.0,0.0,3.6,1305.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,194.9,195.1,23.0,23.1,1.0,1.0,0.0,0.0,272.3,369.7,37.2,38.1,1.4,1.5,5.3,7.0,444.5,475.7,70.2,79.4,1.9,2.0,0.0,0.0,253.0,258.1,34.4,34.3,2.1,2.0,1.3,4.0,3.6,738.8,0.0,100.0,100.0,1.0,217.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.5,1.0,0.0,0.0,155.6,165.2,16.6,16.5,3.1,1.5,0.0,0.0,135.0,199.8,24.1,25.2,1.7,2.0,0.0,0.0,276.7,200.0,37.2,37.5,1.7,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:03:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,72.0,72.5,8.0,1.0,8.4,0.0,0.0,935.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,357.3,331.5,30.1,28.8,1.8,1.5,0.0,0.0,453.8,462.6,29.4,29.8,2.1,2.0,0.0,0.0,9.0,108.0,1.6,1.0,2.5,2.0,0.0,0.0,3.5,1551.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,231.4,230.1,28.2,28.2,1.0,1.0,0.0,0.0,351.9,377.3,79.4,80.0,1.4,1.5,5.3,7.0,514.9,491.8,73.1,75.3,1.8,2.0,0.0,0.0,274.1,226.3,28.3,26.1,2.1,2.0,1.3,4.0,3.5,793.5,0.0,100.0,100.0,1.0,218.2,0.0,0.0,0.3,1.0,0.0,0.0,15.4,100.0,13.4,57.0,1.5,1.0,0.0,0.0,170.2,165.2,16.6,16.5,2.5,1.5,0.0,0.0,218.1,182.7,24.8,24.7,1.8,2.0,0.0,0.0,200.4,200.0,28.3,28.4,2.8,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:04:58 AM,0,0.0,0,0.0,65.0,1,191.0,1,75.2,74.6,8.0,1.0,8.1,0.0,0.0,988.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,132.6,117.6,18.7,18.6,1.2,1.0,0.0,0.0,272.3,331.5,29.3,32.2,1.7,1.5,0.0,0.0,454.1,456.5,34.1,34.1,2.1,2.0,0.0,0.0,5.1,108.0,1.6,1.0,2.1,2.0,0.0,0.0,3.5,1206.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,209.4,205.4,31.2,31.2,1.0,1.0,0.0,0.0,272.5,331.2,80.4,80.0,1.4,1.5,5.4,7.0,397.8,442.4,80.4,80.0,1.9,2.0,0.0,0.0,167.0,131.3,21.2,19.4,3.1,2.0,1.3,4.0,3.5,1062.7,0.0,100.0,100.0,0.7,217.7,0.0,0.0,0.3,1.0,0.0,0.0,265.3,100.0,56.7,57.5,1.5,1.0,0.0,0.0,171.9,165.2,21.1,21.1,2.1,1.5,0.0,0.0,236.3,226.9,29.6,29.6,1.9,2.0,0.0,0.0,198.5,200.0,33.5,33.5,2.5,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:05:58 AM,0,0.0,0,0.0,65.0,1,204.0,1,82.4,82.0,8.0,1.0,8.3,0.0,0.0,1431.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,125.2,117.6,16.6,16.6,1.2,1.0,0.0,0.0,377.1,317.4,30.4,27.8,1.7,1.5,0.0,0.0,518.0,439.4,33.3,30.9,2.0,2.0,0.0,0.0,290.5,108.0,22.5,22.5,1.7,2.0,0.0,0.0,3.5,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,249.8,210.7,28.7,26.2,1.0,1.0,0.0,0.0,345.5,334.6,80.5,70.9,1.3,1.5,5.4,7.0,503.3,416.9,78.1,70.4,2.0,2.0,0.0,0.0,193.4,167.0,20.5,19.3,2.6,2.0,1.3,4.0,3.5,624.0,0.0,100.0,100.0,1.0,220.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.3,1.0,0.0,0.0,200.9,165.2,18.1,13.9,2.0,1.5,0.0,0.0,192.3,191.2,23.7,23.1,2.0,2.0,0.0,0.0,0.2,200.0,4.3,1.0,2.2,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:06:58 AM,0,0.0,0,0.0,65.0,1,202.0,1,75.4,75.1,8.0,1.0,8.6,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,1.2,1.0,0.0,0.0,294.3,325.3,24.7,23.1,1.7,1.5,0.0,0.0,443.1,439.3,24.1,24.1,2.1,2.0,0.0,0.0,293.3,108.0,21.8,21.5,1.7,2.0,0.0,0.0,3.5,1675.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,224.7,203.6,20.9,19.4,1.0,1.0,0.0,0.0,395.8,360.0,42.9,41.9,1.3,1.5,5.4,7.0,563.8,458.5,48.5,44.1,2.0,2.0,0.0,0.0,311.3,315.9,30.5,30.5,2.3,2.0,1.3,4.0,3.5,619.3,0.0,100.0,100.0,1.0,220.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.1,1.0,1.5,1.0,0.0,0.0,176.6,165.2,15.6,13.6,1.9,1.5,0.0,0.0,193.1,174.6,22.7,20.7,2.2,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.5,8.4,8.5
3/25/2020 6:07:58 AM,0,0.0,0,0.0,65.0,1,203.0,1,76.3,75.5,8.0,1.0,8.5,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,291.5,117.6,31.1,31.5,1.2,1.0,0.0,0.0,275.8,314.9,24.5,25.8,1.7,1.5,0.0,0.0,383.5,407.0,23.6,25.7,2.1,2.0,0.0,0.0,272.8,108.0,20.0,20.5,1.6,2.0,0.0,0.0,3.5,1425.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,220.4,229.0,23.1,23.1,1.0,1.0,0.0,0.0,341.1,360.0,33.1,33.4,2.3,1.5,5.4,7.0,412.7,411.8,30.2,28.4,2.1,2.0,0.0,0.0,291.3,296.8,28.5,28.4,2.2,2.0,1.3,4.0,3.5,768.0,0.0,100.0,100.0,1.0,216.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,41.9,100.0,7.8,15.9,1.9,1.5,0.0,0.0,153.6,159.2,20.8,20.9,2.3,2.0,0.0,0.0,356.2,200.0,37.5,37.0,1.8,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.5,8.3,8.4
3/25/2020 6:08:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,76.1,75.8,8.0,1.0,8.3,0.0,0.0,1327.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,261.5,117.6,31.4,31.5,1.2,1.0,0.0,0.0,291.5,308.7,28.4,29.1,1.7,1.5,0.0,0.0,404.4,454.0,29.4,31.4,2.1,2.0,0.0,0.0,243.0,108.0,20.0,20.5,1.7,2.0,0.0,0.0,3.5,1240.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,201.7,196.3,22.0,21.4,1.0,1.0,0.0,0.0,324.5,360.0,54.2,64.2,2.0,1.5,5.4,7.0,366.0,355.4,32.1,31.0,2.1,2.0,0.0,0.0,209.5,141.9,22.4,17.9,2.3,2.0,1.3,4.0,3.5,844.7,0.0,100.0,100.0,1.0,213.6,0.0,0.0,0.3,1.0,0.0,0.0,79.4,100.0,26.1,58.0,0.8,1.0,0.0,0.0,159.7,115.7,19.4,11.8,1.8,1.5,0.0,0.0,141.1,141.5,22.5,22.5,2.4,2.0,0.0,0.0,278.1,200.0,35.3,35.5,1.8,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:09:58 AM,0,0.0,0,0.0,65.0,1,202.0,1,80.7,83.7,8.0,1.0,8.3,0.0,0.0,1443.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,240.0,117.6,25.2,1.0,1.1,1.0,0.0,0.0,333.8,323.5,28.7,28.9,1.6,1.5,0.0,0.0,502.6,485.3,31.4,30.5,2.0,2.0,0.0,0.0,239.1,108.0,20.0,20.5,1.8,2.0,0.0,0.0,3.5,1342.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,248.5,236.8,32.2,32.4,1.0,1.0,0.0,0.0,329.2,360.0,79.4,80.0,1.7,1.5,5.5,7.0,437.6,455.4,50.4,50.7,2.1,2.0,0.0,0.0,152.8,167.4,20.5,21.3,2.3,2.0,1.3,4.0,3.5,717.5,0.0,100.0,100.0,1.0,215.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,0.8,1.0,0.0,0.0,112.9,100.0,16.6,14.3,1.7,1.5,0.0,0.0,130.9,113.7,20.7,18.6,2.4,2.0,0.0,0.0,271.8,200.0,35.3,35.5,2.0,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:10:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,73.2,76.2,8.0,1.0,8.4,0.0,0.0,1066.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,4.7,31.5,1.2,1.0,0.0,0.0,292.3,326.6,26.1,28.5,1.7,1.5,0.0,0.0,419.8,454.2,25.0,25.7,2.1,2.0,0.0,0.0,257.4,108.0,20.0,20.5,1.9,2.0,0.0,0.0,3.7,1468.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,255.0,231.0,25.8,23.2,1.0,1.0,0.0,0.0,355.2,360.0,51.9,53.2,1.7,1.5,5.5,7.0,464.3,495.7,43.1,40.9,2.1,2.0,0.0,0.0,230.0,226.3,26.4,26.2,2.3,2.0,1.3,4.0,3.7,869.3,0.0,100.0,100.0,1.0,217.3,0.0,0.0,0.3,1.0,0.0,0.0,373.1,100.0,57.6,58.5,1.0,1.0,0.0,0.0,109.9,100.0,16.3,13.9,1.5,1.5,0.0,0.0,96.0,100.0,18.3,18.3,2.4,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:11:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,77.3,77.7,8.0,1.0,8.4,0.0,0.0,1089.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.0,1.0,0.0,0.0,299.5,285.5,25.4,24.6,1.7,1.5,0.0,0.0,465.6,362.6,25.8,22.5,2.1,2.0,0.0,0.0,270.3,108.0,20.0,20.5,2.0,2.0,0.0,0.0,3.8,1669.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,239.2,203.2,23.1,21.8,1.0,1.0,0.0,0.0,388.4,360.0,75.0,73.5,1.7,1.5,5.5,7.0,554.1,495.7,73.1,63.1,2.1,2.0,0.0,0.0,290.5,227.6,30.1,27.0,2.3,2.0,1.3,4.0,3.8,634.6,0.0,100.0,100.0,1.0,217.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.2,1.0,0.0,0.0,11.1,100.0,1.8,1.0,1.4,1.5,0.0,0.0,123.5,114.2,21.1,21.1,2.3,2.0,0.0,0.0,256.5,200.0,31.4,1.0,2.1,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 6:12:58 AM,0,0.0,0,0.0,65.0,1,207.0,1,68.6,69.2,8.0,1.0,9.0,0.0,0.0,833.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.9,31.5,0.9,1.0,0.0,0.0,284.1,302.5,22.5,24.6,1.7,1.5,0.0,0.0,406.1,449.9,21.0,23.6,2.1,2.0,0.0,0.0,14.8,108.0,1.6,1.0,2.1,2.0,0.0,0.0,3.8,1904.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,202.8,185.8,17.9,17.9,1.0,1.0,0.0,0.0,578.6,360.0,43.9,41.9,1.7,1.5,5.5,7.0,731.7,495.7,44.1,41.8,2.1,2.0,0.0,0.0,163.4,119.6,15.1,15.1,2.4,2.0,1.3,4.0,3.8,715.9,0.0,100.0,100.0,1.0,215.7,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.3,1.0,1.5,1.0,0.0,0.0,266.6,100.0,21.1,22.0,1.3,1.5,0.0,0.0,148.3,100.0,21.5,14.1,2.3,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.9,8.8,8.9
3/25/2020 6:13:58 AM,0,0.0,0,0.0,65.0,1,200.0,1,73.3,73.3,8.0,1.0,8.6,0.0,0.0,1354.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,323.1,117.6,31.4,30.0,0.8,1.0,0.0,0.0,339.7,329.8,27.9,27.9,1.7,1.5,0.0,0.0,475.8,486.9,29.4,31.1,2.1,2.0,0.0,0.0,14.0,108.0,1.6,1.0,2.0,2.0,0.0,0.0,3.8,1384.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,236.2,222.1,25.3,25.3,1.1,1.0,0.0,0.0,322.5,298.1,26.7,24.9,1.8,1.5,5.5,7.0,508.9,495.7,37.5,37.1,2.1,2.0,0.0,0.0,119.0,104.4,14.3,13.5,2.4,2.0,1.3,4.0,3.8,597.7,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,232.0,100.0,21.1,22.0,1.5,1.5,0.0,0.0,100.5,100.0,17.1,17.4,2.3,2.0,0.0,0.0,0.2,200.0,12.6,36.0,1.8,2.0,0.0,0.0,3.8,7.3,7.3,6.7,1.0,1.0,8.5,8.4,8.5
3/25/2020 6:14:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,73.0,72.2,8.0,1.0,8.4,0.0,0.0,1060.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,309.1,300.7,27.9,27.0,1.7,1.5,0.0,0.0,451.9,433.4,28.9,27.7,2.1,2.0,0.0,0.0,212.0,108.0,19.8,21.5,1.9,2.0,0.0,0.0,3.7,1383.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,230.8,198.0,22.9,21.4,1.2,1.0,0.0,0.0,297.1,307.8,31.1,31.3,1.9,1.5,5.7,7.0,504.3,495.7,48.0,45.9,2.1,2.0,0.0,0.0,212.8,172.1,24.1,21.4,2.3,2.0,1.3,4.0,3.7,947.6,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,124.0,100.0,29.8,58.0,0.8,1.0,0.0,0.0,217.6,100.0,21.1,22.0,1.5,1.5,0.0,0.0,123.1,100.0,19.9,20.1,2.3,2.0,0.0,0.0,289.9,200.0,35.6,35.5,1.7,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 6:15:58 AM,0,0.0,0,0.0,65.0,1,203.0,1,75.4,76.2,8.0,1.0,8.4,0.0,0.0,1346.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,228.8,117.6,28.4,29.0,1.2,1.0,0.0,0.0,310.2,290.0,26.9,26.1,1.7,1.5,0.0,0.0,413.8,383.5,25.0,26.3,2.1,2.0,0.0,0.0,271.7,108.0,21.2,21.5,1.8,2.0,0.0,0.0,3.7,1518.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,218.9,212.6,22.8,22.3,1.2,1.0,0.0,0.0,354.4,415.6,56.3,56.3,1.8,1.5,5.8,7.0,539.7,495.7,76.4,71.0,2.6,2.0,0.0,0.0,244.1,192.7,26.3,23.0,2.3,2.0,1.3,4.0,3.7,607.1,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,0.9,1.0,0.0,0.0,9.4,100.0,1.8,1.0,1.5,1.5,0.0,0.0,90.8,100.0,17.7,16.8,2.3,2.0,0.0,0.0,281.4,200.0,35.5,35.5,1.9,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:16:58 AM,0,0.0,0,0.0,65.0,1,201.0,1,73.8,74.0,8.0,1.0,8.5,0.0,0.0,990.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.0,1.0,0.0,0.0,248.1,295.0,23.8,26.6,1.7,1.5,0.0,0.0,379.2,440.5,22.9,22.9,2.0,2.0,0.0,0.0,287.8,108.0,21.2,21.5,1.8,2.0,0.0,0.0,3.7,1466.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,208.0,213.8,20.9,19.7,1.1,1.0,0.0,0.0,409.9,368.8,79.4,79.4,1.8,1.5,5.8,7.0,505.7,550.5,42.1,40.0,2.6,2.0,0.0,0.0,145.6,100.0,16.2,16.2,2.3,2.0,1.3,4.0,3.7,941.4,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,403.3,100.0,57.0,1.0,1.1,1.0,0.0,0.0,233.3,100.0,22.0,22.5,1.5,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.3,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 6:17:58 AM,0,0.0,0,0.0,65.0,1,200.0,1,66.9,67.4,8.0,1.0,8.6,0.0,0.0,1156.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,83.3,117.6,19.0,29.0,0.9,1.0,0.0,0.0,261.8,302.5,23.5,25.4,1.7,1.5,0.0,0.0,432.6,476.0,25.0,25.4,2.0,2.0,0.0,0.0,269.2,108.0,18.8,19.5,1.8,2.0,0.0,0.0,3.7,1456.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,200.1,223.5,19.3,19.7,1.1,1.0,0.0,0.0,456.0,270.0,47.8,46.0,1.8,1.5,5.8,7.0,551.6,452.1,40.1,38.5,2.6,2.0,0.0,0.0,98.8,100.0,12.5,12.2,2.3,2.0,1.3,4.0,3.7,846.7,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.4,1.0,0.0,0.0,11.6,100.0,1.7,1.0,1.5,1.5,0.0,0.0,294.5,100.0,29.5,30.0,2.3,2.0,0.0,0.0,335.3,200.0,35.7,36.5,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:18:58 AM,0,0.0,0,0.0,65.0,1,186.0,1,63.8,63.5,8.0,1.0,8.2,0.0,0.0,1286.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,208.1,117.6,28.9,29.0,0.7,1.0,0.0,0.0,325.0,317.4,31.2,30.9,1.5,1.5,0.0,0.0,427.7,445.4,31.6,34.1,2.0,2.0,0.0,0.0,198.1,108.0,18.8,19.5,1.9,2.0,0.0,0.0,3.7,1205.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,240.3,238.4,34.0,33.2,1.1,1.0,0.0,0.0,263.2,261.0,30.8,28.8,1.9,1.5,5.9,7.0,397.8,443.7,47.1,53.3,2.7,2.0,0.0,0.0,126.2,211.4,19.6,25.1,2.1,2.0,1.3,4.0,3.7,622.3,0.0,100.0,100.0,1.0,214.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.2,1.0,0.0,0.0,200.4,100.0,22.1,23.0,1.3,1.5,0.0,0.0,228.3,100.0,29.5,30.0,2.3,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 6:19:58 AM,0,0.0,0,0.0,65.0,1,187.0,1,66.0,65.1,8.0,1.0,8.2,0.0,0.0,1117.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,215.7,117.6,28.9,29.0,0.9,1.0,0.0,0.0,277.8,286.0,26.8,26.2,1.6,1.5,0.0,0.0,473.3,445.4,33.1,31.6,2.0,2.0,0.0,0.0,5.1,108.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,1378.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,233.2,186.4,31.0,27.4,1.2,1.0,0.0,0.0,289.7,328.7,44.2,46.1,1.8,1.5,5.9,7.0,447.5,474.0,80.4,80.0,2.7,2.0,0.0,0.0,258.9,259.1,40.4,40.4,2.0,2.0,1.3,4.0,3.7,628.5,0.0,100.0,100.0,1.0,206.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,0.9,1.0,0.0,0.0,206.0,100.0,22.1,23.0,1.3,1.5,0.0,0.0,233.8,100.0,29.5,30.0,1.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,3.7,7.3,7.3,6.8,1.0,1.0,8.1,8.1,8.1
