DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 6:20:58 AM,0,0.0,0,0.0,65.0,1,191.0,1,73.2,72.8,8.0,1.0,8.1,0.0,0.0,1005.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.1,1.0,0.0,0.0,305.0,272.9,30.5,29.4,1.6,1.5,0.0,0.0,422.2,445.4,31.4,32.2,2.0,2.0,0.0,0.0,186.5,108.0,19.0,20.0,1.9,2.0,0.0,0.0,3.7,1308.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,197.4,174.4,23.8,22.6,1.2,1.0,0.0,0.0,289.1,384.6,79.3,80.0,1.7,1.5,5.9,7.0,417.6,512.8,80.4,80.0,2.6,2.0,0.0,0.0,245.6,213.7,38.3,35.4,2.1,2.0,1.3,4.0,3.7,913.8,0.0,100.0,100.0,1.0,212.5,0.0,0.0,0.3,1.0,0.0,0.0,113.1,100.0,25.2,1.0,0.7,1.0,0.0,0.0,195.2,100.0,22.1,23.0,1.3,1.5,0.0,0.0,221.1,100.0,29.5,30.0,2.0,2.0,0.0,0.0,224.8,200.0,36.3,37.0,1.6,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:21:58 AM,0,0.0,0,0.0,65.0,1,199.0,1,73.5,72.6,7.0,1.0,8.4,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,244.9,117.6,28.9,29.5,1.0,1.0,0.0,0.0,263.2,308.3,24.8,27.8,1.7,1.5,0.0,0.0,431.7,445.4,25.4,25.4,2.0,2.0,0.0,0.0,9.5,108.0,1.6,1.0,1.9,2.0,0.0,0.0,3.7,1405.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,214.5,182.7,21.9,19.4,1.1,1.0,0.0,0.0,379.5,443.0,79.4,80.0,1.5,1.5,5.8,7.0,539.4,464.6,65.3,63.0,2.5,2.0,0.0,0.0,112.1,100.0,14.3,13.4,2.2,2.0,1.3,4.0,3.7,886.2,0.0,100.0,100.0,1.0,213.7,0.0,0.0,0.3,1.0,0.0,0.0,149.4,100.0,32.9,59.0,1.0,1.0,0.0,0.0,226.2,100.0,22.1,23.0,1.3,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.2,2.0,0.0,0.0,276.5,200.0,35.5,35.0,1.6,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:22:58 AM,0,0.0,0,0.0,65.0,1,200.0,1,79.4,79.4,7.0,1.0,8.3,0.0,0.0,1064.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,117.6,0.4,1.0,0.9,1.0,0.0,0.0,303.1,326.2,29.0,30.2,1.7,1.5,0.0,0.0,445.5,445.4,31.0,31.0,2.0,2.0,0.0,0.0,221.9,108.0,19.8,20.5,1.7,2.0,0.0,0.0,3.7,1304.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,243.5,232.5,30.6,29.9,1.1,1.0,0.0,0.0,339.1,320.4,77.9,72.7,1.5,1.5,5.8,7.0,434.0,375.0,42.5,40.8,2.5,2.0,0.0,0.0,135.9,157.0,19.6,19.5,2.1,2.0,1.3,4.0,3.7,1033.5,0.0,100.0,100.0,1.0,207.9,0.0,0.0,0.3,1.0,0.0,0.0,332.8,100.0,57.4,1.0,1.0,1.0,0.0,0.0,213.2,100.0,22.1,23.0,1.4,1.5,0.0,0.0,3.4,100.0,3.6,1.0,2.0,2.0,0.0,0.0,245.0,200.0,35.6,35.0,1.8,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 6:23:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,71.4,72.0,7.0,1.0,8.3,0.0,0.0,1332.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,229.9,117.6,29.3,29.5,0.8,1.0,0.0,0.0,310.5,294.0,27.7,26.8,1.7,1.5,0.0,0.0,432.4,445.4,29.1,29.1,2.0,2.0,0.0,0.0,220.2,108.0,19.8,20.5,1.7,2.0,0.0,0.0,3.6,1328.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,235.5,215.9,25.9,25.0,1.1,1.0,0.0,0.0,314.8,262.2,40.1,37.0,1.7,1.5,5.8,7.0,390.0,371.5,34.2,30.9,2.4,2.0,0.0,0.0,255.8,259.7,32.6,32.6,2.0,2.0,1.3,4.0,3.6,663.8,0.0,100.0,100.0,1.0,214.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.0,1.0,0.0,0.0,217.6,100.0,22.1,23.0,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,253.7,200.0,35.5,35.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:24:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,69.6,69.6,7.0,1.0,8.3,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,238.8,117.6,29.3,29.5,0.9,1.0,0.0,0.0,261.3,277.8,25.3,26.8,1.7,1.5,0.0,0.0,455.2,443.3,27.4,27.2,2.0,2.0,0.0,0.0,227.1,108.0,19.8,20.5,1.6,2.0,0.0,0.0,3.7,1328.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,201.8,194.9,21.9,20.5,1.1,1.0,0.0,0.0,265.8,277.6,27.0,28.3,1.7,1.5,5.8,7.0,406.9,426.3,35.5,36.2,2.3,2.0,0.0,0.0,274.3,239.2,29.1,26.9,2.0,2.0,1.3,4.0,3.7,695.9,0.0,100.0,100.0,1.0,214.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.0,1.0,0.0,0.0,223.7,100.0,22.1,23.0,1.5,1.5,0.0,0.0,275.1,100.0,30.8,31.0,1.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:25:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,62.4,59.4,7.0,1.0,8.3,0.0,0.0,1049.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,1.2,1.0,0.0,0.0,257.6,271.6,24.9,25.5,1.7,1.5,0.0,0.0,466.4,452.7,27.4,27.4,2.0,2.0,0.0,0.0,232.4,108.0,19.8,20.5,1.6,2.0,0.0,0.0,3.7,1446.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,253.3,238.2,31.1,31.3,1.1,1.0,0.0,0.0,316.0,312.9,40.2,41.5,1.7,1.5,5.8,7.0,490.0,492.9,58.4,59.3,2.2,2.0,0.0,0.0,193.4,144.9,20.2,18.2,2.0,2.0,1.3,4.0,3.7,643.7,0.0,100.0,100.0,1.0,114.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.0,1.0,0.0,0.0,11.3,100.0,1.8,1.0,1.6,1.5,0.0,0.0,287.0,100.0,30.8,31.0,2.0,2.0,0.0,0.0,111.5,200.0,22.8,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 6:26:58 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.3,56.6,8.0,1.0,8.2,0.0,0.0,1250.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,223.4,117.6,29.3,29.5,1.0,1.0,0.0,0.0,311.8,314.3,30.0,31.0,1.7,1.5,0.0,0.0,390.7,436.9,26.6,27.3,2.1,2.0,0.0,0.0,209.4,108.0,19.8,20.5,1.7,2.0,0.0,0.0,3.6,1192.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,225.3,240.7,25.7,30.8,1.0,1.0,0.0,0.0,285.3,373.5,37.2,37.5,1.6,1.5,5.7,7.0,408.5,437.8,42.4,40.1,2.3,2.0,0.0,0.0,118.2,146.6,15.6,19.9,2.0,2.0,1.3,4.0,3.6,479.3,0.0,100.0,100.0,1.0,14.8,0.0,0.0,0.3,1.0,0.0,0.0,192.6,100.0,41.0,57.5,1.0,1.0,0.0,0.0,8.6,100.0,1.8,1.0,1.5,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 6:27:58 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.5,61.6,7.0,1.0,8.3,0.0,0.0,1064.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,0.4,1.0,0.9,1.0,0.0,0.0,325.1,311.3,28.7,28.2,1.6,1.5,0.0,0.0,419.5,433.2,28.6,29.1,2.1,2.0,0.0,0.0,229.6,108.0,19.8,20.5,1.8,2.0,0.0,0.0,3.6,1424.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,245.4,245.3,30.9,30.6,1.0,1.0,0.0,0.0,333.3,313.5,53.9,52.8,1.6,1.5,5.7,7.0,435.0,360.2,42.1,40.1,2.3,2.0,0.0,0.0,236.7,260.6,28.5,30.3,2.1,2.0,1.3,4.0,3.6,602.4,0.0,100.0,100.0,1.0,14.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.2,1.0,1.0,1.0,0.0,0.0,248.0,100.0,23.5,24.0,1.3,1.5,0.0,0.0,116.2,100.0,18.5,1.0,1.9,2.0,0.0,0.0,36.9,200.0,21.4,36.0,1.8,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 6:28:58 AM,0,0.0,0,0.0,65.0,1,182.0,1,65.2,64.0,7.0,1.0,8.0,0.0,0.0,1132.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,178.1,117.6,29.3,30.0,0.8,1.0,0.0,0.0,246.4,276.0,29.5,32.4,1.6,1.5,0.0,0.0,389.6,444.6,33.5,35.3,2.1,2.0,0.0,0.0,227.0,266.1,23.7,25.0,1.9,2.0,0.0,0.0,3.6,1123.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,201.5,208.7,33.1,33.2,1.0,1.0,0.0,0.0,252.3,254.4,64.8,71.2,1.6,1.5,5.7,7.0,344.7,375.6,58.4,68.4,2.3,2.0,0.0,0.0,213.9,292.0,47.6,49.6,2.0,2.0,1.3,4.0,3.6,781.0,0.0,100.0,100.0,1.0,14.8,0.0,0.0,0.3,1.0,0.0,0.0,201.2,100.0,49.6,1.0,1.0,1.0,0.0,0.0,193.8,100.0,23.5,24.0,1.2,1.5,0.0,0.0,4.8,100.0,12.0,32.0,1.8,2.0,0.0,0.0,186.2,200.0,35.7,36.5,1.6,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 6:29:58 AM,0,0.0,0,0.0,65.0,1,192.0,1,76.3,74.4,7.0,1.0,8.0,0.0,0.0,1225.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,197.7,117.6,31.0,31.0,0.9,1.0,0.0,0.0,265.9,281.0,29.1,29.6,1.5,1.5,0.0,0.0,449.7,449.3,37.0,37.0,2.0,2.0,0.0,0.0,191.5,206.7,19.0,19.6,1.9,2.0,0.0,0.0,3.6,1229.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,219.3,228.2,41.7,42.5,1.0,1.0,0.0,0.0,249.0,305.5,79.3,79.5,1.5,1.5,5.7,7.0,355.5,465.2,80.4,80.0,2.1,2.0,0.0,0.0,223.4,169.8,80.5,70.6,2.0,2.0,1.3,4.0,3.6,771.1,0.0,100.0,100.0,1.0,7.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,1.0,0.0,0.0,197.1,100.0,23.5,24.0,1.3,1.5,0.0,0.0,229.2,100.0,31.7,32.0,1.6,2.0,0.0,0.0,206.2,200.0,37.1,37.0,1.7,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 6:30:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,74.0,74.0,7.0,1.0,8.1,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,117.6,0.4,1.0,1.2,1.0,0.0,0.0,305.0,306.3,29.1,29.1,1.5,1.5,0.0,0.0,451.8,413.4,30.2,28.2,2.0,2.0,0.0,0.0,264.3,264.7,23.2,21.7,2.1,2.0,0.0,0.0,3.6,1326.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,252.9,250.3,44.2,43.1,1.0,1.0,0.0,0.0,276.7,315.1,81.1,80.0,1.4,1.5,5.7,7.0,404.4,508.5,80.4,80.0,2.0,2.0,0.0,0.0,243.9,151.6,42.3,35.2,2.1,2.0,1.3,4.0,3.6,855.5,0.0,100.0,100.0,1.0,7.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,218.9,100.0,23.5,24.0,1.3,1.5,0.0,0.0,259.0,100.0,31.7,32.0,1.7,2.0,0.0,0.0,240.1,200.0,37.0,37.0,1.8,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:31:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,77.8,76.6,7.0,1.0,8.0,0.0,0.0,1069.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,184.1,117.6,24.8,1.0,0.9,1.0,0.0,0.0,277.5,295.5,30.4,32.6,1.6,1.5,0.0,0.0,341.6,391.9,27.4,27.7,2.0,2.0,0.0,0.0,182.3,166.8,20.4,20.3,2.2,2.0,0.0,0.0,3.6,1155.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,230.0,223.8,45.0,43.4,1.1,1.0,0.0,0.0,256.5,348.1,81.1,80.0,1.4,1.5,5.6,7.0,371.0,447.0,80.4,80.0,1.8,2.0,0.0,0.0,172.8,150.4,23.4,22.9,2.1,2.0,1.3,4.0,3.6,1045.8,0.0,100.0,100.0,1.0,7.5,0.0,0.0,0.3,1.0,0.0,0.0,232.2,100.0,59.0,59.0,0.7,1.0,0.0,0.0,203.4,100.0,23.5,24.0,1.5,1.5,0.0,0.0,234.4,100.0,31.7,32.0,1.8,2.0,0.0,0.0,212.4,200.0,37.1,37.0,1.9,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 6:32:58 AM,0,0.0,0,0.0,65.0,1,202.0,1,81.3,80.9,7.0,1.0,8.4,0.0,0.0,1041.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,117.6,4.7,31.5,0.9,1.0,0.0,0.0,284.2,251.0,25.6,25.5,1.6,1.5,0.0,0.0,442.8,429.2,28.7,28.5,1.9,2.0,0.0,0.0,218.9,136.4,18.6,14.5,2.1,2.0,0.0,0.0,3.6,1504.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,251.5,175.1,25.3,23.1,1.1,1.0,0.0,0.0,355.2,267.2,80.1,78.9,1.3,1.5,5.6,7.0,505.0,399.2,67.1,65.2,1.8,2.0,0.0,0.0,205.3,177.1,21.2,20.1,2.1,2.0,1.3,4.0,3.6,898.5,0.0,100.0,100.0,1.0,8.9,0.0,0.0,0.3,1.0,0.0,0.0,314.0,100.0,45.2,1.0,1.1,1.0,0.0,0.0,7.8,100.0,1.7,1.0,1.6,1.5,0.0,0.0,288.6,100.0,28.7,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:33:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,70.8,70.5,7.0,1.0,8.3,0.0,0.0,1200.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,279.9,117.6,31.4,29.5,0.8,1.0,0.0,0.0,268.1,289.3,25.9,24.8,1.6,1.5,0.0,0.0,359.4,487.7,22.9,24.1,1.9,2.0,0.0,0.0,160.5,244.7,15.8,19.7,2.1,2.0,0.0,0.0,3.5,1330.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,207.1,205.7,21.9,21.0,1.1,1.0,0.0,0.0,354.4,320.1,45.9,44.0,1.3,1.5,5.5,7.0,419.3,440.1,34.1,32.1,1.8,2.0,0.0,0.0,194.5,224.1,22.6,23.6,2.1,2.0,1.3,4.0,3.5,798.7,0.0,100.0,100.0,1.0,14.1,0.0,0.0,0.3,1.0,0.0,0.0,31.1,100.0,17.2,58.5,1.1,1.0,0.0,0.0,263.5,100.0,23.7,24.5,1.7,1.5,0.0,0.0,0.6,100.0,1.4,31.5,2.2,2.0,0.0,0.0,316.7,200.0,37.1,37.0,2.0,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.3,8.3,8.3
3/25/2020 6:34:58 AM,0,0.0,0,0.0,65.0,1,196.0,1,72.7,73.8,7.0,1.0,8.5,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,117.6,0.6,1.0,1.1,1.0,0.0,0.0,368.8,294.1,28.6,28.1,1.6,1.5,0.0,0.0,522.4,441.5,31.2,30.7,1.9,2.0,0.0,0.0,257.4,211.1,18.4,16.7,2.0,2.0,0.0,0.0,3.6,1694.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,293.6,222.7,31.9,27.1,1.1,1.0,0.0,0.0,417.1,321.5,61.9,60.2,1.5,1.5,5.4,7.0,496.3,362.6,39.1,37.1,2.0,2.0,0.0,0.0,299.1,203.9,28.2,26.5,2.1,2.0,1.3,4.0,3.6,288.5,0.0,100.0,100.0,1.0,15.0,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.1,1.0,0.0,0.0,11.9,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 6:35:58 AM,0,0.0,0,0.0,65.0,1,204.0,1,43.2,22.0,7.0,1.0,9.2,0.0,0.0,1607.0,0.0,100.1,100.0,2.0,200.0,5.2,20.0,0.3,1.0,0.0,0.0,71.3,117.6,16.7,49.5,1.2,1.0,0.0,0.0,409.2,295.9,27.9,39.6,1.5,1.5,0.0,0.0,431.8,397.2,23.9,39.8,1.8,2.0,0.0,0.0,295.8,126.8,19.0,30.0,2.1,2.0,0.0,0.0,3.5,1894.0,0.0,100.0,100.0,1.9,600.0,9.0,20.0,0.3,1.0,27.3,0.0,358.7,240.8,26.1,37.0,1.2,1.0,0.0,0.0,644.7,232.5,41.2,53.0,1.6,1.5,5.5,7.0,499.2,360.2,29.4,39.5,2.0,2.0,0.0,0.0,302.4,189.6,23.6,33.9,2.2,2.0,1.3,4.0,3.5,371.1,0.0,100.0,100.0,1.0,16.7,1.1,20.0,0.3,1.0,0.0,0.0,0.8,100.0,8.6,21.0,1.1,1.0,0.0,0.0,25.6,100.0,7.9,21.0,1.4,1.5,0.0,0.0,0.6,100.0,6.5,21.0,2.0,2.0,0.0,0.0,0.2,200.0,5.6,21.0,1.9,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,9.4,9.3,9.4
3/25/2020 6:36:58 AM,0,0.0,0,0.0,65.0,1,151.0,1,36.8,35.5,8.0,1.0,7.8,0.0,0.0,887.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,136.7,224.3,27.6,30.5,1.0,1.0,0.0,0.0,229.1,273.8,39.0,40.0,1.6,1.5,0.0,0.0,315.0,460.7,39.4,49.4,1.8,2.0,0.0,0.0,117.6,119.2,20.1,20.1,2.2,2.0,0.0,0.0,3.5,803.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,27.2,0.0,159.8,192.0,45.0,55.0,1.4,1.0,0.0,0.0,172.2,340.2,63.3,63.9,1.7,1.5,5.5,7.0,242.3,534.5,66.4,66.4,2.0,2.0,0.0,0.0,132.3,153.0,32.5,32.6,2.2,2.0,1.3,4.0,3.5,482.8,0.0,100.0,100.0,0.7,17.7,0.0,0.0,0.4,1.0,0.0,0.0,71.0,100.0,40.2,46.5,1.1,1.0,0.0,0.0,124.0,123.3,22.4,23.1,1.2,1.5,0.0,0.0,86.8,100.0,26.0,27.7,1.9,2.0,0.0,0.0,64.0,200.0,40.5,40.9,1.6,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,7.8,7.7,7.7
3/25/2020 6:37:58 AM,0,0.0,0,0.0,65.0,1,158.0,1,44.4,43.8,8.0,1.0,7.8,0.0,0.0,1107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,206.7,302.3,67.3,67.0,1.1,1.0,0.0,0.0,250.5,263.0,60.6,62.7,1.6,1.5,0.0,0.0,396.4,444.3,79.5,80.0,1.9,2.0,0.0,0.0,122.8,129.0,21.5,21.7,2.1,2.0,0.0,0.0,3.6,771.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,157.4,146.5,58.8,51.7,1.4,1.0,0.0,0.0,158.1,331.9,79.3,80.0,1.6,1.5,5.6,7.0,226.8,456.1,80.4,80.0,2.0,2.0,0.0,0.0,130.4,164.3,55.5,65.5,2.1,2.0,1.3,4.0,3.6,537.9,0.0,100.0,100.0,0.7,19.9,0.0,0.0,0.3,1.0,0.0,0.0,75.6,100.0,78.2,79.7,1.1,1.0,0.0,0.0,155.1,155.4,25.8,25.9,1.0,1.5,0.0,0.0,98.8,100.0,28.1,28.1,1.8,2.0,0.0,0.0,59.3,200.0,79.4,80.0,1.4,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.7,7.7,7.7
3/25/2020 6:38:58 AM,0,0.0,0,0.0,65.0,1,167.0,1,53.9,52.5,8.0,1.0,7.8,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,173.7,100.0,36.9,35.9,1.1,1.0,0.0,0.0,301.4,332.0,77.1,80.0,1.5,1.5,0.0,0.0,437.7,439.3,79.5,79.5,1.9,2.0,0.0,0.0,197.0,188.8,27.2,26.9,2.1,2.0,0.0,0.0,3.6,825.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,165.0,240.7,79.1,80.0,1.1,1.0,0.0,0.0,165.8,496.6,79.3,80.0,1.3,1.5,5.7,7.0,238.4,489.1,80.4,80.0,1.7,2.0,0.0,0.0,137.3,255.0,80.6,80.0,2.0,2.0,1.3,4.0,3.6,501.0,0.0,100.0,100.0,0.7,20.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.0,1.0,0.0,0.0,183.2,190.1,27.2,27.2,1.0,1.5,0.0,0.0,101.0,100.0,27.3,27.3,1.8,2.0,0.0,0.0,77.1,200.0,79.4,80.0,1.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.8,7.7,7.7
3/25/2020 6:39:58 AM,0,0.0,0,0.0,65.0,1,175.0,1,58.4,59.1,8.0,1.0,7.9,0.0,0.0,1153.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,114.0,100.0,20.8,19.8,1.3,1.0,0.0,0.0,361.4,233.5,51.4,46.4,1.4,1.5,0.0,0.0,443.9,330.6,43.1,38.1,1.9,2.0,0.0,0.0,156.0,186.5,19.3,21.1,2.0,2.0,0.0,0.0,3.6,918.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.4,0.0,186.5,236.4,79.1,80.0,1.0,1.0,0.0,0.0,189.1,377.0,79.3,79.5,1.1,1.5,5.7,7.0,273.2,356.7,80.4,80.0,1.5,2.0,0.0,0.0,162.0,178.3,80.6,80.0,1.9,2.0,1.3,4.0,3.6,766.4,0.0,100.0,100.0,0.7,21.0,0.0,0.0,0.3,1.0,0.0,0.0,120.4,100.0,59.6,61.5,0.9,1.0,0.0,0.0,256.0,290.1,31.6,29.8,1.0,1.5,0.0,0.0,109.6,100.0,24.5,23.5,1.7,2.0,0.0,0.0,150.3,251.5,79.4,80.0,1.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 6:40:58 AM,0,0.0,0,0.0,65.0,1,178.0,1,62.7,61.3,8.0,1.0,7.9,0.0,0.0,850.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.4,1.0,1.2,1.0,0.0,0.0,217.8,218.6,27.2,25.9,1.6,1.5,0.0,0.0,396.1,399.3,31.9,30.2,1.8,2.0,0.0,0.0,159.6,169.8,18.4,18.6,1.9,2.0,0.0,0.0,3.6,1027.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.4,0.0,209.4,183.5,79.1,79.1,0.9,1.0,0.0,0.0,213.7,213.3,79.3,80.0,1.0,1.5,5.7,7.0,299.7,283.8,77.1,78.1,1.5,2.0,0.0,0.0,185.1,178.3,62.1,60.4,1.8,2.0,1.3,4.0,3.6,1033.5,0.0,100.0,100.0,1.0,22.1,0.0,0.0,0.3,1.0,0.0,0.0,173.1,100.0,62.6,64.0,0.9,1.0,0.0,0.0,365.6,340.1,39.9,38.4,1.1,1.5,0.0,0.0,108.7,111.6,23.2,23.2,1.7,2.0,0.0,0.0,243.1,278.1,79.4,80.0,1.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 6:41:58 AM,0,0.0,0,0.0,65.0,1,178.0,1,60.6,61.0,8.0,1.0,8.0,0.0,0.0,922.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.4,1.0,1.0,1.0,0.0,0.0,254.1,241.1,29.2,31.0,1.7,1.5,0.0,0.0,415.1,418.4,31.9,31.9,1.9,2.0,0.0,0.0,183.4,183.0,19.0,19.0,1.9,2.0,0.0,0.0,3.6,1065.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.4,0.0,211.2,188.8,44.0,39.5,0.9,1.0,0.0,0.0,223.4,210.1,61.9,59.2,0.9,1.5,5.7,7.0,313.6,282.7,53.2,50.1,1.3,2.0,0.0,0.0,197.3,182.8,55.2,50.1,1.8,2.0,1.3,4.0,3.6,938.3,0.0,100.0,100.0,1.0,23.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.2,1.0,0.0,0.0,409.9,368.4,40.1,36.6,1.4,1.5,0.0,0.0,117.9,117.6,23.2,23.2,1.6,2.0,0.0,0.0,308.2,371.7,79.3,80.0,1.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 6:42:58 AM,0,0.0,0,0.0,65.0,1,179.0,1,61.9,64.9,8.0,1.0,7.9,0.0,0.0,1080.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,155.2,100.0,31.0,31.5,0.7,1.0,0.0,0.0,240.4,306.8,33.3,35.5,1.7,1.5,0.0,0.0,406.8,467.4,41.4,45.9,1.9,2.0,0.0,0.0,190.1,220.6,23.1,25.0,2.0,2.0,0.0,0.0,3.6,920.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,176.5,176.7,32.9,32.9,1.0,1.0,0.0,0.0,194.1,225.1,68.3,68.4,0.8,1.5,5.7,7.0,272.9,300.4,57.4,67.4,1.2,2.0,0.0,0.0,168.4,169.9,44.4,44.2,1.8,2.0,1.3,4.0,3.6,929.2,0.0,100.0,100.0,0.7,24.4,0.0,0.0,0.3,1.0,0.0,0.0,134.9,100.0,57.6,1.0,1.1,1.0,0.0,0.0,309.4,302.4,31.8,31.8,1.7,1.5,0.0,0.0,138.6,141.5,28.6,28.6,1.5,2.0,0.0,0.0,231.6,356.8,79.4,80.0,1.5,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 6:43:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,71.4,72.3,8.0,1.0,7.9,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,192.5,100.0,34.4,34.0,0.8,1.0,0.0,0.0,334.4,289.4,39.2,38.0,1.6,1.5,0.0,0.0,498.8,432.2,43.3,43.0,1.9,2.0,0.0,0.0,193.4,222.7,21.1,23.1,1.9,2.0,0.0,0.0,3.6,1003.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,187.0,183.2,32.0,32.0,1.0,1.0,0.0,0.0,210.9,247.2,81.0,81.0,0.8,1.5,5.7,7.0,301.6,330.6,80.3,80.0,1.3,2.0,0.0,0.0,188.9,219.1,73.5,80.0,1.7,2.0,1.3,4.0,3.6,844.6,0.0,100.0,100.0,0.7,24.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,289.2,271.7,27.2,26.2,1.9,1.5,0.0,0.0,154.7,140.8,28.6,27.9,1.5,2.0,0.0,0.0,287.7,338.9,79.4,80.0,1.7,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 6:44:58 AM,0,0.0,0,0.0,65.0,1,187.0,1,69.7,69.4,8.0,1.0,8.0,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,223.9,100.0,34.4,34.0,0.9,1.0,0.0,0.0,229.4,259.1,26.8,26.8,1.5,1.5,0.0,0.0,409.8,394.2,30.9,30.5,2.0,2.0,0.0,0.0,224.1,220.7,22.0,21.7,2.0,2.0,0.0,0.0,3.6,1092.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,204.7,198.1,32.0,29.2,0.9,1.0,0.0,0.0,231.1,256.2,81.0,80.0,0.9,1.5,5.7,7.0,332.1,344.5,80.4,80.0,1.2,2.0,0.0,0.0,209.8,230.1,80.6,80.0,1.7,2.0,1.3,4.0,3.6,844.6,0.0,100.0,100.0,1.0,24.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,1.0,0.0,0.0,178.8,175.7,18.9,18.2,2.1,1.5,0.0,0.0,133.7,146.4,24.3,25.3,1.5,2.0,0.0,0.0,383.9,374.1,74.2,74.4,1.9,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 6:45:58 AM,0,0.0,0,0.0,65.0,1,193.0,1,73.6,72.7,8.0,1.0,8.1,0.0,0.0,889.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.1,1.0,0.0,0.0,251.6,249.0,27.9,27.9,1.5,1.5,0.0,0.0,409.8,401.5,27.4,27.4,2.1,2.0,0.0,0.0,163.2,137.7,14.8,14.7,2.0,2.0,0.0,0.0,3.6,1357.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.6,0.0,252.8,230.1,46.8,45.5,0.9,1.0,0.0,0.0,268.7,261.7,78.1,73.1,0.9,1.5,5.7,7.0,395.8,346.1,69.3,62.1,1.3,2.0,0.0,0.0,260.5,238.8,79.1,70.6,1.7,2.0,1.3,4.0,3.6,996.6,0.0,100.0,100.0,1.0,24.7,0.0,0.0,0.3,1.0,0.0,0.0,172.8,100.0,34.2,1.0,0.7,1.0,0.0,0.0,124.6,112.3,14.6,14.6,2.2,1.5,0.0,0.0,153.3,149.5,23.2,23.2,1.5,2.0,0.0,0.0,379.3,290.0,44.2,37.7,2.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:46:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,67.7,66.7,8.0,1.0,8.1,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,255.5,100.0,34.4,1.0,0.9,1.0,0.0,0.0,241.5,285.4,27.9,30.2,1.5,1.5,0.0,0.0,353.7,389.5,25.6,26.8,2.1,2.0,0.0,0.0,209.5,198.4,20.4,19.2,2.0,2.0,0.0,0.0,3.6,1209.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,207.7,179.1,26.0,23.9,1.0,1.0,0.0,0.0,262.6,250.8,47.9,44.3,1.0,1.5,5.7,7.0,350.0,330.9,41.1,38.4,1.4,2.0,0.0,0.0,254.1,221.4,47.4,38.1,1.7,2.0,1.3,4.0,3.6,803.4,0.0,100.0,100.0,1.0,24.7,0.0,0.0,0.3,1.0,0.0,0.0,128.9,100.0,35.9,67.5,1.0,1.0,0.0,0.0,119.6,100.0,14.8,13.1,2.2,1.5,0.0,0.0,135.6,170.0,23.9,25.1,1.6,2.0,0.0,0.0,239.8,254.5,35.0,36.4,2.5,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:47:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,69.4,69.4,8.0,1.0,8.1,0.0,0.0,1050.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,0.8,1.0,0.0,0.0,301.7,283.4,30.7,28.3,1.5,1.5,0.0,0.0,435.9,451.4,34.0,34.6,2.0,2.0,0.0,0.0,241.3,186.4,22.8,17.8,2.0,2.0,0.0,0.0,3.6,1129.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,159.6,181.1,20.9,25.9,1.0,1.0,0.0,0.0,249.9,268.7,38.9,43.9,1.1,1.5,5.7,7.0,340.6,363.9,39.4,39.4,1.4,2.0,0.0,0.0,229.2,235.2,32.2,32.2,1.8,2.0,1.3,4.0,3.6,1005.7,0.0,100.0,100.0,1.0,24.7,0.0,0.0,0.3,1.0,0.0,0.0,285.4,100.0,67.2,1.0,1.0,1.0,0.0,0.0,106.9,100.0,14.8,13.8,2.2,1.5,0.0,0.0,206.2,181.1,29.4,27.6,1.8,2.0,0.0,0.0,202.8,204.5,31.7,31.7,2.8,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:48:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,62.1,64.5,8.0,1.0,8.1,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,265.0,100.0,34.8,35.0,0.7,1.0,0.0,0.0,231.8,251.9,25.4,27.0,1.5,1.5,0.0,0.0,460.6,436.5,33.3,31.6,2.0,2.0,0.0,0.0,140.5,171.3,15.3,17.3,2.0,2.0,0.0,0.0,3.6,1236.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,190.8,186.0,24.9,24.7,1.0,1.0,0.0,0.0,275.6,282.7,76.3,80.0,1.2,1.5,5.7,7.0,388.9,384.8,59.1,57.3,1.3,2.0,0.0,0.0,243.3,231.9,34.4,33.7,1.9,2.0,1.3,4.0,3.6,674.5,0.0,100.0,100.0,1.0,24.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.0,1.0,0.0,0.0,9.1,100.0,1.7,1.0,2.1,1.5,0.0,0.0,288.1,281.1,33.5,33.5,1.9,2.0,0.0,0.0,208.9,200.0,30.0,31.8,3.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 6:49:58 AM,0,0.0,0,0.0,65.0,1,190.0,1,71.4,71.4,8.0,1.0,8.2,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,280.0,100.0,34.8,35.0,1.0,1.0,0.0,0.0,242.0,241.6,25.6,24.6,1.6,1.5,0.0,0.0,450.2,404.6,28.1,26.5,2.0,2.0,0.0,0.0,141.6,189.1,15.1,19.4,2.0,2.0,0.0,0.0,3.6,1407.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,260.4,273.0,43.2,43.4,0.9,1.0,0.0,0.0,288.0,317.8,79.4,80.0,1.2,1.5,5.7,7.0,421.3,449.2,80.4,80.0,1.3,2.0,0.0,0.0,253.9,259.0,39.9,39.5,2.0,2.0,1.3,4.0,3.6,565.7,0.0,100.0,100.0,1.0,24.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.0,1.0,0.0,0.0,9.7,100.0,1.7,1.0,1.8,1.5,0.0,0.0,335.1,281.1,35.5,31.8,2.2,2.0,0.0,0.0,0.2,200.0,1.2,1.0,3.1,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 6:50:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,68.5,68.3,8.0,1.0,8.5,0.0,0.0,1040.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.4,1.0,1.2,1.0,0.0,0.0,306.1,289.3,25.6,25.3,1.5,1.5,0.0,0.0,468.9,357.7,25.6,24.2,2.1,2.0,0.0,0.0,169.6,198.4,14.3,16.4,2.0,2.0,0.0,0.0,3.6,1742.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,309.1,217.4,28.4,26.2,1.0,1.0,0.0,0.0,390.8,317.7,61.9,59.9,1.2,1.5,5.7,7.0,560.1,417.1,59.2,57.2,1.4,2.0,0.0,0.0,287.9,259.6,26.3,24.5,2.1,2.0,1.3,4.0,3.6,498.0,0.0,100.0,100.0,1.0,24.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.0,1.0,0.0,0.0,11.1,100.0,1.7,1.0,1.8,1.5,0.0,0.0,221.1,231.1,25.9,25.9,2.5,2.0,0.0,0.0,0.2,200.0,1.2,1.0,3.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 6:51:58 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.6,64.4,8.0,1.0,8.3,0.0,0.0,975.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,100.0,0.4,1.0,1.0,1.0,0.0,0.0,316.5,310.2,29.1,30.1,1.6,1.5,0.0,0.0,352.3,390.6,26.7,26.9,2.1,2.0,0.0,0.0,225.0,234.0,19.0,19.5,2.0,2.0,0.0,0.0,3.6,1326.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,203.6,186.8,21.9,21.2,1.2,1.0,0.0,0.0,312.1,307.5,38.0,38.2,1.4,1.5,5.6,7.0,430.4,403.0,40.2,37.4,1.5,2.0,0.0,0.0,217.8,186.5,22.4,20.1,2.1,2.0,1.3,4.0,3.6,852.2,0.0,100.0,100.0,1.0,24.4,0.0,0.0,0.3,1.0,0.0,0.0,190.5,100.0,39.3,68.5,1.0,1.0,0.0,0.0,264.6,100.0,24.2,25.0,1.5,1.5,0.0,0.0,183.5,191.1,23.7,23.6,2.7,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.8,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:52:58 AM,0,0.0,0,0.0,65.0,1,181.0,1,60.1,59.4,8.0,1.0,8.4,0.0,0.0,940.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,34.5,0.9,1.0,0.0,0.0,282.2,265.7,24.9,24.5,1.6,1.5,0.0,0.0,465.8,428.4,28.9,27.7,1.9,2.0,0.0,0.0,75.6,104.2,10.3,10.0,2.1,2.0,0.0,0.0,3.6,1320.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.7,0.0,188.5,153.2,19.9,18.8,1.2,1.0,0.0,0.0,245.7,224.3,22.7,21.8,1.5,1.5,5.6,7.0,497.5,402.7,44.0,41.7,1.6,2.0,0.0,0.0,221.1,196.6,21.3,18.8,2.2,2.0,1.3,4.0,3.6,683.7,0.0,100.0,100.0,1.0,24.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.6,1.0,1.0,1.0,0.0,0.0,291.5,100.0,24.2,25.0,1.4,1.5,0.0,0.0,152.2,152.9,21.1,20.3,2.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.6,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 6:53:58 AM,0,0.0,0,0.0,65.0,1,186.0,1,67.6,67.7,8.0,1.0,8.1,0.0,0.0,1212.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,261.8,100.0,34.8,33.5,0.7,1.0,0.0,0.0,238.1,276.4,27.2,28.8,1.6,1.5,0.0,0.0,448.8,503.1,34.0,35.6,1.9,2.0,0.0,0.0,116.8,115.1,15.3,15.3,2.1,2.0,0.0,0.0,3.6,1230.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.6,0.0,217.8,267.0,33.1,38.1,1.1,1.0,0.0,0.0,239.4,292.9,35.2,38.1,1.5,1.5,5.6,7.0,375.1,533.5,51.3,61.4,1.7,2.0,0.0,0.0,223.0,243.3,33.6,36.6,2.2,2.0,1.3,4.0,3.6,729.6,0.0,100.0,100.0,1.0,25.0,0.0,0.0,0.3,1.0,0.0,0.0,296.1,100.0,64.9,1.0,1.1,1.0,0.0,0.0,21.4,100.0,3.3,1.0,1.5,1.5,0.0,0.0,164.6,152.9,26.6,26.8,2.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.4,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:54:58 AM,0,0.0,0,0.0,65.0,1,195.0,1,75.8,75.8,8.0,1.0,8.3,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,307.3,100.0,34.8,32.5,1.0,1.0,0.0,0.0,256.8,280.6,25.2,25.2,1.6,1.5,0.0,0.0,444.7,373.3,26.9,26.5,2.0,2.0,0.0,0.0,150.2,136.7,15.0,14.8,2.1,2.0,0.0,0.0,3.6,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.6,0.0,311.3,281.1,51.7,48.8,1.1,1.0,0.0,0.0,320.6,406.9,77.4,77.4,1.4,1.5,5.6,7.0,473.4,535.4,80.4,80.0,1.7,2.0,0.0,0.0,277.2,237.7,36.4,34.3,2.2,2.0,1.3,4.0,3.6,508.6,0.0,100.0,100.0,1.0,25.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.5,1.0,1.4,1.0,0.0,0.0,148.7,100.0,20.0,25.5,1.7,1.5,0.0,0.0,163.0,152.9,22.4,22.4,2.8,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:55:58 AM,0,0.0,0,0.0,65.0,1,201.0,1,73.3,74.1,8.0,1.0,8.7,0.0,0.0,805.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.3,1.0,0.0,0.0,172.1,267.0,20.3,20.1,1.6,1.5,0.0,0.0,361.4,356.5,21.0,21.0,2.1,2.0,0.0,0.0,186.2,183.5,14.3,14.1,2.1,2.0,0.0,0.0,3.6,1855.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,316.8,202.3,25.8,19.2,1.1,1.0,0.0,0.0,482.5,358.7,62.8,61.1,1.2,1.5,5.5,7.0,677.5,504.8,68.2,66.2,1.8,2.0,0.0,0.0,233.6,188.7,19.8,17.8,2.2,2.0,1.3,4.0,3.6,699.5,0.0,100.0,100.0,1.0,41.1,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.5,1.0,1.2,1.0,0.0,0.0,11.3,100.0,1.7,1.0,1.9,1.5,0.0,0.0,129.5,152.9,19.0,22.0,2.8,2.0,0.0,0.0,238.8,200.0,33.0,37.0,1.9,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:56:58 AM,0,0.0,0,0.0,65.0,1,194.0,1,64.2,65.5,7.0,1.0,8.6,0.0,0.0,960.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.9,100.0,0.4,1.0,1.1,1.0,0.0,0.0,245.0,238.4,22.8,22.5,1.6,1.5,0.0,0.0,389.8,403.5,25.2,25.6,2.0,2.0,0.0,0.0,226.6,159.9,17.6,17.6,2.1,2.0,0.0,0.0,3.6,1444.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,160.1,141.9,17.0,15.7,1.2,1.0,0.0,0.0,370.1,282.6,30.8,29.0,1.4,1.5,5.5,7.0,561.8,354.4,40.2,38.2,2.0,2.0,0.0,0.0,165.3,146.1,16.6,15.0,2.3,2.0,1.3,4.0,3.6,764.9,0.0,100.0,100.0,1.0,60.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,3.1,69.5,0.9,1.0,0.0,0.0,11.6,100.0,1.7,1.0,1.8,1.5,0.0,0.0,166.6,152.9,23.9,22.8,2.8,2.0,0.0,0.0,337.2,200.0,34.7,34.0,1.8,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.6,8.4,8.5
3/25/2020 6:57:58 AM,0,0.0,0,0.0,65.0,1,190.0,1,64.0,64.6,8.0,1.0,8.7,0.0,0.0,974.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.0,1.0,0.0,0.0,279.9,253.6,25.6,25.0,1.6,1.5,0.0,0.0,472.7,454.9,28.6,28.6,2.1,2.0,0.0,0.0,81.1,102.1,10.1,10.8,2.1,2.0,0.0,0.0,3.6,1318.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,190.4,172.1,20.1,19.7,1.2,1.0,0.0,0.0,266.5,225.8,22.0,19.7,1.6,1.5,5.4,7.0,420.1,375.2,27.1,26.4,2.1,2.0,0.0,0.0,228.0,191.1,21.3,21.2,2.2,2.0,1.3,4.0,3.6,758.0,0.0,100.0,100.0,1.0,64.2,0.0,0.0,0.3,1.0,0.0,0.0,128.0,100.0,22.3,1.0,0.8,1.0,0.0,0.0,12.4,100.0,1.7,1.0,1.6,1.5,0.0,0.0,174.3,152.9,24.2,22.9,2.9,2.0,0.0,0.0,192.4,200.0,25.4,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:58:58 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.0,39.8,8.0,1.0,8.1,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,215.2,100.0,30.9,30.5,0.8,1.0,0.0,0.0,251.9,286.2,30.1,32.6,1.6,1.5,0.0,0.0,297.2,433.3,26.4,26.9,2.1,2.0,0.0,0.0,120.4,126.2,16.1,16.0,2.0,2.0,0.0,0.0,3.6,942.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,130.7,172.1,22.1,22.3,1.2,1.0,0.0,0.0,197.4,280.8,27.0,28.1,1.7,1.5,5.4,7.0,310.7,442.6,36.6,37.9,2.1,2.0,0.0,0.0,203.3,273.2,30.4,31.4,2.2,2.0,1.3,4.0,3.6,570.1,0.0,100.0,100.0,1.0,58.2,0.0,0.0,0.3,1.0,0.0,0.0,214.9,100.0,53.4,71.0,1.3,1.0,0.0,0.0,10.0,100.0,1.7,25.5,1.4,1.5,0.0,0.0,116.5,152.9,20.9,24.9,2.8,2.0,0.0,0.0,0.2,200.0,5.7,32.5,2.2,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 6:59:58 AM,0,0.0,0,0.0,65.0,1,163.0,1,48.4,47.4,8.0,1.0,8.0,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,192.0,100.0,32.2,32.5,1.0,1.0,0.0,0.0,239.0,242.8,28.4,26.8,2.9,1.5,0.0,0.0,386.8,351.1,35.6,33.9,2.0,2.0,0.0,0.0,215.4,195.1,21.6,21.0,1.9,2.0,0.0,0.0,3.6,1036.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,188.4,172.1,35.7,34.6,1.2,1.0,0.0,0.0,215.1,356.6,54.2,54.2,1.5,1.5,5.5,7.0,314.6,592.1,79.1,80.0,2.0,2.0,0.0,0.0,195.3,179.6,48.1,46.3,2.3,2.0,1.3,4.0,3.6,340.5,0.0,100.0,100.0,0.7,52.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.3,1.0,0.0,0.0,6.1,100.0,1.7,1.0,1.1,1.5,0.0,0.0,168.5,152.9,28.6,26.9,2.9,2.0,0.0,0.0,0.2,200.0,1.3,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 7:00:58 AM,0,0.0,0,0.0,65.0,1,174.0,1,59.0,57.7,8.0,1.0,8.1,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.4,1.0,1.1,1.0,0.0,0.0,217.5,242.8,24.7,25.3,2.0,1.5,0.0,0.0,393.4,444.6,27.0,27.7,1.8,2.0,0.0,0.0,178.5,167.6,17.0,16.6,1.9,2.0,0.0,0.0,3.5,1210.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,203.6,172.1,25.8,24.1,1.2,1.0,0.0,0.0,273.4,350.7,83.3,83.4,1.3,1.5,5.5,7.0,396.1,520.4,80.5,80.0,1.8,2.0,0.0,0.0,183.9,116.5,23.1,20.4,2.2,2.0,1.3,4.0,3.5,718.7,0.0,100.0,100.0,0.7,53.2,0.0,0.0,0.3,1.0,0.0,0.0,103.0,100.0,30.0,30.0,1.3,1.0,0.0,0.0,253.3,100.0,25.9,26.5,1.2,1.5,0.0,0.0,150.5,152.9,23.3,23.3,3.0,2.0,0.0,0.0,0.2,200.0,1.3,1.0,1.9,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:01:58 AM,0,0.0,0,0.0,65.0,1,181.0,1,62.8,64.1,8.0,1.0,8.1,0.0,0.0,958.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,55.5,100.0,10.0,1.0,0.8,1.0,0.0,0.0,235.0,242.8,27.9,30.0,1.7,1.5,0.0,0.0,482.3,450.4,36.9,36.0,1.8,2.0,0.0,0.0,141.3,148.5,15.7,15.7,1.9,2.0,0.0,0.0,3.5,1173.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,178.3,172.1,22.9,22.9,1.2,1.0,0.0,0.0,255.1,281.1,81.2,80.0,1.2,1.5,5.4,7.0,368.2,409.7,80.5,80.0,1.7,2.0,0.0,0.0,187.2,179.7,28.5,29.1,2.1,2.0,1.3,4.0,3.5,842.0,0.0,100.0,100.0,1.0,55.6,0.0,0.0,0.3,1.0,0.0,0.0,98.2,100.0,30.0,30.0,1.3,1.0,0.0,0.0,253.5,100.0,25.9,26.5,1.3,1.5,0.0,0.0,147.1,152.9,23.3,23.3,3.0,2.0,0.0,0.0,178.5,200.0,34.3,36.0,1.7,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,7.9,8.0
3/25/2020 7:02:58 AM,0,0.0,0,0.0,65.0,1,181.0,1,57.6,59.0,8.0,1.0,8.2,0.0,0.0,1134.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,76.1,100.0,19.2,33.0,0.9,1.0,0.0,0.0,261.3,242.8,25.7,24.4,1.5,1.5,0.0,0.0,445.0,395.5,27.4,25.6,2.0,2.0,0.0,0.0,160.8,148.5,14.8,15.8,2.8,2.0,0.0,0.0,3.5,1292.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,194.4,172.1,22.0,19.7,1.0,1.0,0.0,0.0,307.9,261.1,69.9,68.0,1.2,1.5,5.5,7.0,453.0,371.3,73.0,70.0,1.6,2.0,0.0,0.0,220.3,185.8,27.2,24.5,2.0,2.0,1.3,4.0,3.5,596.2,0.0,100.0,100.0,1.0,56.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,8.9,100.0,1.7,1.0,2.5,1.5,0.0,0.0,133.1,152.9,21.2,22.2,2.9,2.0,0.0,0.0,260.3,200.0,35.9,36.0,1.7,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:03:58 AM,0,0.0,0,0.0,65.0,1,174.0,1,54.5,54.9,8.0,1.0,8.1,0.0,0.0,1092.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,252.4,100.0,33.1,33.5,0.7,1.0,0.0,0.0,242.6,242.8,27.9,28.7,1.5,1.5,0.0,0.0,307.8,360.1,23.1,25.7,2.1,2.0,0.0,0.0,149.2,148.5,16.6,16.4,2.3,2.0,0.0,0.0,3.5,1189.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,180.5,176.4,24.2,23.1,0.9,1.0,0.0,0.0,268.1,265.7,46.8,46.8,1.3,1.5,5.5,7.0,395.0,389.3,56.2,54.1,1.8,2.0,0.0,0.0,227.2,230.7,35.6,34.4,2.0,2.0,1.3,4.0,3.5,547.0,0.0,100.0,100.0,1.0,56.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,9.4,100.0,1.7,1.0,2.0,1.5,0.0,0.0,161.0,102.9,26.4,26.3,2.8,2.0,0.0,0.0,207.2,200.0,31.7,33.9,2.8,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:04:58 AM,0,0.0,0,0.0,65.0,1,170.0,1,60.1,58.5,8.0,1.0,8.0,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,157.9,100.0,22.8,23.1,0.7,1.0,0.0,0.0,243.9,242.8,29.5,25.9,1.4,1.5,0.0,0.0,303.2,424.2,28.8,32.8,2.0,2.0,0.0,0.0,149.7,148.5,17.9,18.4,2.1,2.0,0.0,0.0,3.5,1049.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.5,0.0,198.4,223.2,38.2,41.6,0.9,1.0,0.0,0.0,229.2,308.7,62.2,67.2,1.3,1.5,5.5,7.0,325.4,448.4,56.5,66.4,1.7,2.0,0.0,0.0,192.5,206.2,36.4,37.5,3.0,2.0,1.3,4.0,3.5,728.1,0.0,100.0,100.0,1.0,56.4,0.0,0.0,0.3,1.0,0.0,0.0,225.4,100.0,71.4,72.0,1.3,1.0,0.0,0.0,9.2,100.0,1.7,1.0,1.7,1.5,0.0,0.0,96.3,100.0,22.7,22.8,2.8,2.0,0.0,0.0,194.1,200.0,37.3,38.6,2.4,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 7:05:58 AM,0,0.0,0,0.0,65.0,1,182.0,1,63.9,63.9,8.0,1.0,8.2,0.0,0.0,1171.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,106.9,100.0,16.5,16.5,0.7,1.0,0.0,0.0,276.7,253.4,29.5,29.2,1.3,1.5,0.0,0.0,507.8,470.1,36.4,36.1,1.9,2.0,0.0,0.0,155.2,148.5,15.7,15.6,2.0,2.0,0.0,0.0,3.5,1320.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.4,0.0,238.9,185.4,33.8,32.8,0.9,1.0,0.0,0.0,278.2,311.5,79.4,80.0,1.3,1.5,5.5,7.0,404.7,440.3,80.3,80.0,1.6,2.0,0.0,0.0,238.6,206.2,37.3,34.7,2.5,2.0,1.3,4.0,3.5,550.3,0.0,100.0,100.0,0.7,56.9,0.0,0.0,0.3,1.0,0.0,0.0,177.1,100.0,33.2,1.0,1.2,1.0,0.0,0.0,10.8,100.0,1.7,1.0,1.4,1.5,0.0,0.0,113.3,100.0,20.9,20.3,2.7,2.0,0.0,0.0,0.2,200.0,2.2,1.0,2.3,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:06:58 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.0,53.4,8.0,1.0,8.4,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.4,1.0,0.7,1.0,0.0,0.0,273.9,243.4,25.1,23.6,1.3,1.5,0.0,0.0,499.3,440.8,27.5,27.5,1.9,2.0,0.0,0.0,181.8,148.5,16.4,14.8,1.9,2.0,0.0,0.0,3.5,1575.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.4,0.0,227.0,183.3,22.9,21.6,1.0,1.0,0.0,0.0,365.4,325.3,62.8,60.1,1.3,1.5,5.6,7.0,528.0,451.8,66.8,67.1,1.6,2.0,0.0,0.0,261.9,206.2,26.2,23.8,2.2,2.0,1.3,4.0,3.5,272.8,0.0,100.0,100.0,1.0,56.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.6,1.0,0.0,0.0,10.2,100.0,1.7,1.0,1.3,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.6,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 7:07:58 AM,0,0.0,0,0.0,65.0,1,168.0,1,46.8,46.8,8.0,1.0,8.1,0.0,0.0,986.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,244.6,100.0,33.5,34.0,0.7,1.0,0.0,0.0,173.5,240.9,22.8,24.3,1.3,1.5,0.0,0.0,238.5,347.2,21.0,22.5,2.0,2.0,0.0,0.0,222.5,198.2,19.5,19.0,1.9,2.0,0.0,0.0,3.5,1077.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,154.4,164.4,22.3,22.9,1.0,1.0,0.0,0.0,252.6,323.9,36.0,37.2,2.2,1.5,5.6,7.0,380.3,420.4,49.1,59.1,1.7,2.0,0.0,0.0,169.2,206.2,21.3,22.0,2.2,2.0,1.3,4.0,3.5,637.6,0.0,100.0,100.0,1.0,55.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,267.7,100.0,26.6,27.0,1.1,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.4,2.0,0.0,0.0,209.7,200.0,35.7,35.5,1.7,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:08:58 AM,0,0.0,0,0.0,65.0,1,177.0,1,58.3,58.6,8.0,1.0,8.0,0.0,0.0,1092.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,231.5,100.0,33.5,34.0,0.7,1.0,0.0,0.0,229.9,231.9,28.3,28.8,1.3,1.5,0.0,0.0,326.2,342.2,29.3,31.5,2.0,2.0,0.0,0.0,195.7,192.2,19.0,19.4,1.9,2.0,0.0,0.0,3.5,1168.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,210.4,202.1,36.1,35.8,1.0,1.0,0.0,0.0,249.0,323.9,67.4,69.3,1.8,1.5,5.6,7.0,365.7,311.3,72.2,63.1,1.9,2.0,0.0,0.0,211.4,206.2,38.6,37.5,2.1,2.0,1.3,4.0,3.5,603.8,0.0,100.0,100.0,1.0,54.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,0.9,1.0,0.0,0.0,255.2,100.0,26.6,27.0,1.0,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,192.8,200.0,35.6,35.5,1.7,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 7:09:58 AM,0,0.0,0,0.0,65.0,1,183.0,1,64.9,65.2,8.0,1.0,8.0,0.0,0.0,959.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,100.0,0.7,1.0,1.1,1.0,0.0,0.0,257.4,263.6,31.4,31.6,1.2,1.5,0.0,0.0,439.0,507.1,38.3,39.9,1.8,2.0,0.0,0.0,170.4,195.4,18.6,19.5,1.9,2.0,0.0,0.0,3.5,1103.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,217.2,233.5,63.2,65.1,1.0,1.0,0.0,0.0,228.3,323.9,79.3,80.0,1.6,1.5,5.6,7.0,325.7,372.4,80.4,80.0,1.9,2.0,0.0,0.0,200.3,206.2,45.4,50.0,2.1,2.0,1.3,4.0,3.5,956.6,0.0,100.0,100.0,0.8,55.3,0.0,0.0,0.3,1.0,0.0,0.0,174.7,100.0,50.4,1.0,0.7,1.0,0.0,0.0,233.0,100.0,26.6,27.0,1.1,1.5,0.0,0.0,215.6,100.0,32.6,32.5,1.8,2.0,0.0,0.0,180.7,200.0,37.5,37.0,1.8,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 7:10:59 AM,0,0.0,0,0.0,65.0,1,186.0,1,75.4,73.5,8.0,1.0,8.0,0.0,0.0,1214.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,201.8,100.0,33.6,34.0,1.1,1.0,0.0,0.0,222.5,247.1,26.8,26.1,1.3,1.5,0.0,0.0,523.1,478.1,40.2,39.6,1.8,2.0,0.0,0.0,158.2,190.1,17.6,17.9,1.9,2.0,0.0,0.0,3.5,1139.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.3,0.0,219.9,181.0,65.9,64.1,1.0,1.0,0.0,0.0,235.6,323.9,79.3,79.4,1.3,1.5,5.7,7.0,342.8,559.7,80.4,80.0,1.9,2.0,0.0,0.0,212.8,248.2,79.4,79.5,2.0,2.0,1.3,4.0,3.5,838.5,0.0,100.0,100.0,0.7,55.5,0.0,0.0,0.3,1.0,0.0,0.0,14.9,100.0,14.3,73.5,1.0,1.0,0.0,0.0,244.7,100.0,26.6,27.0,1.3,1.5,0.0,0.0,232.5,100.0,32.6,32.5,1.8,2.0,0.0,0.0,209.7,200.0,37.5,37.0,1.9,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 7:11:59 AM,0,0.0,0,0.0,65.0,1,200.0,1,79.7,80.3,8.0,1.0,8.1,0.0,0.0,917.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,0.9,1.0,0.0,0.0,209.8,213.2,24.7,24.7,1.5,1.5,0.0,0.0,429.8,387.9,29.0,28.4,2.0,2.0,0.0,0.0,213.9,196.3,19.1,18.2,1.9,2.0,0.0,0.0,3.5,1283.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,232.1,178.3,35.9,34.1,1.0,1.0,0.0,0.0,261.4,323.9,79.3,80.0,1.2,1.5,5.7,7.0,379.5,513.0,80.4,80.0,2.2,2.0,0.0,0.0,246.1,216.7,71.2,69.5,2.1,2.0,1.3,4.0,3.5,1225.1,0.0,100.0,100.0,1.0,56.2,0.0,0.0,0.3,1.0,0.0,0.0,288.4,100.0,73.9,74.5,0.9,1.0,0.0,0.0,267.3,100.0,26.6,27.0,1.5,1.5,0.0,0.0,254.3,100.0,32.6,32.5,1.9,2.0,0.0,0.0,231.1,200.0,37.5,37.0,2.0,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.0,7.9
3/25/2020 7:12:59 AM,0,0.0,0,0.0,65.0,1,195.0,1,68.7,70.6,8.0,1.0,8.4,0.0,0.0,1171.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,319.9,100.0,34.3,33.0,0.8,1.0,0.0,0.0,218.9,212.8,22.7,23.2,1.5,1.5,0.0,0.0,261.5,304.7,19.6,21.1,2.0,2.0,0.0,0.0,225.3,186.6,17.9,17.9,2.0,2.0,0.0,0.0,3.6,1578.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,216.4,183.4,22.8,21.2,1.1,1.0,0.0,0.0,349.6,323.9,71.2,69.3,1.2,1.5,5.7,7.0,519.2,513.0,78.4,75.4,1.9,2.0,0.0,0.0,326.8,162.3,39.2,37.3,2.0,2.0,1.3,4.0,3.6,551.7,0.0,100.0,100.0,1.0,56.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,10.8,100.0,1.8,1.0,1.6,1.5,0.0,0.0,306.6,100.0,31.5,31.0,1.9,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:13:59 AM,0,0.0,0,0.0,65.0,1,195.0,1,73.7,73.4,8.0,1.0,8.3,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,272.4,100.0,31.4,32.0,0.9,1.0,0.0,0.0,290.7,265.0,28.2,27.8,1.4,1.5,0.0,0.0,427.7,467.5,30.2,31.0,1.8,2.0,0.0,0.0,145.5,127.7,14.5,13.0,2.0,2.0,0.0,0.0,3.5,1467.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.2,0.0,219.2,190.8,25.2,23.4,1.1,1.0,0.0,0.0,327.8,265.8,50.0,48.6,1.3,1.5,5.7,7.0,497.1,513.0,80.4,80.0,1.8,2.0,0.0,0.0,245.2,207.8,25.2,23.2,2.2,2.0,1.3,4.0,3.5,544.0,0.0,100.0,100.0,0.7,55.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,9.1,100.0,1.8,1.0,1.6,1.5,0.0,0.0,283.1,100.0,29.6,30.5,1.9,2.0,0.0,0.0,21.3,200.0,14.2,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.2,8.2,8.2
3/25/2020 7:14:59 AM,0,0.0,0,0.0,65.0,1,196.0,1,68.9,68.9,8.0,1.0,8.6,0.0,0.0,1182.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.2,1.0,0.0,0.0,260.7,251.1,23.5,24.3,1.3,1.5,0.0,0.0,594.0,543.2,32.3,31.9,1.9,2.0,0.0,0.0,201.4,155.2,15.8,15.4,2.1,2.0,0.0,0.0,3.6,1588.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,212.3,221.3,20.0,18.6,1.1,1.0,0.0,0.0,318.9,194.4,26.7,24.7,1.5,1.5,5.7,7.0,640.5,513.0,58.5,61.9,1.8,2.0,0.0,0.0,194.7,176.4,18.2,15.0,2.2,2.0,1.3,4.0,3.6,496.6,0.0,100.0,100.0,1.0,55.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,12.5,100.0,1.8,1.0,1.6,1.5,0.0,0.0,263.7,100.0,23.8,20.3,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 7:15:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.8,64.8,8.0,1.0,8.5,0.0,0.0,985.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.3,100.0,0.4,1.0,1.0,1.0,0.0,0.0,226.3,220.1,24.6,24.6,1.5,1.5,0.0,0.0,449.9,391.9,25.2,23.9,1.9,2.0,0.0,0.0,208.1,176.5,16.6,14.6,2.1,2.0,0.0,0.0,3.5,1399.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,224.8,208.3,22.1,21.0,1.1,1.0,0.0,0.0,231.6,217.4,25.0,25.8,1.6,1.5,5.7,7.0,533.9,513.0,46.0,42.4,2.0,2.0,0.0,0.0,215.0,212.5,23.6,24.9,2.2,2.0,1.3,4.0,3.5,731.1,0.0,100.0,100.0,1.0,55.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,11.6,100.0,1.7,1.0,1.5,1.5,0.0,0.0,101.0,100.0,20.3,20.3,1.9,2.0,0.0,0.0,360.4,200.0,38.2,38.0,1.7,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 7:16:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,65.5,65.6,8.0,1.0,8.2,0.0,0.0,784.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.4,1.0,1.0,1.0,0.0,0.0,172.1,208.2,22.8,27.6,1.5,1.5,0.0,0.0,315.8,318.0,22.8,24.1,2.1,2.0,0.0,0.0,219.4,174.7,19.0,17.0,2.1,2.0,0.0,0.0,3.5,1319.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,218.8,202.3,30.2,29.3,1.1,1.0,0.0,0.0,261.2,285.5,37.3,43.5,1.5,1.5,5.8,7.0,395.0,513.0,43.1,63.3,2.2,2.0,0.0,0.0,260.2,239.2,37.6,36.5,2.2,2.0,1.3,4.0,3.5,932.1,0.0,100.0,100.0,1.0,55.8,0.0,0.0,0.3,1.0,0.0,0.0,292.3,100.0,51.7,1.0,0.9,1.0,0.0,0.0,60.4,100.0,8.7,1.0,1.4,1.5,0.0,0.0,102.1,100.0,21.9,1.0,1.9,2.0,0.0,0.0,260.2,200.0,37.5,37.0,1.9,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.1,8.1,8.0
3/25/2020 7:17:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,58.9,61.9,8.0,1.0,8.4,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,287.5,100.0,31.2,31.5,0.7,1.0,0.0,0.0,222.5,246.1,22.8,27.4,1.4,1.5,0.0,0.0,321.0,464.8,21.1,25.1,2.0,2.0,0.0,0.0,110.4,152.5,11.9,14.2,2.1,2.0,0.0,0.0,3.5,1479.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,27.0,0.0,213.6,212.1,21.9,20.5,1.1,1.0,0.0,0.0,353.0,364.3,48.0,49.0,1.4,1.5,5.8,7.0,507.3,578.7,45.8,40.2,2.1,2.0,0.0,0.0,256.6,194.4,24.3,20.6,2.3,2.0,1.3,4.0,3.5,524.1,0.0,100.0,100.0,1.0,55.8,0.0,0.0,0.3,1.0,0.0,0.0,92.5,100.0,26.2,75.5,1.1,1.0,0.0,0.0,148.1,100.0,19.6,28.0,1.3,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.9,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 7:18:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,66.7,66.5,8.0,1.0,8.1,0.0,0.0,1220.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,212.7,100.0,30.9,31.5,0.9,1.0,0.0,0.0,232.1,239.1,27.9,27.9,1.4,1.5,0.0,0.0,517.2,549.5,39.3,40.7,2.0,2.0,0.0,0.0,108.8,113.1,14.1,15.7,2.0,2.0,0.0,0.0,3.5,1159.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,188.6,197.3,28.7,29.1,1.1,1.0,0.0,0.0,265.9,328.5,75.4,80.0,1.4,1.5,5.7,7.0,396.8,627.7,80.4,80.0,2.2,2.0,0.0,0.0,176.1,152.2,22.4,19.5,2.3,2.0,1.3,4.0,3.5,677.4,0.0,100.0,100.0,0.7,55.8,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,2.0,1.0,1.3,1.0,0.0,0.0,284.5,100.0,27.8,27.0,1.2,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.9,2.0,0.0,0.0,216.8,200.0,37.0,37.5,2.0,2.0,0.0,0.0,3.5,7.3,7.3,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:19:59 AM,0,0.0,0,0.0,65.0,1,189.0,1,66.8,63.8,8.0,1.0,8.4,0.0,0.0,1107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.4,1.0,1.2,1.0,0.0,0.0,218.4,198.9,23.0,21.5,1.4,1.5,0.0,0.0,585.1,521.2,31.2,31.0,2.0,2.0,0.0,0.0,211.5,212.1,17.2,17.2,2.0,2.0,0.0,0.0,3.6,1480.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.9,0.0,245.7,204.1,28.0,25.5,1.1,1.0,0.0,0.0,350.2,261.6,62.9,60.1,1.3,1.5,5.7,7.0,523.9,443.5,73.0,72.1,2.2,2.0,0.0,0.0,180.6,154.7,19.4,16.8,2.3,2.0,1.3,4.0,3.6,565.5,0.0,100.0,100.0,1.0,53.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.5,1.0,0.0,0.0,329.4,100.0,26.3,25.0,1.3,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.2,200.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.3,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:20:59 AM,0,0.0,0,0.0,65.0,1,184.0,1,63.6,62.7,8.0,1.0,8.1,0.0,0.0,1183.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,208.9,100.0,31.3,1.0,1.0,1.0,0.0,0.0,228.5,221.5,28.1,28.0,1.5,1.5,0.0,0.0,410.6,521.2,30.0,33.1,2.0,2.0,0.0,0.0,202.3,208.3,19.8,19.8,2.0,2.0,0.0,0.0,3.5,1174.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.1,0.0,185.9,215.3,28.3,29.1,1.2,1.0,0.0,0.0,255.9,360.4,53.3,54.1,1.4,1.5,5.7,7.0,382.3,506.5,74.4,74.4,2.1,2.0,0.0,0.0,204.4,224.1,31.6,31.6,2.2,2.0,1.3,4.0,3.5,706.5,0.0,100.0,100.0,1.0,55.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,137.6,100.0,14.7,1.0,1.6,1.5,0.0,0.0,181.0,100.0,28.6,29.0,1.8,2.0,0.0,0.0,218.8,200.0,37.5,38.5,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 7:21:59 AM,0,0.0,0,0.0,65.0,1,186.0,1,61.5,61.5,8.0,1.0,8.2,0.0,0.0,974.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,1.0,0.9,1.0,0.0,0.0,222.5,249.9,26.2,27.4,1.5,1.5,0.0,0.0,515.7,521.2,35.3,34.0,2.0,2.0,0.0,0.0,150.8,154.3,15.8,16.2,2.1,2.0,0.0,0.0,3.5,1328.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,27.0,0.0,227.0,200.3,27.9,25.9,1.1,1.0,0.0,0.0,292.7,295.9,53.0,51.9,1.5,1.5,5.7,7.0,440.8,511.6,80.5,80.0,2.1,2.0,0.0,0.0,229.6,208.3,27.2,25.4,2.2,2.0,1.3,4.0,3.5,795.5,0.0,100.0,100.0,0.7,53.6,0.0,0.0,0.3,1.0,0.0,0.0,97.1,100.0,29.2,76.0,0.8,1.0,0.0,0.0,13.0,100.0,5.0,23.5,1.8,1.5,0.0,0.0,208.1,100.0,28.6,29.0,1.7,2.0,0.0,0.0,278.1,200.0,37.5,38.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:22:59 AM,0,0.0,0,0.0,65.0,1,187.0,1,68.0,68.1,8.0,1.0,8.1,0.0,0.0,1319.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,218.2,100.0,31.3,32.0,0.7,1.0,0.0,0.0,273.4,256.9,30.3,29.0,1.6,1.5,0.0,0.0,559.4,521.2,41.4,40.4,2.0,2.0,0.0,0.0,130.0,134.0,15.8,16.1,2.1,2.0,0.0,0.0,3.6,1200.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,206.8,195.7,31.2,30.7,1.2,1.0,0.0,0.0,257.3,232.6,54.9,53.2,1.6,1.5,5.7,7.0,394.4,412.0,80.3,80.0,2.1,2.0,0.0,0.0,217.4,176.3,33.3,29.7,2.2,2.0,1.3,4.0,3.6,619.1,0.0,100.0,100.0,0.7,53.5,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.9,1.0,0.9,1.0,0.0,0.0,7.5,100.0,1.7,1.0,1.7,1.5,0.0,0.0,209.0,100.0,29.5,30.0,1.7,2.0,0.0,0.0,242.3,200.0,37.5,38.0,1.9,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:23:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,63.4,63.8,8.0,1.0,8.0,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,201.3,100.0,31.3,32.0,0.9,1.0,0.0,0.0,212.3,189.6,25.7,23.6,1.7,1.5,0.0,0.0,495.7,521.2,39.3,41.9,2.0,2.0,0.0,0.0,202.8,280.6,21.2,25.0,2.0,2.0,0.0,0.0,3.6,1107.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,27.0,0.0,198.9,223.1,33.2,31.1,1.1,1.0,0.0,0.0,243.2,264.0,64.2,69.3,1.5,1.5,5.7,7.0,361.0,518.2,80.3,80.0,2.0,2.0,0.0,0.0,171.7,144.4,23.3,21.3,2.2,2.0,1.3,4.0,3.6,680.6,0.0,100.0,100.0,1.0,54.4,0.0,0.0,0.3,1.0,0.0,0.0,250.0,100.0,76.9,77.5,1.0,1.0,0.0,0.0,9.4,100.0,1.7,1.0,1.5,1.5,0.0,0.0,196.2,100.0,29.5,30.0,1.8,2.0,0.0,0.0,0.2,200.0,1.0,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
