DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 7:24:59 AM,0,0.0,0,0.0,65.0,1,193.0,1,74.2,73.0,8.0,1.0,8.1,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.3,1.0,1.2,1.0,0.0,0.0,204.6,201.3,24.1,23.7,1.7,1.5,0.0,0.0,573.4,421.4,39.2,37.5,2.4,2.0,0.0,0.0,207.0,176.4,18.4,18.4,2.0,2.0,0.0,0.0,3.6,1240.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.9,0.0,242.7,218.4,37.8,36.1,1.0,1.0,0.0,0.0,276.3,263.0,81.0,80.0,1.5,1.5,5.7,7.0,415.6,469.1,80.3,80.0,2.0,2.0,0.0,0.0,171.9,180.2,21.3,20.9,2.2,2.0,1.3,4.0,3.6,930.5,0.0,100.0,100.0,0.7,55.4,0.0,0.0,0.3,1.0,0.0,0.0,148.8,100.0,29.6,1.0,1.3,1.0,0.0,0.0,214.3,100.0,23.7,24.5,1.4,1.5,0.0,0.0,211.4,100.0,29.5,30.0,1.9,2.0,0.0,0.0,179.9,200.0,35.0,39.0,2.1,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:25:59 AM,0,0.0,0,0.0,65.0,1,187.0,1,64.4,63.8,8.0,1.0,8.6,0.0,0.0,888.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,73.5,100.0,9.7,1.0,0.9,1.0,0.0,0.0,21.9,209.6,13.5,1.0,1.8,1.5,0.0,0.0,521.0,441.5,26.7,26.1,2.4,2.0,0.0,0.0,156.8,159.0,13.6,14.1,2.0,2.0,0.0,0.0,3.6,1775.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.9,0.0,289.5,221.0,25.8,24.0,1.0,1.0,0.0,0.0,403.5,301.3,47.0,37.0,1.5,1.5,5.6,7.0,607.5,463.6,65.1,62.9,2.0,2.0,0.0,0.0,218.0,194.9,20.3,18.8,2.1,2.0,1.3,4.0,3.6,311.4,0.0,100.0,100.0,1.0,55.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.7,1.0,0.0,0.0,11.9,100.0,1.7,1.0,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.5,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.4,8.3,8.5
3/25/2020 7:26:59 AM,0,0.0,0,0.0,65.0,1,190.0,1,57.9,57.5,8.0,1.0,8.7,0.0,0.0,690.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.9,100.0,10.9,32.5,1.0,1.0,0.0,0.0,0.2,209.6,2.1,1.0,1.8,1.5,0.0,0.0,464.9,457.1,23.1,23.1,2.5,2.0,0.0,0.0,98.3,121.9,10.7,12.1,2.0,2.0,0.0,0.0,3.5,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.9,0.0,195.8,188.8,18.2,18.2,1.1,1.0,0.0,0.0,239.0,223.4,19.7,17.6,1.6,1.5,5.6,7.0,626.6,354.6,40.9,39.6,2.0,2.0,0.0,0.0,209.1,196.8,18.2,16.7,2.1,2.0,1.3,4.0,3.5,938.0,0.0,100.0,100.0,1.0,53.6,0.0,0.0,0.3,1.0,0.0,0.0,0.5,100.0,1.8,1.0,1.4,1.0,0.0,0.0,343.8,100.0,24.4,23.5,1.3,1.5,0.0,0.0,339.8,100.0,30.5,29.5,2.1,2.0,0.0,0.0,0.2,200.0,1.5,1.0,1.9,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.7,8.6,8.7
3/25/2020 7:27:59 AM,0,0.0,0,0.0,65.0,1,178.0,1,50.7,53.7,8.0,1.0,8.3,0.0,0.0,1008.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,276.2,100.0,30.5,30.5,0.9,1.0,0.0,0.0,0.5,209.6,2.0,1.0,1.6,1.5,0.0,0.0,400.0,485.8,26.8,28.3,2.5,2.0,0.0,0.0,162.8,206.8,16.4,18.6,2.0,2.0,0.0,0.0,3.5,1016.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.8,0.0,170.6,167.7,19.1,19.1,1.1,1.0,0.0,0.0,207.3,207.9,22.9,22.9,1.7,1.5,5.6,7.0,315.4,333.7,24.5,24.9,2.2,2.0,0.0,0.0,175.8,141.5,18.6,16.7,2.1,2.0,1.3,4.0,3.5,792.2,0.0,100.0,100.0,1.0,52.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.0,1.0,0.0,0.0,256.9,100.0,23.1,22.5,1.4,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,326.3,200.0,38.3,38.0,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:28:59 AM,0,0.0,0,0.0,65.0,1,180.0,1,59.4,60.1,8.0,1.0,8.2,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.2,1.0,0.0,0.0,277.5,209.6,29.3,30.5,1.4,1.5,0.0,0.0,417.0,477.5,31.3,33.1,2.4,2.0,0.0,0.0,210.6,213.5,19.9,19.9,2.0,2.0,0.0,0.0,3.5,1054.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.8,0.0,210.6,240.0,30.2,31.3,1.1,1.0,0.0,0.0,224.6,234.8,29.0,30.0,1.5,1.5,5.6,7.0,321.0,373.9,33.4,37.3,2.1,2.0,0.0,0.0,158.8,168.7,22.6,23.1,2.1,2.0,1.3,4.0,3.5,856.9,0.0,100.0,100.0,0.7,52.3,0.0,0.0,0.3,1.0,0.0,0.0,326.8,100.0,76.8,1.0,0.8,1.0,0.0,0.0,8.3,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.6,100.0,1.5,1.0,1.9,2.0,0.0,0.0,263.8,200.0,36.4,36.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:29:59 AM,0,0.0,0,0.0,65.0,1,184.0,1,63.4,64.5,8.0,1.0,8.1,0.0,0.0,1049.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.4,1.0,1.0,1.0,0.0,0.0,275.3,209.6,29.3,30.5,1.3,1.5,0.0,0.0,480.4,470.3,34.5,34.1,2.3,2.0,0.0,0.0,209.2,213.8,19.5,19.5,2.0,2.0,0.0,0.0,3.5,1296.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.7,0.0,258.5,261.9,47.9,48.8,1.0,1.0,0.0,0.0,270.3,392.7,58.2,59.2,1.3,1.5,5.6,7.0,410.4,680.6,80.4,80.0,2.0,2.0,0.0,0.0,210.3,215.3,29.4,29.7,2.1,2.0,1.3,4.0,3.5,737.3,0.0,100.0,100.0,0.7,52.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,77.5,1.1,1.0,0.0,0.0,181.9,100.0,22.0,23.0,1.6,1.5,0.0,0.0,221.3,100.0,29.6,30.0,1.7,2.0,0.0,0.0,189.5,200.0,28.2,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:30:59 AM,0,0.0,0,0.0,65.0,1,190.0,1,72.9,70.1,8.0,1.0,8.1,0.0,0.0,1274.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,208.6,100.0,30.5,1.0,0.7,1.0,0.0,0.0,261.6,209.6,29.4,30.5,1.3,1.5,0.0,0.0,501.0,400.9,37.2,35.9,2.3,2.0,0.0,0.0,171.8,100.0,17.2,17.3,2.0,2.0,0.0,0.0,3.5,1313.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.7,0.0,244.9,192.2,39.0,37.7,1.1,1.0,0.0,0.0,266.9,270.9,79.3,79.4,1.2,1.5,5.5,7.0,401.1,541.8,80.5,80.0,2.0,2.0,0.0,0.0,234.1,217.0,38.3,35.6,2.0,2.0,1.3,4.0,3.5,620.4,0.0,100.0,100.0,0.7,52.3,0.0,0.0,0.3,1.0,0.0,0.0,171.7,100.0,33.6,1.0,1.2,1.0,0.0,0.0,8.6,100.0,1.8,1.0,1.5,1.5,0.0,0.0,210.0,100.0,29.6,30.0,1.7,2.0,0.0,0.0,0.2,200.0,1.6,36.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 7:31:59 AM,0,0.0,0,0.0,65.0,1,187.0,1,62.2,59.2,8.0,1.0,8.4,0.0,0.0,1003.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,31.0,0.7,1.0,0.0,0.0,341.9,209.6,29.3,28.0,1.5,1.5,0.0,0.0,444.9,401.0,25.2,24.2,2.3,2.0,0.0,0.0,108.8,237.4,12.4,12.1,1.9,2.0,0.0,0.0,3.5,1547.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.6,0.0,176.1,165.0,18.9,16.8,1.1,1.0,0.0,0.0,368.1,268.0,53.9,52.0,1.2,1.5,5.5,7.0,552.0,372.1,70.1,68.1,1.9,2.0,0.0,0.0,269.1,210.1,26.2,24.2,2.0,2.0,1.3,4.0,3.5,543.2,0.0,100.0,100.0,1.0,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.4,1.0,0.0,0.0,14.9,100.0,6.8,23.0,1.4,1.5,0.0,0.0,264.6,100.0,29.6,30.0,1.9,2.0,0.0,0.0,0.2,200.0,1.0,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 7:32:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,50.5,50.7,8.0,1.0,8.3,0.0,0.0,1065.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,254.5,100.0,30.9,31.5,0.7,1.0,0.0,0.0,0.2,209.6,1.8,1.0,1.6,1.5,0.0,0.0,415.6,410.2,27.4,28.6,2.3,2.0,0.0,0.0,239.9,259.9,20.4,21.1,1.9,2.0,0.0,0.0,3.5,1243.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.6,0.0,181.0,172.2,22.3,20.9,1.2,1.0,0.0,0.0,296.8,283.5,38.9,37.0,1.3,1.5,5.4,7.0,449.3,402.0,50.2,49.4,1.9,2.0,0.0,0.0,153.9,116.4,18.2,15.0,2.0,2.0,1.3,4.0,3.5,459.8,0.0,100.0,100.0,0.7,54.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,231.6,100.0,23.0,23.5,1.4,1.5,0.0,0.0,9.1,100.0,6.1,1.0,2.0,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:33:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,53.7,53.8,8.0,1.0,8.1,0.0,0.0,998.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,227.4,100.0,30.9,31.5,1.0,1.0,0.0,0.0,6.8,209.6,12.3,1.0,1.5,1.5,0.0,0.0,406.6,455.4,31.3,34.0,2.3,2.0,0.0,0.0,220.2,227.9,19.1,19.9,1.9,2.0,0.0,0.0,3.5,1163.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.2,1.0,26.5,0.0,231.0,242.0,36.1,39.9,1.1,1.0,0.0,0.0,268.0,244.1,45.8,42.0,1.3,1.5,5.4,7.0,364.3,392.3,40.4,41.1,2.1,2.0,0.0,0.0,188.3,190.9,26.6,26.6,2.0,2.0,1.3,4.0,3.5,601.9,0.0,100.0,100.0,1.0,54.1,0.0,0.0,0.3,1.0,0.0,0.0,70.6,100.0,26.3,79.0,0.8,1.0,0.0,0.0,8.3,100.0,1.7,1.0,1.5,1.5,0.0,0.0,75.3,100.0,21.6,30.5,2.0,2.0,0.0,0.0,241.2,200.0,37.2,38.0,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:34:59 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.2,56.3,8.0,1.0,8.2,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,1.0,1.2,1.0,0.0,0.0,0.2,209.6,15.3,28.5,1.3,1.5,0.0,0.0,505.1,480.2,32.1,31.5,2.2,2.0,0.0,0.0,211.7,165.4,18.1,15.4,1.9,2.0,0.0,0.0,3.5,1408.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.2,1.0,26.5,0.0,265.5,247.5,41.9,39.7,1.1,1.0,0.0,0.0,289.9,358.9,61.1,66.1,1.3,1.5,5.4,7.0,427.0,414.4,60.2,51.0,2.0,2.0,0.0,0.0,248.2,273.8,35.2,36.9,2.0,2.0,1.3,4.0,3.5,662.1,0.0,100.0,100.0,1.0,54.6,0.0,0.0,0.3,1.0,0.0,0.0,0.8,100.0,1.6,1.0,0.9,1.0,0.0,0.0,229.7,100.0,23.5,1.0,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,1.9,2.0,0.0,0.0,265.8,200.0,37.2,38.0,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:35:59 AM,0,0.0,0,0.0,65.0,1,182.0,1,68.5,66.5,8.0,1.0,8.1,0.0,0.0,875.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.4,1.0,1.0,1.0,0.0,0.0,222.8,209.6,27.9,28.5,1.2,1.5,0.0,0.0,421.9,436.3,29.9,29.9,2.2,2.0,0.0,0.0,153.0,161.6,16.6,17.1,1.9,2.0,0.0,0.0,3.5,1226.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.5,0.0,214.1,183.5,31.0,29.3,1.1,1.0,0.0,0.0,255.9,320.8,79.4,80.0,1.3,1.5,5.4,7.0,377.8,533.6,80.5,80.0,1.9,2.0,0.0,0.0,236.6,245.6,60.6,59.4,2.0,2.0,1.3,4.0,3.5,896.7,0.0,100.0,100.0,0.7,55.5,0.0,0.0,0.3,1.0,0.0,0.0,265.5,100.0,75.0,1.0,1.1,1.0,0.0,0.0,9.7,100.0,1.7,24.0,1.3,1.5,0.0,0.0,219.1,100.0,30.8,31.0,1.8,2.0,0.0,0.0,220.6,200.0,37.2,38.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 7:36:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.9,61.9,8.0,1.0,8.1,0.0,0.0,1018.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,1.0,0.9,1.0,0.0,0.0,238.2,209.6,27.9,28.5,1.3,1.5,0.0,0.0,393.6,374.3,26.7,26.3,2.1,2.0,0.0,0.0,312.5,319.8,25.5,25.8,1.8,2.0,0.0,0.0,3.4,1267.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.5,0.0,187.1,166.8,22.8,21.4,1.1,1.0,0.0,0.0,278.8,319.6,79.4,80.0,1.4,1.5,5.4,7.0,406.3,402.2,73.1,63.1,1.9,2.0,0.0,0.0,251.9,193.4,41.2,33.2,2.0,2.0,1.3,4.0,3.4,853.7,0.0,100.0,100.0,0.7,55.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.3,1.0,0.0,0.0,222.6,100.0,23.7,24.5,1.2,1.5,0.0,0.0,237.4,100.0,30.8,31.0,1.8,2.0,0.0,0.0,247.2,200.0,37.2,38.0,1.9,2.0,0.0,0.0,3.4,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:37:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,67.0,67.5,8.0,1.0,8.1,0.0,0.0,1288.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,219.3,100.0,31.8,32.5,0.7,1.0,0.0,0.0,222.5,209.6,27.9,28.5,1.3,1.5,0.0,0.0,398.4,477.4,32.3,35.1,2.0,2.0,0.0,0.0,313.7,234.8,25.0,22.9,1.9,2.0,0.0,0.0,3.4,1237.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.4,0.0,206.4,214.2,32.2,32.2,1.1,1.0,0.0,0.0,260.6,293.6,79.4,80.0,1.3,1.5,5.4,7.0,389.7,426.0,80.4,80.0,1.9,2.0,0.0,0.0,209.1,148.7,28.3,24.4,2.1,2.0,1.3,4.0,3.4,613.0,0.0,100.0,100.0,0.7,55.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,214.5,100.0,23.7,24.5,1.3,1.5,0.0,0.0,225.0,100.0,30.8,31.0,1.9,2.0,0.0,0.0,1.0,200.0,8.8,1.0,2.1,2.0,0.0,0.0,3.4,7.3,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:38:59 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.8,62.2,8.0,1.0,8.1,0.0,0.0,1265.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,229.9,100.0,31.8,32.5,0.8,1.0,0.0,0.0,236.0,209.6,27.9,28.5,1.3,1.5,0.0,0.0,462.0,468.4,33.1,32.7,1.9,2.0,0.0,0.0,221.1,227.3,19.5,19.5,2.0,2.0,0.0,0.0,3.5,1229.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,240.2,241.5,41.2,40.5,1.0,1.0,0.0,0.0,270.8,320.6,79.4,80.0,1.3,1.5,5.4,7.0,399.9,351.0,66.2,63.1,1.8,2.0,0.0,0.0,178.3,176.2,22.2,22.2,2.0,2.0,1.3,4.0,3.5,522.6,0.0,100.0,100.0,0.7,55.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,3.3,80.5,0.9,1.0,0.0,0.0,222.5,100.0,23.7,24.5,1.5,1.5,0.0,0.0,44.3,100.0,12.8,1.0,2.0,2.0,0.0,0.0,72.4,200.0,26.1,38.5,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:39:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,61.8,61.9,8.0,1.0,8.3,0.0,0.0,1061.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.3,1.0,1.2,1.0,0.0,0.0,273.1,209.6,27.9,28.5,1.3,1.5,0.0,0.0,529.2,456.9,33.0,32.3,2.0,2.0,0.0,0.0,158.5,158.1,14.9,14.9,2.0,2.0,0.0,0.0,3.5,1581.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,290.3,227.6,38.2,35.9,1.1,1.0,0.0,0.0,321.9,322.1,79.4,80.0,1.4,1.5,5.3,7.0,478.9,449.1,79.0,76.5,1.9,2.0,0.0,0.0,296.5,271.7,43.5,42.6,2.1,2.0,1.3,4.0,3.5,366.5,0.0,100.0,100.0,0.7,55.4,0.0,0.0,0.3,1.0,0.0,0.0,75.8,100.0,18.6,1.0,0.7,1.0,0.0,0.0,10.0,100.0,1.8,1.0,1.6,1.5,0.0,0.0,54.3,100.0,18.0,31.5,2.1,2.0,0.0,0.0,0.2,200.0,1.0,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 7:40:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,51.6,54.6,8.0,1.0,8.1,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,229.4,100.0,32.2,33.0,1.1,1.0,0.0,0.0,167.5,209.6,23.4,22.9,1.4,1.5,0.0,0.0,377.7,328.8,26.7,25.4,2.1,2.0,0.0,0.0,190.1,348.6,20.1,20.4,2.0,2.0,0.0,0.0,3.5,1206.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,26.4,0.0,200.9,176.5,25.8,24.5,1.1,1.0,0.0,0.0,265.7,310.6,75.4,75.1,1.5,1.5,5.3,7.0,395.0,379.0,72.1,70.0,1.9,2.0,0.0,0.0,223.5,174.9,30.2,28.8,2.2,2.0,1.3,4.0,3.5,493.3,0.0,100.0,100.0,1.0,55.4,0.0,0.0,0.3,1.0,0.0,0.0,228.9,100.0,56.1,82.5,1.1,1.0,0.0,0.0,6.6,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.0,1.0,1.9,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:41:59 AM,0,0.0,0,0.0,65.0,1,173.0,1,51.5,50.6,8.0,1.0,8.1,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,1.0,0.9,1.0,0.0,0.0,190.9,218.5,23.5,24.4,1.4,1.5,0.0,0.0,335.6,410.5,25.6,25.6,2.1,2.0,0.0,0.0,341.9,294.1,24.4,22.6,2.0,2.0,0.0,0.0,3.5,1192.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,26.4,0.0,179.1,181.2,22.0,22.0,1.1,1.0,0.0,0.0,277.2,216.4,62.9,61.1,1.5,1.5,5.3,7.0,415.1,436.4,80.3,80.0,1.9,2.0,0.0,0.0,193.6,170.9,23.4,21.4,2.2,2.0,1.3,4.0,3.5,645.1,0.0,100.0,100.0,0.7,54.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,1.0,0.0,0.0,193.8,100.0,22.9,25.5,1.4,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,273.1,200.0,39.1,40.0,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:42:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,60.7,62.0,8.0,1.0,8.0,0.0,0.0,1125.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,211.9,100.0,33.0,33.5,0.8,1.0,0.0,0.0,214.8,230.0,28.2,28.8,1.4,1.5,0.0,0.0,413.1,472.3,35.2,35.9,1.9,2.0,0.0,0.0,164.3,176.3,16.9,17.2,2.2,2.0,0.0,0.0,3.5,1069.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.4,0.0,189.4,219.6,31.2,28.8,1.1,1.0,0.0,0.0,235.2,294.8,53.1,62.4,1.5,1.5,5.2,7.0,362.1,443.0,80.3,80.0,1.9,2.0,0.0,0.0,151.1,148.2,21.2,21.2,2.2,2.0,1.3,4.0,3.5,767.8,0.0,100.0,100.0,0.7,55.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,1.0,0.0,0.0,213.1,100.0,24.7,25.5,1.3,1.5,0.0,0.0,213.3,100.0,31.3,32.0,1.8,2.0,0.0,0.0,223.4,200.0,39.1,40.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 7:43:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,69.7,69.7,8.0,1.0,8.0,0.0,0.0,1246.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,205.9,100.0,33.0,33.5,0.8,1.0,0.0,0.0,250.8,252.3,31.3,31.3,1.4,1.5,0.0,0.0,508.6,514.5,44.3,44.3,1.8,2.0,0.0,0.0,141.1,129.9,17.1,16.2,2.1,2.0,0.0,0.0,3.5,1109.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,26.4,0.0,214.0,263.8,53.0,63.1,1.0,1.0,0.0,0.0,231.0,283.7,79.3,79.4,1.4,1.5,5.2,7.0,337.5,450.2,80.3,80.0,1.9,2.0,0.0,0.0,190.0,228.1,35.6,40.6,2.2,2.0,1.3,4.0,3.5,754.0,0.0,100.0,100.0,0.7,54.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,1.0,0.0,0.0,201.5,100.0,24.7,25.5,1.3,1.5,0.0,0.0,216.9,100.0,31.3,32.0,1.7,2.0,0.0,0.0,213.0,200.0,39.1,40.0,1.9,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 7:44:59 AM,0,0.0,0,0.0,65.0,1,193.0,1,80.5,78.8,8.0,1.0,8.0,0.0,0.0,1127.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,134.5,100.0,19.1,1.0,1.1,1.0,0.0,0.0,214.8,251.9,27.0,26.2,1.4,1.5,0.0,0.0,428.8,347.2,32.8,32.1,1.9,2.0,0.0,0.0,253.2,319.3,24.7,29.1,2.2,2.0,0.0,0.0,3.5,1182.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.4,0.0,229.4,206.7,74.1,70.2,1.0,1.0,0.0,0.0,236.3,326.0,79.3,79.4,1.2,1.5,5.2,7.0,338.3,457.7,80.3,80.0,1.8,2.0,0.0,0.0,213.6,210.8,80.5,80.0,2.1,2.0,1.3,4.0,3.5,956.4,0.0,100.0,100.0,0.7,54.0,0.0,0.0,0.3,1.0,0.0,0.0,187.1,100.0,48.3,1.0,0.7,1.0,0.0,0.0,197.4,100.0,23.5,1.0,1.5,1.5,0.0,0.0,217.2,100.0,31.4,32.0,1.7,2.0,0.0,0.0,203.4,200.0,38.2,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 7:45:59 AM,0,0.0,0,0.0,65.0,1,199.0,1,69.9,71.1,8.0,1.0,8.4,0.0,0.0,957.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,4.7,33.5,1.1,1.0,0.0,0.0,265.2,251.9,26.4,27.2,1.5,1.5,0.0,0.0,320.5,310.9,21.0,19.6,2.0,2.0,0.0,0.0,308.5,329.0,20.3,21.0,2.2,2.0,0.0,0.0,3.5,1785.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.3,0.0,331.3,175.8,36.6,34.8,1.1,1.0,0.0,0.0,362.8,318.4,58.0,55.9,1.2,1.5,5.2,7.0,520.0,450.7,58.2,56.0,1.7,2.0,0.0,0.0,375.9,206.9,49.1,47.2,2.1,2.0,1.3,4.0,3.5,676.7,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,119.1,100.0,29.2,84.0,1.0,1.0,0.0,0.0,13.0,100.0,2.9,25.5,1.6,1.5,0.0,0.0,292.7,100.0,30.5,30.0,1.8,2.0,0.0,0.0,0.2,200.0,2.4,40.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 7:46:59 AM,0,0.0,0,0.0,65.0,1,197.0,1,75.9,75.4,8.0,1.0,8.3,0.0,0.0,976.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.3,1.0,0.9,1.0,0.0,0.0,299.5,238.6,27.7,25.4,1.4,1.5,0.0,0.0,449.1,410.2,30.2,30.0,2.0,2.0,0.0,0.0,133.6,150.9,13.5,13.5,2.2,2.0,0.0,0.0,3.5,1574.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.3,0.0,265.5,178.5,27.9,22.5,1.2,1.0,0.0,0.0,344.6,294.3,79.4,80.0,1.3,1.5,5.2,7.0,509.3,416.6,73.0,70.4,1.8,2.0,0.0,0.0,265.7,170.2,27.4,21.7,2.2,2.0,1.3,4.0,3.5,784.6,0.0,100.0,100.0,1.0,53.9,0.0,0.0,0.3,1.0,0.0,0.0,449.6,100.0,77.9,1.0,1.1,1.0,0.0,0.0,8.6,100.0,1.7,1.0,1.7,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.2,200.0,1.0,1.0,1.9,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.1
3/25/2020 7:47:59 AM,0,0.0,0,0.0,65.0,1,195.0,1,68.5,69.6,8.0,1.0,8.3,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,315.7,100.0,33.4,32.5,0.8,1.0,0.0,0.0,266.5,266.8,27.1,26.6,1.3,1.5,0.0,0.0,388.4,534.3,24.2,24.9,1.9,2.0,0.0,0.0,76.4,119.9,10.3,13.4,2.2,2.0,0.0,0.0,3.5,1279.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.2,0.0,141.0,174.2,17.0,18.4,1.2,1.0,0.0,0.0,362.0,218.2,49.9,52.8,1.4,1.5,5.2,7.0,488.8,344.1,45.9,47.0,1.9,2.0,0.0,0.0,114.2,145.2,14.6,15.5,2.3,2.0,1.3,4.0,3.5,856.7,0.0,100.0,100.0,1.0,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,11.0,100.0,1.7,1.0,1.5,1.5,0.0,0.0,263.9,100.0,30.3,30.5,2.2,2.0,0.0,0.0,379.8,200.0,41.3,41.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:48:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,66.6,67.5,8.0,1.0,8.1,0.0,0.0,1293.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,257.0,100.0,33.4,32.0,0.9,1.0,0.0,0.0,256.3,243.9,28.8,23.8,1.5,1.5,0.0,0.0,439.2,390.8,33.5,31.1,1.9,2.0,0.0,0.0,208.3,243.3,19.8,20.8,2.3,2.0,0.0,0.0,3.5,1148.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.2,0.0,212.0,252.1,31.1,36.1,1.3,1.0,0.0,0.0,233.5,260.9,27.7,32.7,1.6,1.5,5.1,7.0,371.7,405.9,46.3,56.3,2.0,2.0,0.0,0.0,187.4,258.7,26.4,31.6,2.3,2.0,1.3,4.0,3.5,712.6,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,258.3,100.0,25.7,1.0,1.3,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.2,2.0,0.0,0.0,287.1,200.0,39.5,39.0,1.8,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:49:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,63.6,64.4,8.0,1.0,8.4,0.0,0.0,947.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.3,1.0,1.3,1.0,0.0,0.0,211.5,213.3,22.8,22.8,1.5,1.5,0.0,0.0,400.5,349.0,23.4,22.1,2.0,2.0,0.0,0.0,254.8,244.8,18.5,18.5,2.2,2.0,0.0,0.0,3.5,1686.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.2,0.0,300.0,253.8,33.8,30.2,1.3,1.0,0.0,0.0,308.9,267.4,32.1,28.8,1.7,1.5,5.2,7.0,530.8,415.6,53.1,43.1,2.2,2.0,0.0,0.0,333.7,283.0,37.1,33.5,2.3,2.0,1.3,4.0,3.5,433.8,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,10.8,100.0,1.7,1.0,1.3,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.1,2.0,0.0,0.0,218.7,200.0,27.4,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 7:50:59 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.1,59.7,8.0,1.0,8.3,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,273.2,100.0,30.8,1.0,1.1,1.0,0.0,0.0,221.4,213.2,25.2,25.2,1.5,1.5,0.0,0.0,340.2,382.3,22.9,25.3,2.1,2.0,0.0,0.0,82.5,116.1,11.5,11.5,2.2,2.0,0.0,0.0,3.5,1338.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.1,0.0,209.8,170.4,22.0,20.9,1.4,1.0,0.0,0.0,288.7,381.9,35.0,36.1,1.7,1.5,5.3,7.0,456.5,500.7,47.4,48.4,2.3,2.0,0.0,0.0,208.3,153.5,21.3,19.0,2.3,2.0,1.3,4.0,3.5,553.1,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,322.4,100.0,26.4,25.0,1.1,1.5,0.0,0.0,0.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.2,200.0,5.2,37.0,2.2,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:51:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,61.5,61.4,8.0,1.0,8.2,0.0,0.0,769.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,1.0,1.0,1.0,0.0,0.0,199.1,225.6,23.3,24.1,1.4,1.5,0.0,0.0,387.3,424.6,29.5,31.7,2.0,2.0,0.0,0.0,91.0,112.7,12.2,14.0,2.2,2.0,0.0,0.0,3.5,1117.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.0,0.0,142.5,134.8,18.2,18.9,1.3,1.0,0.0,0.0,305.3,380.9,74.5,80.0,1.5,1.5,5.3,7.0,439.6,453.6,64.4,63.3,2.3,2.0,0.0,0.0,113.4,104.0,15.3,14.8,2.4,2.0,1.3,4.0,3.5,1063.8,0.0,100.0,100.0,1.0,53.3,0.0,0.0,0.3,1.0,0.0,0.0,353.3,100.0,79.6,1.0,1.1,1.0,0.0,0.0,261.5,100.0,25.0,23.5,1.3,1.5,0.0,0.0,244.6,100.0,30.7,31.5,1.8,2.0,0.0,0.0,0.2,200.0,0.9,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 7:52:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,57.4,58.0,8.0,1.0,8.2,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,258.0,100.0,31.7,32.0,0.7,1.0,0.0,0.0,247.2,261.9,26.6,27.3,1.5,1.5,0.0,0.0,422.7,460.2,30.9,31.2,2.0,2.0,0.0,0.0,172.6,171.3,17.5,17.5,2.1,2.0,0.0,0.0,3.5,1283.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,26.0,0.0,200.9,191.3,27.2,26.4,1.3,1.0,0.0,0.0,318.9,324.8,70.1,68.5,1.6,1.5,5.4,7.0,454.3,368.7,54.1,52.0,2.3,2.0,0.0,0.0,133.9,148.7,19.6,20.2,2.3,2.0,1.3,4.0,3.5,481.2,0.0,100.0,100.0,0.7,49.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,3.6,84.0,1.2,1.0,0.0,0.0,267.9,100.0,22.9,22.5,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,1.8,2.0,0.0,0.0,0.2,200.0,1.0,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:53:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,64.8,65.7,8.0,1.0,8.1,0.0,0.0,1248.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,223.1,100.0,31.7,32.0,0.7,1.0,0.0,0.0,248.9,222.5,28.6,27.8,1.5,1.5,0.0,0.0,435.6,409.1,34.4,33.2,2.0,2.0,0.0,0.0,213.6,239.6,20.1,19.9,2.1,2.0,0.0,0.0,3.5,1264.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,26.0,0.0,241.0,262.9,44.7,43.6,1.1,1.0,0.0,0.0,258.6,235.1,46.9,41.0,1.6,1.5,5.4,7.0,381.8,420.2,68.4,68.4,2.4,2.0,0.0,0.0,228.0,275.9,42.6,52.6,2.3,2.0,1.3,4.0,3.5,536.1,0.0,100.0,100.0,0.7,51.3,0.0,0.0,0.3,1.0,0.0,0.0,64.8,100.0,19.1,1.0,1.3,1.0,0.0,0.0,9.1,100.0,1.8,1.0,1.6,1.5,0.0,0.0,251.0,100.0,32.4,32.0,1.6,2.0,0.0,0.0,0.2,200.0,2.4,37.5,1.9,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:54:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,70.1,69.1,8.0,1.0,8.2,0.0,0.0,1128.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,151.1,100.0,17.9,1.0,1.1,1.0,0.0,0.0,236.8,213.4,26.9,26.1,1.5,1.5,0.0,0.0,452.4,357.7,29.3,27.5,2.0,2.0,0.0,0.0,193.7,157.0,17.5,15.5,2.0,2.0,0.0,0.0,3.5,1506.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.9,0.0,294.0,189.6,71.0,71.1,1.1,1.0,0.0,0.0,289.8,293.6,64.3,71.1,1.6,1.5,5.4,7.0,435.8,447.1,80.4,80.0,2.4,2.0,0.0,0.0,277.9,150.0,63.3,61.5,2.3,2.0,1.3,4.0,3.5,507.0,0.0,100.0,100.0,0.7,52.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.5,1.0,0.0,0.0,8.0,100.0,1.8,1.0,1.6,1.5,0.0,0.0,275.0,100.0,32.4,32.0,1.6,2.0,0.0,0.0,0.2,200.0,1.7,1.0,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:55:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,62.8,63.8,8.0,1.0,8.3,0.0,0.0,794.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,0.3,32.0,1.1,1.0,0.0,0.0,227.2,240.3,25.7,27.6,1.5,1.5,0.0,0.0,385.4,427.1,24.2,24.5,2.0,2.0,0.0,0.0,91.6,167.2,11.7,16.3,2.0,2.0,0.0,0.0,3.5,1541.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.9,0.0,293.7,143.1,34.9,24.9,1.2,1.0,0.0,0.0,317.5,392.1,45.0,55.0,1.5,1.5,5.4,7.0,480.5,437.8,56.1,52.1,2.4,2.0,0.0,0.0,281.2,100.0,30.2,27.3,2.3,2.0,1.3,4.0,3.5,795.2,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.3,1.0,1.1,1.0,0.0,0.0,11.0,100.0,1.9,1.0,1.5,1.5,0.0,0.0,271.1,100.0,29.7,30.5,1.8,2.0,0.0,0.0,313.6,200.0,38.7,39.5,1.6,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 7:56:59 AM,0,0.0,0,0.0,65.0,1,190.0,1,66.2,65.9,8.0,1.0,8.2,0.0,0.0,967.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.3,1.0,0.9,1.0,0.0,0.0,232.4,240.7,24.4,24.4,1.4,1.5,0.0,0.0,438.9,412.9,30.8,29.7,2.0,2.0,0.0,0.0,210.0,213.1,19.9,19.9,2.0,2.0,0.0,0.0,3.5,1242.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.9,0.0,176.6,144.7,20.0,17.6,1.3,1.0,0.0,0.0,328.2,370.7,79.4,80.0,1.5,1.5,5.4,7.0,478.0,404.8,64.1,55.6,2.6,2.0,0.0,0.0,110.6,102.8,14.3,12.8,2.4,2.0,1.3,4.0,3.5,965.5,0.0,100.0,100.0,0.7,53.7,0.0,0.0,0.3,1.0,0.0,0.0,176.9,100.0,38.7,85.5,0.8,1.0,0.0,0.0,10.2,100.0,1.8,1.0,1.5,1.5,0.0,0.0,267.8,100.0,29.6,1.0,2.0,2.0,0.0,0.0,321.8,200.0,38.7,38.0,1.6,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:57:59 AM,0,0.0,0,0.0,65.0,1,184.0,1,58.7,59.9,8.0,1.0,8.2,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,263.4,100.0,32.1,32.5,0.8,1.0,0.0,0.0,242.0,225.3,25.7,25.1,1.4,1.5,0.0,0.0,418.1,434.2,30.1,31.6,2.0,2.0,0.0,0.0,189.0,194.6,17.1,17.7,2.1,2.0,0.0,0.0,3.5,1275.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.8,0.0,191.2,189.4,22.9,22.9,1.3,1.0,0.0,0.0,313.6,226.2,61.1,59.2,1.6,1.5,5.4,7.0,415.3,330.0,42.1,39.7,2.5,2.0,0.0,0.0,196.7,179.4,25.4,25.1,2.4,2.0,1.3,4.0,3.5,510.3,0.0,100.0,100.0,0.7,53.9,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,1.0,0.0,0.0,11.3,100.0,2.8,24.0,1.4,1.5,0.0,0.0,0.6,100.0,1.4,30.5,2.2,2.0,0.0,0.0,287.9,200.0,37.6,37.5,1.7,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:58:59 AM,0,0.0,0,0.0,65.0,1,178.0,1,62.0,61.5,8.0,1.0,8.0,0.0,0.0,1089.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,191.8,100.0,32.1,32.5,0.9,1.0,0.0,0.0,236.8,225.9,30.4,30.0,1.4,1.5,0.0,0.0,404.0,399.4,36.4,36.1,2.0,2.0,0.0,0.0,144.1,125.6,17.6,16.0,2.1,2.0,0.0,0.0,3.6,1056.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.7,0.0,188.8,189.4,35.1,36.1,1.3,1.0,0.0,0.0,223.8,260.7,54.2,56.3,1.7,1.5,5.4,7.0,322.8,416.4,56.2,56.4,2.5,2.0,0.0,0.0,193.8,243.9,49.5,50.5,2.3,2.0,1.3,4.0,3.6,749.4,0.0,100.0,100.0,0.7,54.0,0.0,0.0,0.3,1.0,0.0,0.0,203.9,100.0,71.1,1.0,1.1,1.0,0.0,0.0,187.1,100.0,23.9,24.5,1.0,1.5,0.0,0.0,1.7,100.0,1.5,1.0,2.1,2.0,0.0,0.0,195.1,200.0,37.6,37.5,2.0,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 7:59:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,61.6,59.1,8.0,1.0,8.3,0.0,0.0,906.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.3,1.0,1.2,1.0,0.0,0.0,257.7,234.2,25.1,24.5,2.7,1.5,0.0,0.0,452.6,367.7,26.7,25.2,2.0,2.0,0.0,0.0,84.7,100.0,10.9,11.2,2.1,2.0,0.0,0.0,3.5,1591.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.7,0.0,264.7,189.4,29.7,28.2,1.3,1.0,0.0,0.0,326.6,265.7,57.8,54.9,1.6,1.5,5.4,7.0,487.4,421.8,73.0,67.9,2.4,2.0,0.0,0.0,323.4,226.3,50.2,47.2,2.3,2.0,1.3,4.0,3.5,481.2,0.0,100.0,100.0,0.7,54.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.3,1.0,0.0,0.0,253.5,100.0,23.9,24.5,1.1,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.0,2.0,0.0,0.0,0.2,200.0,0.9,1.0,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 8:00:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,61.7,62.9,8.0,1.0,8.1,0.0,0.0,1023.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,227.7,100.0,32.1,33.0,1.0,1.0,0.0,0.0,185.1,234.2,23.6,25.0,2.0,1.5,0.0,0.0,312.5,396.7,24.9,26.8,2.0,2.0,0.0,0.0,185.9,200.2,19.5,19.2,2.0,2.0,0.0,0.0,3.5,1077.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.6,0.0,183.7,189.4,25.2,26.1,1.3,1.0,0.0,0.0,260.5,362.9,56.4,57.2,1.6,1.5,5.4,7.0,375.1,389.9,51.2,56.2,2.3,2.0,0.0,0.0,147.8,100.0,19.3,16.3,2.3,2.0,1.3,4.0,3.5,925.7,0.0,100.0,100.0,0.7,54.2,0.0,0.0,0.3,1.0,0.0,0.0,97.1,100.0,30.5,30.5,1.3,1.0,0.0,0.0,216.1,100.0,23.9,24.5,1.3,1.5,0.0,0.0,227.7,100.0,31.0,31.5,1.7,2.0,0.0,0.0,229.3,200.0,38.2,38.5,2.1,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 8:01:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,58.2,59.0,8.0,1.0,8.2,0.0,0.0,998.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.3,1.0,0.9,1.0,0.0,0.0,227.7,234.2,25.1,24.3,1.6,1.5,0.0,0.0,442.5,428.2,32.1,32.9,2.0,2.0,0.0,0.0,249.0,246.4,22.2,21.3,2.0,2.0,0.0,0.0,3.5,1210.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.6,0.0,203.8,189.4,23.9,22.9,1.3,1.0,0.0,0.0,297.3,270.6,71.1,68.3,1.6,1.5,5.4,7.0,420.0,409.8,52.2,50.1,2.2,2.0,0.0,0.0,130.6,129.6,17.4,18.0,2.3,2.0,1.3,4.0,3.5,796.8,0.0,100.0,100.0,0.7,54.1,0.0,0.0,0.3,1.0,0.0,0.0,102.2,100.0,28.6,28.7,1.3,1.0,0.0,0.0,237.7,100.0,23.9,24.5,1.5,1.5,0.0,0.0,254.5,100.0,31.0,31.5,1.7,2.0,0.0,0.0,0.2,200.0,0.9,1.0,2.0,2.0,0.0,0.0,3.5,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:02:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,52.1,52.1,8.0,1.0,8.0,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,223.1,100.0,32.9,33.5,0.7,1.0,0.0,0.0,191.7,234.2,25.1,26.8,1.5,1.5,0.0,0.0,412.2,441.6,34.4,34.4,1.9,2.0,0.0,0.0,232.3,246.4,21.3,22.2,2.9,2.0,0.0,0.0,3.6,1031.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.5,0.0,180.1,189.4,25.2,25.2,1.1,1.0,0.0,0.0,246.2,216.8,50.9,49.8,1.6,1.5,5.4,7.0,336.1,340.5,42.4,41.4,2.3,2.0,0.0,0.0,135.0,221.0,22.4,21.6,2.2,2.0,1.3,4.0,3.6,626.5,0.0,100.0,100.0,0.7,55.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.3,1.0,0.0,0.0,61.7,100.0,15.6,19.7,2.8,1.5,0.0,0.0,217.1,100.0,31.0,31.5,1.9,2.0,0.0,0.0,178.7,200.0,37.8,39.5,1.8,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:03:59 AM,0,0.0,0,0.0,65.0,1,179.0,1,59.9,60.5,8.0,1.0,8.0,0.0,0.0,1309.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,211.6,100.0,32.9,33.5,0.8,1.0,0.0,0.0,232.6,234.2,28.8,29.0,1.5,1.5,0.0,0.0,486.1,469.3,40.5,41.6,2.0,2.0,0.0,0.0,245.4,246.4,24.1,24.0,2.5,2.0,0.0,0.0,3.6,1141.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,1.0,25.5,0.0,209.5,226.6,38.1,38.2,1.0,1.0,0.0,0.0,239.3,256.3,51.3,52.1,1.6,1.5,5.4,7.0,347.4,401.7,63.5,73.5,2.2,2.0,0.0,0.0,214.4,268.6,59.7,60.5,2.2,2.0,1.3,4.0,3.6,465.8,0.0,100.0,100.0,0.7,54.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.3,1.0,0.0,0.0,105.4,100.0,17.5,17.5,2.3,1.5,0.0,0.0,0.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,187.3,200.0,35.0,37.0,2.8,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:04:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,64.3,63.1,9.0,1.0,8.0,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,158.4,100.0,22.7,22.9,0.8,1.0,0.0,0.0,194.1,234.2,27.1,27.6,1.5,1.5,0.0,0.0,375.0,346.8,29.2,27.3,2.0,2.0,0.0,0.0,240.4,246.4,24.1,24.1,2.3,2.0,0.0,0.0,3.6,1130.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.4,0.0,212.5,209.4,45.0,45.0,1.0,1.0,0.0,0.0,233.4,278.2,77.3,80.0,1.5,1.5,5.4,7.0,338.3,421.4,80.4,80.0,2.1,2.0,0.0,0.0,209.7,249.2,80.6,80.0,3.2,2.0,1.3,4.0,3.6,810.7,0.0,100.0,100.0,0.7,54.6,0.0,0.0,0.3,1.0,0.0,0.0,225.8,100.0,86.2,87.0,1.3,1.0,0.0,0.0,6.6,100.0,1.7,1.0,2.1,1.5,0.0,0.0,210.0,100.0,31.2,1.0,1.9,2.0,0.0,0.0,185.0,200.0,37.2,38.1,2.3,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:05:59 AM,0,0.0,0,0.0,65.0,1,188.0,1,68.3,68.2,9.0,1.0,8.2,0.0,0.0,1080.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,108.1,100.0,15.5,15.5,0.8,1.0,0.0,0.0,221.4,217.5,24.4,24.4,1.4,1.5,0.0,0.0,411.7,383.3,27.3,26.7,2.0,2.0,0.0,0.0,254.0,246.4,20.0,20.0,2.3,2.0,0.0,0.0,3.6,1429.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.3,0.0,242.3,185.5,32.0,29.0,1.1,1.0,0.0,0.0,294.2,325.0,79.3,80.0,1.4,1.5,5.4,7.0,433.0,424.6,73.1,63.1,2.0,2.0,0.0,0.0,285.4,249.2,72.3,67.3,2.7,2.0,1.3,4.0,3.6,674.2,0.0,100.0,100.0,0.7,54.4,0.0,0.0,0.3,1.0,0.0,0.0,370.4,100.0,70.3,1.0,1.1,1.0,0.0,0.0,9.7,100.0,1.7,1.0,1.9,1.5,0.0,0.0,0.5,100.0,1.4,32.0,1.9,2.0,0.0,0.0,0.2,200.0,1.1,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 8:06:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,56.0,56.6,9.0,1.0,8.3,0.0,0.0,889.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.2,1.0,0.8,1.0,0.0,0.0,211.2,221.0,22.9,22.9,1.4,1.5,0.0,0.0,393.6,408.8,24.1,26.1,2.0,2.0,0.0,0.0,222.7,246.4,17.6,18.4,2.3,2.0,0.0,0.0,3.7,1434.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,25.3,0.0,178.7,162.4,19.0,17.8,1.1,1.0,0.0,0.0,337.6,301.0,61.8,60.2,1.4,1.5,5.3,7.0,452.8,396.3,44.6,36.5,2.0,2.0,0.0,0.0,341.1,249.2,49.9,44.2,2.4,2.0,1.3,4.0,3.7,651.2,0.0,100.0,100.0,0.7,54.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,9.9,100.0,1.7,1.0,1.6,1.5,0.0,0.0,291.3,100.0,31.6,31.0,1.8,2.0,0.0,0.0,123.2,200.0,29.0,40.0,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:07:59 AM,0,0.0,0,0.0,65.0,1,177.0,1,55.1,56.1,9.0,1.0,8.0,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,218.4,100.0,32.7,33.5,0.8,1.0,0.0,0.0,203.8,225.9,26.7,26.7,1.4,1.5,0.0,0.0,366.2,429.0,30.6,31.4,2.0,2.0,0.0,0.0,192.5,201.3,20.1,19.5,2.3,2.0,0.0,0.0,3.6,1046.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.2,0.0,161.9,173.3,22.9,21.3,1.1,1.0,0.0,0.0,233.7,230.2,31.6,30.2,2.4,1.5,5.3,7.0,306.5,285.2,31.1,29.1,2.0,2.0,0.0,0.0,227.9,249.2,33.4,35.9,2.5,2.0,1.3,4.0,3.6,827.6,0.0,100.0,100.0,0.7,54.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,215.8,100.0,24.4,25.0,1.4,1.5,0.0,0.0,241.2,100.0,31.6,1.0,2.0,2.0,0.0,0.0,245.1,200.0,39.1,39.0,1.8,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 8:08:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,62.7,62.7,9.0,1.0,8.0,0.0,0.0,1211.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,233.4,100.0,33.3,33.5,0.8,1.0,0.0,0.0,226.6,222.2,26.6,26.9,1.4,1.5,0.0,0.0,435.6,394.7,35.3,32.5,2.0,2.0,0.0,0.0,195.0,202.7,19.6,19.9,2.4,2.0,0.0,0.0,3.6,1133.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,25.1,0.0,195.9,257.2,31.1,36.1,1.0,1.0,0.0,0.0,230.4,230.2,32.1,32.1,1.9,1.5,5.3,7.0,336.3,333.7,43.4,44.6,2.0,2.0,0.0,0.0,239.0,249.2,50.5,51.0,2.5,2.0,1.3,4.0,3.6,618.8,0.0,100.0,100.0,0.7,54.2,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,1.0,1.1,1.0,0.0,0.0,218.1,100.0,24.4,25.0,1.3,1.5,0.0,0.0,0.5,100.0,1.4,31.0,2.1,2.0,0.0,0.0,246.2,200.0,36.0,1.0,2.0,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:09:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,62.5,63.0,9.0,1.0,8.3,0.0,0.0,1028.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.3,1.0,1.1,1.0,0.0,0.0,245.3,240.0,24.9,24.9,1.4,1.5,0.0,0.0,491.8,374.0,27.8,23.8,2.1,2.0,0.0,0.0,241.0,205.7,19.3,18.9,2.4,2.0,0.0,0.0,3.7,1533.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,25.1,0.0,300.5,247.3,44.7,43.2,1.0,1.0,0.0,0.0,264.1,230.2,28.8,26.9,1.7,1.5,5.3,7.0,457.5,431.7,60.5,56.3,2.0,2.0,0.0,0.0,317.8,249.2,49.8,42.1,2.6,2.0,1.3,4.0,3.7,493.2,0.0,100.0,100.0,0.7,54.7,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,2.0,1.0,1.1,1.0,0.0,0.0,266.5,100.0,24.4,25.0,1.3,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.0,2.0,0.0,0.0,0.1,200.0,1.5,39.0,2.1,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:10:59 AM,0,0.0,0,0.0,65.0,1,179.0,1,56.6,59.6,9.0,1.0,8.1,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,240.8,100.0,33.3,34.0,1.1,1.0,0.0,0.0,213.4,232.5,26.9,28.0,1.4,1.5,0.0,0.0,315.7,350.2,24.1,24.1,2.1,2.0,0.0,0.0,162.1,183.2,17.0,17.7,2.4,2.0,0.0,0.0,3.7,1171.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.0,0.0,200.0,168.8,26.0,24.0,1.1,1.0,0.0,0.0,213.0,230.2,28.1,29.6,1.5,1.5,5.3,7.0,384.1,358.4,64.8,59.4,2.0,2.0,0.0,0.0,232.1,250.8,32.2,38.3,2.6,2.0,1.3,4.0,3.7,707.9,0.0,100.0,100.0,0.7,54.3,0.0,0.0,0.3,1.0,0.0,0.0,279.3,100.0,73.3,1.0,1.1,1.0,0.0,0.0,189.8,100.0,18.1,1.0,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.0,2.0,0.0,0.0,0.1,200.0,1.6,1.0,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 8:11:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,49.3,49.8,9.0,1.0,8.3,0.0,0.0,777.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.2,1.0,0.9,1.0,0.0,0.0,200.4,242.0,22.9,25.0,1.4,1.5,0.0,0.0,361.8,430.4,23.1,23.5,2.0,2.0,0.0,0.0,145.5,168.1,14.7,15.4,2.5,2.0,0.0,0.0,3.7,1203.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,25.0,0.0,136.9,157.0,17.0,21.3,1.2,1.0,0.0,0.0,253.6,230.2,25.7,22.4,1.4,1.5,5.2,7.0,462.5,335.1,45.2,43.1,2.0,2.0,0.0,0.0,243.2,196.0,24.3,22.4,2.6,2.0,1.3,4.0,3.7,846.0,0.0,100.0,100.0,0.7,53.4,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.9,86.5,1.0,1.0,0.0,0.0,16.0,100.0,7.8,25.0,1.7,1.5,0.0,0.0,310.6,100.0,32.4,31.5,1.8,2.0,0.0,0.0,337.8,200.0,39.7,39.5,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:12:59 AM,0,0.0,0,0.0,65.0,1,177.0,1,61.9,61.7,9.0,1.0,8.0,0.0,0.0,1148.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,211.8,100.0,34.2,34.5,0.8,1.0,0.0,0.0,235.9,241.8,30.0,31.2,1.4,1.5,0.0,0.0,401.0,435.0,35.6,36.5,2.0,2.0,0.0,0.0,156.0,157.9,20.3,20.3,2.5,2.0,0.0,0.0,3.6,1007.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,25.0,0.0,167.4,162.5,28.2,28.1,1.2,1.0,0.0,0.0,208.3,230.2,34.2,34.9,1.4,1.5,5.2,7.0,316.4,335.1,42.3,42.9,2.0,2.0,0.0,0.0,186.9,190.3,31.4,31.4,2.8,2.0,1.3,4.0,3.6,745.1,0.0,100.0,100.0,0.7,52.8,0.0,0.0,0.3,1.0,0.0,0.0,138.6,100.0,34.3,1.0,1.1,1.0,0.0,0.0,6.3,100.0,1.8,1.0,1.6,1.5,0.0,0.0,211.0,100.0,31.6,31.5,1.6,2.0,0.0,0.0,221.0,200.0,39.7,39.0,1.9,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 8:13:59 AM,0,0.0,0,0.0,65.0,1,187.0,1,66.4,66.3,9.0,1.0,8.1,0.0,0.0,1207.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,245.6,100.0,34.2,34.5,0.9,1.0,0.0,0.0,219.9,226.3,26.8,26.8,1.4,1.5,0.0,0.0,443.8,396.7,33.3,32.9,1.9,2.0,0.0,0.0,170.4,163.6,17.6,17.3,2.6,2.0,0.0,0.0,3.7,1233.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,24.9,0.0,241.2,258.3,49.1,50.0,1.1,1.0,0.0,0.0,259.4,294.4,63.3,63.2,1.3,1.5,5.1,7.0,347.4,335.1,46.0,44.1,2.0,2.0,0.0,0.0,238.9,236.6,49.0,49.5,2.7,2.0,1.3,4.0,3.7,689.6,0.0,100.0,100.0,0.7,53.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.3,1.0,0.0,0.0,9.4,100.0,1.8,1.0,1.6,1.5,0.0,0.0,239.0,100.0,31.6,31.5,1.7,2.0,0.0,0.0,263.3,200.0,39.8,39.0,2.0,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 8:14:59 AM,0,0.0,0,0.0,65.0,1,184.0,1,59.7,59.7,9.0,1.0,8.3,0.0,0.0,902.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.2,1.0,1.2,1.0,0.0,0.0,202.3,213.1,22.9,22.5,1.5,1.5,0.0,0.0,457.2,377.8,27.0,25.0,1.9,2.0,0.0,0.0,170.7,126.1,15.8,12.8,2.5,2.0,0.0,0.0,3.6,1565.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.8,0.0,339.5,201.4,60.9,58.1,1.1,1.0,0.0,0.0,326.8,304.7,77.0,75.5,1.1,1.5,5.0,7.0,416.9,335.1,37.7,33.4,2.0,2.0,0.0,0.0,299.8,231.0,37.4,35.9,2.7,2.0,1.3,4.0,3.6,528.6,0.0,100.0,100.0,0.7,53.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,1.0,0.0,0.0,10.4,100.0,1.8,1.0,1.4,1.5,0.0,0.0,291.2,100.0,31.6,31.5,1.7,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.2,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 8:15:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,54.4,53.7,9.0,1.0,8.1,0.0,0.0,952.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,248.4,100.0,34.6,34.5,1.1,1.0,0.0,0.0,181.2,226.1,24.3,25.4,1.5,1.5,0.0,0.0,287.5,393.6,23.1,24.5,1.9,2.0,0.0,0.0,96.0,103.2,13.5,14.2,2.6,2.0,0.0,0.0,3.6,1056.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,1.0,24.8,0.0,210.8,134.2,28.0,26.7,1.2,1.0,0.0,0.0,257.2,288.5,48.9,47.9,1.2,1.5,5.0,7.0,284.9,335.1,28.4,30.5,2.0,2.0,0.0,0.0,176.7,177.8,23.4,24.2,2.7,2.0,1.3,4.0,3.6,803.1,0.0,100.0,100.0,0.7,7.2,0.0,0.0,0.3,1.0,0.0,0.0,171.6,100.0,47.2,88.5,0.8,1.0,0.0,0.0,239.1,100.0,25.6,26.0,1.4,1.5,0.0,0.0,0.5,100.0,1.4,1.0,1.7,2.0,0.0,0.0,227.1,200.0,33.1,1.0,2.1,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:16:59 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.8,52.0,9.0,1.0,8.5,0.0,0.0,896.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.2,1.0,1.0,1.0,0.0,0.0,236.8,238.7,23.2,23.2,1.5,1.5,0.0,0.0,440.5,383.3,24.8,23.2,1.9,2.0,0.0,0.0,113.4,114.5,12.0,12.0,2.5,2.0,0.0,0.0,3.6,1336.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.8,0.0,135.0,133.5,15.9,15.9,1.3,1.0,0.0,0.0,395.4,268.5,42.6,34.9,1.2,1.5,4.9,7.0,426.6,335.1,31.2,26.5,2.1,2.0,0.0,0.0,207.4,148.5,19.3,15.8,2.8,2.0,1.3,4.0,3.6,589.9,0.0,100.0,100.0,0.7,33.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,0.9,1.0,0.0,0.0,11.8,100.0,1.9,1.0,1.5,1.5,0.0,0.0,308.9,100.0,30.8,30.5,1.7,2.0,0.0,0.0,0.1,200.0,1.5,1.0,2.0,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.5,8.4,8.4
3/25/2020 8:17:59 AM,0,0.0,0,0.0,65.0,1,171.0,1,50.0,49.2,9.0,1.0,8.1,0.0,0.0,1021.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,258.5,100.0,34.5,34.0,0.7,1.0,0.0,0.0,208.3,261.2,25.7,25.8,1.4,1.5,0.0,0.0,309.7,446.7,25.4,29.2,2.0,2.0,0.0,0.0,91.5,112.4,12.9,13.7,2.5,2.0,0.0,0.0,3.6,919.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.7,0.0,167.4,221.0,25.4,30.0,1.3,1.0,0.0,0.0,204.4,250.7,26.9,31.9,1.4,1.5,4.9,7.0,265.4,411.1,28.4,33.4,2.0,2.0,0.0,0.0,149.4,199.2,22.4,27.4,2.8,2.0,1.3,4.0,3.6,761.6,0.0,100.0,100.0,0.7,35.8,0.0,0.0,0.3,1.0,0.0,0.0,275.5,100.0,56.9,1.0,1.2,1.0,0.0,0.0,259.0,100.0,26.0,26.0,1.4,1.5,0.0,0.0,0.5,100.0,1.4,1.0,1.7,2.0,0.0,0.0,0.1,200.0,2.4,39.0,1.9,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:18:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,57.4,57.4,9.0,1.0,8.1,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,242.1,100.0,34.6,34.0,0.8,1.0,0.0,0.0,269.2,232.7,30.6,25.6,1.4,1.5,0.0,0.0,408.7,370.8,33.5,32.1,2.0,2.0,0.0,0.0,106.2,100.0,14.3,14.0,2.4,2.0,0.0,0.0,3.6,1217.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.7,0.0,234.7,252.2,51.2,55.0,1.2,1.0,0.0,0.0,243.7,262.2,54.2,57.9,1.5,1.5,4.9,7.0,363.3,310.1,78.3,64.4,2.1,2.0,0.0,0.0,223.8,201.1,42.6,39.6,2.7,2.0,1.3,4.0,3.6,437.4,0.0,100.0,100.0,0.7,37.3,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.5,1.0,0.0,0.0,6.0,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.5,100.0,1.5,1.0,1.7,2.0,0.0,0.0,236.9,200.0,39.1,40.0,1.7,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:19:59 AM,0,0.0,0,0.0,65.0,1,172.0,1,49.4,52.4,9.0,1.0,8.0,0.0,0.0,716.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.2,1.0,1.2,1.0,0.0,0.0,201.8,215.7,25.1,25.6,1.5,1.5,0.0,0.0,367.8,362.8,26.0,25.2,2.0,2.0,0.0,0.0,88.5,100.0,12.6,13.9,2.3,2.0,0.0,0.0,3.6,1201.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.6,0.0,247.2,270.9,66.1,67.4,1.2,1.0,0.0,0.0,251.4,318.1,79.4,80.0,1.4,1.5,5.0,7.0,348.5,312.0,55.5,46.2,2.1,2.0,0.0,0.0,211.3,184.3,32.1,30.6,2.7,2.0,1.3,4.0,3.6,832.2,0.0,100.0,100.0,0.7,49.5,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,235.5,100.0,26.0,26.5,1.5,1.5,0.0,0.0,210.5,100.0,30.5,1.0,1.7,2.0,0.0,0.0,235.3,200.0,39.1,40.0,1.7,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:20:59 AM,0,0.0,0,0.0,65.0,1,165.0,1,47.1,46.2,9.0,1.0,8.1,0.0,0.0,977.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,246.4,100.0,34.1,34.5,1.1,1.0,0.0,0.0,218.0,206.4,27.2,25.7,1.4,1.5,0.0,0.0,344.8,362.8,25.7,27.2,2.0,2.0,0.0,0.0,5.1,100.0,1.4,1.0,2.2,2.0,0.0,0.0,3.6,1146.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.5,0.0,235.9,132.6,36.1,28.8,1.2,1.0,0.0,0.0,261.6,354.3,79.4,80.0,1.4,1.5,5.0,7.0,372.7,371.7,62.1,70.9,1.9,2.0,0.0,0.0,164.9,135.4,21.2,19.7,2.7,2.0,1.3,4.0,3.6,449.3,0.0,100.0,100.0,0.7,53.8,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.0,1.0,0.0,0.0,8.2,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,1.6,2.0,0.0,0.0,253.3,200.0,39.1,40.0,1.9,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 8:21:59 AM,0,0.0,0,0.0,65.0,1,161.0,1,44.4,43.9,9.0,1.0,8.0,0.0,0.0,599.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.2,1.0,1.1,1.0,0.0,0.0,196.5,230.6,27.2,29.9,1.4,1.5,0.0,0.0,326.4,362.8,27.4,29.2,2.0,2.0,0.0,0.0,5.1,100.0,1.4,20.5,2.0,2.0,0.0,0.0,3.6,1001.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.5,0.0,166.8,169.9,25.0,25.9,1.2,1.0,0.0,0.0,235.4,271.3,79.4,80.0,1.3,1.5,5.0,7.0,337.7,363.8,76.3,76.4,1.9,2.0,0.0,0.0,125.8,132.0,18.6,18.2,2.7,2.0,1.3,4.0,3.6,816.8,0.0,100.0,100.0,0.7,53.3,0.0,0.0,0.3,1.0,0.0,0.0,213.4,100.0,79.6,1.0,0.7,1.0,0.0,0.0,232.9,100.0,26.6,27.0,1.3,1.5,0.0,0.0,196.0,100.0,30.7,31.0,1.5,2.0,0.0,0.0,0.7,200.0,2.6,1.0,2.1,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:22:59 AM,0,0.0,0,0.0,65.0,1,167.0,1,53.0,52.2,9.0,1.0,8.0,0.0,0.0,874.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.7,100.0,11.4,34.5,0.9,1.0,0.0,0.0,243.0,249.8,29.2,29.2,1.4,1.5,0.0,0.0,370.0,362.8,31.6,29.1,2.0,2.0,0.0,0.0,188.9,100.0,20.3,21.0,1.8,2.0,0.0,0.0,3.6,1056.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.5,0.0,189.7,186.0,30.9,29.3,1.1,1.0,0.0,0.0,245.0,293.5,79.4,80.0,1.2,1.5,5.0,7.0,357.0,383.7,80.4,80.0,1.9,2.0,0.0,0.0,160.5,161.5,25.5,25.5,2.6,2.0,1.3,4.0,3.6,718.6,0.0,100.0,100.0,0.6,52.6,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,3.3,90.0,1.0,1.0,0.0,0.0,247.3,100.0,26.6,1.0,1.5,1.5,0.0,0.0,204.9,100.0,30.7,31.0,1.5,2.0,0.0,0.0,123.7,200.0,33.1,40.5,2.1,2.0,0.0,0.0,3.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:23:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,59.4,59.0,9.0,1.0,8.0,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,214.0,100.0,34.5,35.0,0.7,1.0,0.0,0.0,210.5,223.2,27.2,27.6,1.4,1.5,0.0,0.0,364.5,362.8,33.5,35.3,2.0,2.0,0.0,0.0,187.6,100.0,21.2,21.5,1.7,2.0,0.0,0.0,3.7,1077.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.4,0.0,213.8,274.7,57.1,57.1,1.1,1.0,0.0,0.0,227.9,309.7,79.4,80.0,1.3,1.5,5.0,7.0,330.5,316.1,74.0,73.2,2.0,2.0,0.0,0.0,178.3,161.2,31.2,29.6,2.6,2.0,1.3,4.0,3.7,663.4,0.0,100.0,100.0,0.7,54.0,0.0,0.0,0.3,1.0,0.0,0.0,231.0,100.0,90.5,91.5,1.0,1.0,0.0,0.0,7.7,100.0,1.8,27.0,1.6,1.5,0.0,0.0,196.8,100.0,30.7,31.0,1.7,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.0,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 8:24:59 AM,0,0.0,0,0.0,65.0,1,184.0,1,61.2,62.1,9.0,1.0,8.1,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,263.1,100.0,34.5,35.0,1.0,1.0,0.0,0.0,218.8,220.2,24.9,24.2,1.4,1.5,0.0,0.0,441.0,362.8,33.5,30.4,2.0,2.0,0.0,0.0,226.6,100.0,21.2,21.5,1.6,2.0,0.0,0.0,3.7,1292.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.4,0.0,277.3,221.4,79.1,69.2,1.1,1.0,0.0,0.0,273.5,314.0,79.4,80.0,1.3,1.5,4.9,7.0,398.7,426.6,70.1,80.0,1.9,2.0,0.0,0.0,188.0,112.7,23.2,21.4,2.5,2.0,1.3,4.0,3.7,443.7,0.0,100.0,100.0,0.6,55.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.3,1.0,0.0,0.0,7.1,100.0,1.8,1.0,1.5,1.5,0.0,0.0,235.0,100.0,30.7,31.0,1.9,2.0,0.0,0.0,0.1,200.0,5.6,41.0,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:25:59 AM,0,0.0,0,0.0,65.0,1,178.0,1,54.7,55.6,9.0,1.0,8.2,0.0,0.0,952.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.2,1.0,1.3,1.0,0.0,0.0,241.6,233.1,25.0,24.4,1.3,1.5,0.0,0.0,390.3,316.5,25.1,23.5,2.1,2.0,0.0,0.0,250.9,100.0,21.2,21.5,1.7,2.0,0.0,0.0,3.7,1351.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.3,0.0,292.9,151.8,42.0,32.0,1.1,1.0,0.0,0.0,309.7,285.5,71.1,69.8,1.3,1.5,5.0,7.0,459.1,389.8,73.0,70.3,1.9,2.0,0.0,0.0,125.8,100.0,16.3,13.8,2.5,2.0,1.3,4.0,3.7,563.8,0.0,100.0,100.0,0.6,56.0,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.4,1.0,0.0,0.0,10.4,100.0,1.8,1.0,1.5,1.5,0.0,0.0,3.3,100.0,1.4,1.0,2.1,2.0,0.0,0.0,325.4,200.0,40.6,40.5,1.7,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:26:59 AM,0,0.0,0,0.0,65.0,1,164.0,1,45.2,44.6,9.0,1.0,8.1,0.0,0.0,818.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.2,1.0,1.0,1.0,0.0,0.0,227.1,248.1,27.2,28.3,1.3,1.5,0.0,0.0,298.1,319.0,23.1,23.6,2.0,2.0,0.0,0.0,222.4,100.0,21.2,21.5,1.8,2.0,0.0,0.0,3.7,1059.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.3,0.0,164.3,160.3,20.9,18.8,1.2,1.0,0.0,0.0,265.2,210.4,58.6,51.9,1.4,1.5,4.9,7.0,380.7,323.5,55.4,55.0,1.9,2.0,0.0,0.0,122.0,116.8,19.6,19.2,2.3,2.0,1.3,4.0,3.7,683.5,0.0,100.0,100.0,0.6,54.1,0.0,0.0,0.3,1.0,0.0,0.0,0.2,100.0,1.7,1.0,1.1,1.0,0.0,0.0,9.3,100.0,1.8,1.0,1.4,1.5,0.0,0.0,227.8,100.0,31.0,31.5,2.0,2.0,0.0,0.0,270.7,200.0,39.5,39.5,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:27:59 AM,0,0.0,0,0.0,65.0,1,166.0,1,49.2,48.5,9.0,1.0,8.0,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.2,35.5,0.9,1.0,0.0,0.0,222.9,243.9,28.7,30.3,1.3,1.5,0.0,0.0,354.1,409.4,31.5,32.3,1.8,2.0,0.0,0.0,199.5,100.0,21.2,21.5,1.9,2.0,0.0,0.0,3.8,1049.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.2,0.0,174.1,187.3,28.1,33.1,1.2,1.0,0.0,0.0,228.2,201.9,39.9,36.2,1.5,1.5,4.9,7.0,344.8,352.9,76.3,76.2,2.0,2.0,0.0,0.0,188.1,190.5,34.4,34.4,2.2,2.0,1.3,4.0,3.8,682.6,0.0,100.0,100.0,0.6,53.1,0.0,0.0,0.3,1.0,0.0,0.0,116.5,100.0,39.2,92.5,0.8,1.0,0.0,0.0,253.1,100.0,27.7,28.0,1.2,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.0,2.0,0.0,0.0,148.7,200.0,28.2,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
