DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 8:28:59 AM,0,0.0,0,0.0,65.0,1,170.0,1,55.7,58.7,9.0,1.0,7.9,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,200.0,100.0,35.3,36.0,0.7,1.0,0.0,0.0,240.2,250.5,31.9,31.9,1.3,1.5,0.0,0.0,416.3,444.8,40.2,41.4,1.8,2.0,0.0,0.0,190.3,100.0,22.3,17.3,2.0,2.0,0.0,0.0,3.9,982.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.2,0.0,192.6,295.3,45.0,50.0,1.1,1.0,0.0,0.0,208.3,298.6,52.2,57.2,1.4,1.5,4.9,7.0,308.1,420.4,80.5,80.0,2.0,2.0,0.0,0.0,171.8,177.8,36.6,39.0,2.1,2.0,1.3,4.0,3.9,568.3,0.0,100.0,100.0,0.6,52.0,0.0,0.0,0.3,1.0,0.0,0.0,0.4,100.0,1.6,1.0,0.8,1.0,0.0,0.0,230.6,100.0,27.7,28.0,1.3,1.5,0.0,0.0,199.3,100.0,32.5,32.5,1.8,2.0,0.0,0.0,0.1,200.0,6.6,39.5,2.1,2.0,0.0,0.0,3.9,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 8:29:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,64.6,65.2,9.0,1.0,8.0,0.0,0.0,1109.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,221.4,100.0,35.3,36.0,0.9,1.0,0.0,0.0,214.7,234.8,27.2,29.9,1.4,1.5,0.0,0.0,458.3,410.8,37.4,35.5,1.8,2.0,0.0,0.0,65.6,100.0,10.6,14.7,2.0,2.0,0.0,0.0,3.8,1093.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.2,0.0,214.3,255.4,67.7,80.0,1.0,1.0,0.0,0.0,224.9,333.8,81.5,80.0,1.3,1.5,4.9,7.0,328.3,463.7,80.5,80.0,1.9,2.0,0.0,0.0,180.7,138.8,32.2,30.2,2.1,2.0,1.3,4.0,3.8,829.1,0.0,100.0,100.0,0.6,52.4,0.0,0.0,0.3,1.0,0.0,0.0,205.1,100.0,88.9,94.5,1.0,1.0,0.0,0.0,247.0,100.0,27.7,28.0,1.4,1.5,0.0,0.0,214.3,100.0,32.5,32.5,1.8,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.0,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 8:30:59 AM,0,0.0,0,0.0,65.0,1,191.0,1,70.0,70.9,9.0,1.0,8.2,0.0,0.0,884.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.1,1.0,1.1,1.0,0.0,0.0,238.3,216.6,24.9,24.1,1.3,1.5,0.0,0.0,345.6,309.0,23.5,22.1,1.9,2.0,0.0,0.0,205.0,197.5,17.5,18.6,2.0,2.0,0.0,0.0,3.8,1370.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.1,0.0,302.4,167.8,61.8,60.8,1.0,1.0,0.0,0.0,300.3,305.6,81.1,80.0,1.2,1.5,4.8,7.0,440.6,419.9,73.0,70.5,1.8,2.0,0.0,0.0,165.2,116.8,19.2,16.0,2.1,2.0,1.3,4.0,3.8,927.2,0.0,100.0,100.0,0.6,53.7,0.0,0.0,0.3,1.0,0.0,0.0,360.5,100.0,67.0,1.0,1.2,1.0,0.0,0.0,9.1,100.0,1.8,1.0,1.8,1.5,0.0,0.0,283.7,100.0,32.5,32.5,1.9,2.0,0.0,0.0,0.1,200.0,1.6,1.0,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 8:31:59 AM,0,0.0,0,0.0,65.0,1,187.0,1,67.2,67.7,9.0,1.0,8.1,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,281.5,100.0,36.2,36.5,1.0,1.0,0.0,0.0,263.9,237.2,29.1,28.6,1.4,1.5,0.0,0.0,292.1,352.5,23.8,25.0,1.9,2.0,0.0,0.0,219.3,209.5,20.3,20.3,2.0,2.0,0.0,0.0,3.7,1222.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.1,0.0,229.0,179.9,29.9,28.3,1.1,1.0,0.0,0.0,277.3,267.2,70.4,61.9,1.2,1.5,4.8,7.0,384.3,375.9,50.1,48.1,1.8,2.0,0.0,0.0,174.3,173.3,25.5,26.6,2.0,2.0,1.3,4.0,3.7,692.4,0.0,100.0,100.0,0.6,54.2,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.6,1.0,1.2,1.0,0.0,0.0,267.5,100.0,22.5,1.0,1.8,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,283.1,200.0,39.9,40.0,1.7,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:32:59 AM,0,0.0,0,0.0,65.0,1,185.0,1,58.4,57.4,9.0,1.0,8.4,0.0,0.0,870.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,1.0,1.0,0.0,0.0,216.6,232.4,23.1,23.8,1.4,1.5,0.0,0.0,387.5,403.7,27.4,27.4,1.8,2.0,0.0,0.0,166.8,169.6,14.5,14.5,1.9,2.0,0.0,0.0,3.7,1258.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.1,0.0,157.3,157.4,17.9,17.6,1.2,1.0,0.0,0.0,305.0,258.5,31.3,28.7,1.4,1.5,4.8,7.0,422.6,360.9,35.1,32.9,1.9,2.0,0.0,0.0,218.4,198.6,22.2,22.0,2.0,2.0,1.3,4.0,3.7,867.3,0.0,100.0,100.0,0.6,53.1,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.6,1.0,1.2,1.0,0.0,0.0,10.4,100.0,1.7,1.0,1.9,1.5,0.0,0.0,302.2,100.0,31.6,31.5,2.2,2.0,0.0,0.0,361.8,200.0,37.8,37.5,1.9,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:33:59 AM,0,0.0,0,0.0,65.0,1,175.0,1,48.7,49.6,10.0,1.0,8.4,0.0,0.0,1369.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,352.3,100.0,36.6,35.5,0.9,1.0,0.0,0.0,280.7,252.7,25.3,25.1,1.5,1.5,0.0,0.0,462.4,466.6,30.8,32.3,1.8,2.0,0.0,0.0,76.9,169.6,10.5,10.7,1.9,2.0,0.0,0.0,3.7,1110.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.1,0.0,193.2,182.7,23.9,23.8,1.4,1.0,0.0,0.0,214.6,186.3,20.7,19.0,1.4,1.5,4.7,7.0,326.3,296.0,25.1,24.0,2.1,2.0,0.0,0.0,221.2,196.0,22.2,21.1,2.0,2.0,1.3,4.0,3.7,265.1,0.0,100.0,100.0,0.6,52.6,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.6,1.0,1.2,1.0,0.0,0.0,10.9,100.0,1.7,1.0,1.7,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,0.1,200.0,1.1,1.0,2.1,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:34:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,50.8,51.3,10.0,1.0,8.6,0.0,0.0,986.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,1.3,1.0,0.0,0.0,228.1,225.8,22.5,22.5,1.6,1.5,0.0,0.0,421.2,365.8,22.4,21.1,1.8,2.0,0.0,0.0,274.8,255.5,19.6,19.4,2.0,2.0,0.0,0.0,3.8,1297.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.0,0.0,258.9,235.4,25.8,24.0,1.2,1.0,0.0,0.0,277.1,317.6,23.9,25.5,1.5,1.5,4.7,7.0,399.2,381.6,27.1,25.8,2.1,2.0,0.0,0.0,156.0,153.9,16.2,16.2,2.0,2.0,1.3,4.0,3.8,628.1,0.0,100.0,100.0,0.9,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.6,1.0,1.2,1.0,0.0,0.0,12.1,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,354.4,200.0,36.3,36.0,2.2,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.6,8.4,8.5
3/25/2020 8:35:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,53.9,53.7,10.0,1.0,8.1,0.0,0.0,642.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,1.1,1.0,0.0,0.0,200.6,222.1,25.7,26.4,1.6,1.5,0.0,0.0,296.3,332.1,25.0,25.6,2.0,2.0,0.0,0.0,68.6,191.3,10.8,15.8,2.0,2.0,0.0,0.0,3.7,1143.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,24.0,0.0,223.3,228.9,34.2,38.1,1.2,1.0,0.0,0.0,243.7,259.8,36.1,37.9,1.5,1.5,4.7,7.0,344.8,427.3,41.4,42.0,2.2,2.0,0.0,0.0,185.7,196.2,26.4,31.4,2.0,2.0,1.3,4.0,3.7,956.3,0.0,100.0,100.0,0.6,51.8,0.0,0.0,0.3,1.0,0.0,0.0,238.0,100.0,44.6,1.0,1.2,1.0,0.0,0.0,294.6,100.0,27.9,1.0,1.1,1.5,0.0,0.0,232.3,100.0,31.0,31.5,1.8,2.0,0.0,0.0,0.1,200.0,1.2,1.0,2.2,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:36:59 AM,0,0.0,0,0.0,65.0,1,173.0,1,47.3,47.7,10.0,1.0,8.3,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,199.4,100.0,27.8,34.0,0.9,1.0,0.0,0.0,221.8,239.6,23.6,24.2,1.6,1.5,0.0,0.0,377.3,352.6,25.6,23.3,1.9,2.0,0.0,0.0,218.0,148.3,18.1,10.0,2.1,2.0,0.0,0.0,3.7,1279.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.9,0.0,180.3,159.1,19.1,18.0,1.3,1.0,0.0,0.0,310.0,333.9,40.1,40.4,1.4,1.5,4.7,7.0,459.6,359.7,44.1,35.1,2.1,2.0,0.0,0.0,246.5,224.0,25.2,23.4,2.0,2.0,1.3,4.0,3.7,438.1,0.0,100.0,100.0,0.6,51.4,0.0,0.0,0.3,1.0,0.0,0.0,150.5,100.0,33.3,95.0,1.3,1.0,0.0,0.0,9.9,100.0,1.7,27.5,1.2,1.5,0.0,0.0,0.5,100.0,1.4,1.0,1.7,2.0,0.0,0.0,0.1,200.0,1.1,1.0,2.1,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:37:59 AM,0,0.0,0,0.0,65.0,1,167.0,1,49.0,49.6,10.0,1.0,8.0,0.0,0.0,906.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.1,1.0,0.8,1.0,0.0,0.0,250.1,261.2,29.9,29.5,1.5,1.5,0.0,0.0,451.4,497.5,36.7,38.3,1.9,2.0,0.0,0.0,128.6,141.3,15.9,16.0,2.2,2.0,0.0,0.0,3.7,1005.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.8,0.0,144.5,159.3,22.3,25.5,1.3,1.0,0.0,0.0,242.8,277.4,78.4,80.0,1.5,1.5,4.7,7.0,324.1,310.4,45.0,43.8,2.2,2.0,0.0,0.0,190.4,157.0,31.3,28.5,2.0,2.0,1.3,4.0,3.7,705.0,0.0,100.0,100.0,0.6,50.4,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,262.5,100.0,27.8,28.0,1.2,1.5,0.0,0.0,232.0,100.0,32.5,32.0,1.6,2.0,0.0,0.0,42.2,200.0,22.9,36.0,1.8,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:38:59 AM,0,0.0,0,0.0,65.0,1,174.0,1,56.4,57.5,10.0,1.0,8.0,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,203.7,100.0,34.4,35.0,0.7,1.0,0.0,0.0,225.6,232.2,29.9,29.9,1.5,1.5,0.0,0.0,427.8,451.3,38.5,39.3,1.9,2.0,0.0,0.0,212.2,117.3,22.9,19.9,2.2,2.0,0.0,0.0,3.8,1040.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.8,0.0,195.6,271.4,39.1,40.1,1.1,1.0,0.0,0.0,224.0,269.5,78.4,79.0,1.5,1.5,4.7,7.0,309.7,390.3,56.5,55.7,2.1,2.0,0.0,0.0,184.6,166.7,36.6,34.5,2.0,2.0,1.3,4.0,3.8,615.8,0.0,100.0,100.0,0.6,51.4,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,246.4,100.0,27.8,28.0,1.3,1.5,0.0,0.0,212.8,100.0,32.5,32.0,1.6,2.0,0.0,0.0,0.1,200.0,1.5,1.0,1.6,2.0,0.0,0.0,3.8,7.3,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 8:39:59 AM,0,0.0,0,0.0,65.0,1,176.0,1,62.4,61.7,10.0,1.0,8.0,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,222.7,100.0,34.4,35.0,0.7,1.0,0.0,0.0,241.9,226.3,29.9,29.9,1.4,1.5,0.0,0.0,407.8,340.7,30.9,30.2,2.1,2.0,0.0,0.0,167.1,130.1,18.8,19.5,2.2,2.0,0.0,0.0,3.8,1156.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.8,0.0,224.1,283.9,76.1,76.3,1.0,1.0,0.0,0.0,235.6,299.0,79.3,80.0,1.4,1.5,4.7,7.0,338.5,353.5,80.3,80.0,2.1,2.0,0.0,0.0,200.1,193.1,38.5,37.6,2.0,2.0,1.3,4.0,3.8,603.6,0.0,100.0,100.0,0.6,53.1,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.1,1.0,0.0,0.0,36.1,100.0,6.8,1.0,1.6,1.5,0.0,0.0,226.7,100.0,32.5,32.0,1.7,2.0,0.0,0.0,182.0,200.0,38.0,38.5,1.5,2.0,0.0,0.0,3.8,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:40:59 AM,0,0.0,0,0.0,65.0,1,183.0,1,63.4,63.4,10.0,1.0,8.1,0.0,0.0,828.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,1.0,0.0,0.0,156.7,100.0,19.9,1.0,1.1,1.0,0.0,0.0,195.7,219.0,24.3,24.4,1.4,1.5,0.0,0.0,300.6,316.4,23.3,23.1,2.1,2.0,0.0,0.0,131.6,141.7,16.0,16.4,2.2,2.0,0.0,0.0,3.6,1238.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.8,0.0,242.6,201.2,50.8,41.0,1.1,1.0,0.0,0.0,252.8,303.4,81.1,80.0,1.4,1.5,4.7,7.0,367.7,379.2,70.9,68.2,2.0,2.0,0.0,0.0,229.5,239.7,48.5,48.5,2.0,2.0,1.3,4.0,3.6,935.4,0.0,100.0,100.0,0.6,54.3,0.0,0.0,0.3,1.0,0.0,0.0,131.0,100.0,39.1,95.0,0.8,1.0,0.0,0.0,169.8,100.0,22.7,28.5,1.8,1.5,0.0,0.0,247.7,100.0,32.5,32.0,1.9,2.0,0.0,0.0,223.0,200.0,38.0,38.5,1.4,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:41:59 AM,0,0.0,0,0.0,65.0,1,181.0,1,58.5,59.6,10.0,1.0,8.4,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,3.3,100.0,11.3,35.0,1.3,1.0,0.0,0.0,225.1,224.2,23.4,23.4,1.4,1.5,0.0,0.0,412.5,421.6,25.2,26.1,2.1,2.0,0.0,0.0,76.9,110.6,10.8,10.7,2.2,2.0,0.0,0.0,3.6,1508.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.8,0.0,186.9,130.0,19.9,18.3,1.2,1.0,0.0,0.0,357.2,281.5,81.1,71.1,1.3,1.5,4.7,7.0,524.5,361.7,72.1,65.0,2.0,2.0,0.0,0.0,272.2,155.3,27.4,25.7,2.1,2.0,1.3,4.0,3.6,598.0,0.0,100.0,100.0,0.9,53.5,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.7,1.0,0.9,1.0,0.0,0.0,9.6,100.0,1.9,1.0,1.9,1.5,0.0,0.0,2.7,100.0,1.5,1.0,2.1,2.0,0.0,0.0,339.3,200.0,38.0,38.0,1.5,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 8:42:59 AM,0,0.0,0,0.0,65.0,1,172.0,1,50.9,53.9,9.0,1.0,8.1,0.0,0.0,749.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.1,1.0,1.1,1.0,0.0,0.0,228.4,234.0,27.2,29.4,1.5,1.5,0.0,0.0,357.9,442.8,29.3,30.4,2.0,2.0,0.0,0.0,89.1,113.3,12.6,14.2,2.1,2.0,0.0,0.0,3.7,1021.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.7,0.0,137.9,185.4,20.2,25.3,1.2,1.0,0.0,0.0,262.6,236.3,52.9,51.2,1.4,1.5,4.7,7.0,364.7,335.0,44.1,41.1,2.0,2.0,0.0,0.0,153.0,172.6,19.6,24.6,2.1,2.0,1.3,4.0,3.7,977.7,0.0,100.0,100.0,0.6,54.7,0.0,0.0,0.3,1.0,0.0,0.0,304.8,100.0,91.8,94.0,1.0,1.0,0.0,0.0,9.6,100.0,1.8,1.0,1.9,1.5,0.0,0.0,242.1,100.0,32.6,32.5,2.2,2.0,0.0,0.0,224.5,200.0,36.5,36.5,1.7,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.1,8.0,7.9
3/25/2020 8:43:59 AM,0,0.0,0,0.0,65.0,1,173.0,1,54.4,54.0,9.0,1.0,8.2,0.0,0.0,963.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,1.0,1.0,0.0,0.0,235.3,221.4,25.9,25.3,1.5,1.5,0.0,0.0,488.2,428.0,34.9,32.4,2.0,2.0,0.0,0.0,130.8,122.8,15.4,15.4,2.1,2.0,0.0,0.0,3.7,1261.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.7,0.0,239.3,223.1,35.0,34.3,1.0,1.0,0.0,0.0,269.3,231.5,38.0,36.3,1.5,1.5,4.7,7.0,388.9,379.2,47.3,46.9,2.0,2.0,0.0,0.0,214.0,175.3,28.4,26.7,2.2,2.0,1.3,4.0,3.7,529.9,0.0,100.0,100.0,0.6,52.1,0.0,0.0,0.3,1.0,0.0,0.0,49.4,100.0,15.7,1.0,1.4,1.0,0.0,0.0,9.8,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,252.4,200.0,36.5,36.5,2.0,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:44:59 AM,0,0.0,0,0.0,65.0,1,170.0,1,46.7,47.2,9.0,1.0,8.2,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,279.8,100.0,34.0,34.5,0.7,1.0,0.0,0.0,247.1,239.1,27.3,28.4,1.5,1.5,0.0,0.0,378.7,350.2,25.2,24.2,2.0,2.0,0.0,0.0,204.4,186.4,20.5,20.8,2.0,2.0,0.0,0.0,3.6,1213.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.7,0.0,264.9,258.9,39.0,36.9,1.0,1.0,0.0,0.0,228.2,223.1,24.8,23.1,1.5,1.5,4.7,7.0,379.0,435.0,40.4,50.3,2.0,2.0,0.0,0.0,212.3,196.1,24.3,22.3,2.3,2.0,1.3,4.0,3.6,227.1,0.0,100.0,100.0,0.6,52.5,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.8,1.0,0.0,0.0,10.4,100.0,1.8,1.0,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,0.1,200.0,0.8,1.0,2.1,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:45:59 AM,0,0.0,0,0.0,65.0,1,165.0,1,47.3,50.3,9.0,1.0,8.0,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,217.0,100.0,34.0,1.0,1.1,1.0,0.0,0.0,215.2,230.4,28.7,29.4,1.5,1.5,0.0,0.0,287.7,370.3,25.4,26.4,2.0,2.0,0.0,0.0,163.7,168.4,20.2,18.8,2.0,2.0,0.0,0.0,3.6,1031.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.7,0.0,197.3,129.9,31.9,26.4,1.2,1.0,0.0,0.0,219.3,335.9,46.2,47.1,1.4,1.5,4.7,7.0,335.1,377.3,80.3,80.0,2.1,2.0,0.0,0.0,162.4,148.9,23.6,23.0,2.3,2.0,1.3,4.0,3.6,531.5,0.0,100.0,100.0,0.6,52.3,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.6,1.0,0.0,0.0,225.9,100.0,22.1,1.0,1.3,1.5,0.0,0.0,0.5,100.0,3.6,32.5,1.9,2.0,0.0,0.0,172.3,200.0,37.0,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 8:46:59 AM,0,0.0,0,0.0,65.0,1,165.0,1,42.3,43.7,10.0,1.0,8.4,0.0,0.0,864.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,34.5,1.2,1.0,0.0,0.0,241.3,228.2,24.5,26.6,1.5,1.5,0.0,0.0,431.7,382.9,27.5,25.4,1.9,2.0,0.0,0.0,79.1,100.0,10.6,11.4,2.0,2.0,0.0,0.0,3.6,1369.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.7,0.0,105.8,101.6,14.8,14.8,1.3,1.0,0.0,0.0,372.6,334.7,69.1,67.4,1.4,1.5,4.7,7.0,510.9,348.0,51.1,47.3,2.0,2.0,0.0,0.0,214.5,169.4,21.2,18.6,2.3,2.0,1.3,4.0,3.6,265.4,0.0,100.0,100.0,0.9,23.7,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.2,1.0,0.0,0.0,14.6,100.0,6.9,29.0,1.2,1.5,0.0,0.0,0.5,100.0,1.4,1.0,1.8,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.0,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 8:47:59 AM,0,0.0,0,0.0,65.0,1,164.0,1,49.0,48.6,10.0,1.0,7.9,0.0,0.0,819.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.1,1.0,1.0,1.0,0.0,0.0,210.5,236.8,29.0,30.3,1.4,1.5,0.0,0.0,385.8,462.2,35.3,38.0,1.9,2.0,0.0,0.0,148.2,141.1,18.4,18.1,1.9,2.0,0.0,0.0,3.6,981.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,176.0,209.9,34.2,34.2,1.1,1.0,0.0,0.0,219.6,306.5,79.5,80.0,1.4,1.5,4.7,7.0,319.1,414.3,80.5,80.0,2.1,2.0,0.0,0.0,150.5,168.6,26.6,27.0,2.2,2.0,1.3,4.0,3.6,761.0,0.0,100.0,100.0,0.6,36.2,0.0,0.0,0.3,1.0,0.0,0.0,29.0,100.0,17.8,94.5,0.8,1.0,0.0,0.0,250.2,100.0,28.7,29.5,1.2,1.5,0.0,0.0,210.3,100.0,33.0,33.5,1.8,2.0,0.0,0.0,145.8,200.0,38.2,39.0,1.8,2.0,0.0,0.0,3.6,7.3,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 8:48:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,56.9,56.9,10.0,1.0,7.9,0.0,0.0,969.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,0.9,1.0,0.0,0.0,234.4,214.2,28.7,27.8,1.4,1.5,0.0,0.0,425.6,365.9,37.6,36.3,1.9,2.0,0.0,0.0,211.0,210.2,22.9,22.9,1.9,2.0,0.0,0.0,3.7,1053.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,203.2,272.0,63.0,68.1,1.0,1.0,0.0,0.0,219.0,201.9,79.5,80.0,1.4,1.5,4.7,7.0,311.6,331.0,80.5,80.0,2.1,2.0,0.0,0.0,179.0,194.5,41.6,40.6,2.2,2.0,1.3,4.0,3.7,771.4,0.0,100.0,100.0,0.6,36.6,0.0,0.0,0.3,1.0,0.0,0.0,2.1,100.0,4.3,1.0,0.8,1.0,0.0,0.0,251.6,100.0,28.7,29.5,1.4,1.5,0.0,0.0,210.9,100.0,33.0,33.5,1.6,2.0,0.0,0.0,172.8,200.0,41.2,42.0,1.7,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 8:48:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,61.0,60.0,10.0,1.0,7.9,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,191.6,100.0,34.4,35.0,0.7,1.0,0.0,0.0,197.3,234.4,27.2,30.4,1.4,1.5,0.0,0.0,394.1,331.4,33.1,32.7,1.9,2.0,0.0,0.0,228.4,238.7,24.8,25.1,1.9,2.0,0.0,0.0,3.7,1015.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,202.4,244.3,78.0,78.7,1.0,1.0,0.0,0.0,209.4,238.5,66.3,66.9,1.4,1.5,4.8,7.0,306.1,403.7,80.5,80.0,2.0,2.0,0.0,0.0,179.9,194.4,58.5,58.9,2.2,2.0,1.3,4.0,3.7,737.1,0.0,100.0,100.0,0.6,39.6,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,8.3,95.0,0.9,1.0,0.0,0.0,243.4,100.0,28.7,29.5,1.5,1.5,0.0,0.0,208.9,100.0,33.0,33.5,1.7,2.0,0.0,0.0,172.6,200.0,42.1,43.0,1.7,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 8:49:31 AM,0,0.0,0,0.0,65.0,1,174.0,1,61.0,60.0,10.0,1.0,7.9,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,191.6,100.0,34.4,35.0,0.7,1.0,0.0,0.0,197.3,234.4,27.2,30.4,1.4,1.5,0.0,0.0,394.1,331.4,33.1,32.7,1.9,2.0,0.0,0.0,228.4,238.7,24.8,25.1,1.9,2.0,0.0,0.0,3.7,1015.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,202.4,244.3,78.0,78.7,1.0,1.0,0.0,0.0,209.4,238.5,66.3,66.9,1.4,1.5,4.8,7.0,306.1,403.7,80.5,80.0,2.0,2.0,0.0,0.0,179.9,194.4,58.5,58.9,2.2,2.0,1.3,4.0,3.7,737.1,0.0,100.0,100.0,0.6,39.6,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,8.3,95.0,0.9,1.0,0.0,0.0,243.4,100.0,28.7,29.5,1.5,1.5,0.0,0.0,208.9,100.0,33.0,33.5,1.7,2.0,0.0,0.0,172.6,200.0,42.1,43.0,1.7,2.0,0.0,0.0,3.7,7.3,7.2,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 8:50:31 AM,0,0.0,0,0.0,65.0,1,187.0,1,68.7,69.5,10.0,1.0,8.0,0.0,0.0,1138.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,218.9,100.0,34.4,35.0,0.7,1.0,0.0,0.0,217.5,234.0,27.1,27.7,1.5,1.5,0.0,0.0,370.5,366.4,29.0,28.0,1.9,2.0,0.0,0.0,209.7,199.5,20.4,19.9,1.9,2.0,0.0,0.0,3.8,1141.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,218.9,173.5,59.2,49.9,1.0,1.0,0.0,0.0,230.9,297.2,79.4,80.0,1.3,1.5,4.8,7.0,336.7,441.7,80.5,80.0,1.9,2.0,0.0,0.0,203.1,138.1,50.2,40.3,2.1,2.0,1.3,4.0,3.8,864.1,0.0,100.0,100.0,0.6,50.2,0.0,0.0,0.3,1.0,0.0,0.0,231.7,100.0,94.0,95.0,0.9,1.0,0.0,0.0,7.3,100.0,1.7,1.0,1.7,1.5,0.0,0.0,235.5,100.0,33.2,33.5,1.7,2.0,0.0,0.0,225.1,200.0,43.2,44.0,1.8,2.0,0.0,0.0,3.8,7.3,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:51:31 AM,0,0.0,0,0.0,65.0,1,196.0,1,77.8,78.7,10.0,1.0,8.1,0.0,0.0,1247.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,247.8,100.0,34.4,35.0,1.0,1.0,0.0,0.0,265.5,207.9,27.4,27.1,1.4,1.5,0.0,0.0,424.5,433.1,33.4,34.0,1.8,2.0,0.0,0.0,148.8,139.3,16.3,16.6,1.9,2.0,0.0,0.0,3.8,1195.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,191.7,138.8,26.0,23.9,1.1,1.0,0.0,0.0,256.9,325.1,79.4,80.0,1.3,1.5,4.8,7.0,376.0,434.4,80.5,80.0,1.9,2.0,0.0,0.0,226.4,166.1,37.2,34.6,2.1,2.0,1.3,4.0,3.8,899.5,0.0,100.0,100.0,0.6,55.9,0.0,0.0,0.3,1.0,0.0,0.0,164.2,100.0,34.1,1.0,1.3,1.0,0.0,0.0,16.5,100.0,2.1,1.0,1.7,1.5,0.0,0.0,252.3,100.0,33.0,33.5,1.8,2.0,0.0,0.0,277.0,200.0,43.3,44.0,1.8,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 8:52:31 AM,0,0.0,0,0.0,65.0,1,194.0,1,67.3,67.6,10.0,1.0,8.3,0.0,0.0,966.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,1.8,100.0,0.1,1.0,1.2,1.0,0.0,0.0,218.5,226.5,23.5,24.0,1.4,1.5,0.0,0.0,426.7,445.4,25.5,26.1,1.9,2.0,0.0,0.0,235.7,227.7,18.6,17.6,1.9,2.0,0.0,0.0,3.8,1391.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.6,0.0,180.0,177.0,19.9,19.9,1.1,1.0,0.0,0.0,338.4,260.6,66.1,62.2,1.2,1.5,4.8,7.0,489.4,345.6,62.1,57.1,1.8,2.0,0.0,0.0,204.5,159.5,21.3,19.3,2.0,2.0,1.3,4.0,3.8,911.9,0.0,100.0,100.0,0.6,54.7,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.7,1.0,0.0,0.0,10.7,100.0,1.7,1.0,1.8,1.5,0.0,0.0,303.9,100.0,32.0,1.0,2.0,2.0,0.0,0.0,392.8,200.0,42.5,41.5,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 8:53:31 AM,0,0.0,0,0.0,65.0,1,190.0,1,56.4,57.4,10.0,1.0,8.7,0.0,0.0,1088.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,1.7,100.0,0.1,1.0,1.0,1.0,0.0,0.0,271.6,231.9,23.5,22.4,1.5,1.5,0.0,0.0,424.2,368.6,22.4,21.0,2.0,2.0,0.0,0.0,279.9,265.1,17.9,17.7,1.9,2.0,0.0,0.0,3.8,1662.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.5,0.0,205.9,204.1,19.0,18.0,1.1,1.0,0.0,0.0,374.3,271.0,29.7,27.8,1.3,1.5,4.8,7.0,542.4,366.3,35.1,26.6,1.9,2.0,0.0,0.0,319.4,184.3,28.3,26.2,2.1,2.0,1.3,4.0,3.8,328.4,0.0,100.0,100.0,0.9,53.3,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,12.6,100.0,1.7,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.5,31.5,2.3,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.2,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.7,8.6,8.7
3/25/2020 8:54:31 AM,0,0.0,0,0.0,65.0,1,188.0,1,51.3,52.1,10.0,1.0,9.0,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,2.0,100.0,0.1,1.0,1.0,1.0,0.0,0.0,212.4,218.4,21.1,22.8,1.5,1.5,0.0,0.0,331.1,330.6,19.2,19.2,2.1,2.0,0.0,0.0,301.7,152.2,18.0,10.0,2.0,2.0,0.0,0.0,3.8,1110.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,1.0,23.5,0.0,210.2,187.7,17.9,15.2,1.1,1.0,0.0,0.0,204.4,189.5,20.0,18.2,1.6,1.5,4.8,7.0,326.8,298.2,20.0,17.7,2.1,2.0,0.0,0.0,165.7,152.2,15.2,14.5,2.1,2.0,1.3,4.0,3.8,897.9,0.0,100.0,100.0,0.9,52.4,0.0,0.0,0.3,1.0,0.0,0.0,0.1,100.0,1.8,1.0,1.0,1.0,0.0,0.0,13.7,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.4,100.0,3.6,31.0,2.3,2.0,0.0,0.0,552.2,200.0,40.2,1.0,2.3,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,9.0,8.8,8.9
3/25/2020 8:55:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,39.5,39.4,10.0,1.0,8.3,0.0,0.0,1018.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,114.8,100.0,14.1,14.7,0.8,1.0,0.0,0.0,232.5,215.9,26.8,28.6,1.5,1.5,0.0,0.0,371.9,405.5,27.4,28.3,2.0,2.0,0.0,0.0,150.4,122.8,14.9,14.1,2.1,2.0,0.0,0.0,3.8,928.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.5,0.0,173.5,188.6,20.0,22.7,1.1,1.0,0.0,0.0,211.9,231.7,24.1,26.7,1.7,1.5,4.8,7.0,262.8,360.1,24.4,28.9,2.1,2.0,0.0,0.0,156.0,170.2,20.3,21.6,2.2,2.0,1.3,4.0,3.8,523.7,0.0,100.0,100.0,0.6,51.7,0.0,0.0,0.4,1.0,0.0,0.0,64.1,100.0,22.2,31.2,0.8,1.0,0.0,0.0,79.6,100.0,15.6,21.2,1.5,1.5,0.0,0.0,42.5,100.0,13.1,12.3,2.5,2.0,0.0,0.0,52.9,200.0,22.3,32.2,2.4,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:56:31 AM,0,0.0,0,0.0,65.0,1,164.0,1,46.6,49.5,10.0,1.0,7.9,0.0,0.0,965.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,129.2,132.4,22.5,22.8,0.9,1.0,0.0,0.0,211.9,243.0,29.2,30.2,1.4,1.5,0.0,0.0,370.8,404.9,34.7,35.8,2.0,2.0,0.0,0.0,144.9,202.8,19.6,19.2,2.1,2.0,0.0,0.0,3.7,985.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.4,0.0,164.8,172.3,29.1,29.8,1.1,1.0,0.0,0.0,209.9,388.3,47.2,47.1,1.5,1.5,4.8,7.0,311.4,516.6,66.4,66.5,2.0,2.0,0.0,0.0,167.6,204.6,30.4,30.2,2.2,2.0,1.3,4.0,3.7,626.3,0.0,100.0,100.0,0.6,45.7,0.0,0.0,0.4,1.0,0.0,0.0,91.5,102.2,32.5,32.5,0.8,1.0,0.0,0.0,86.8,100.0,17.1,18.7,1.5,1.5,0.0,0.0,105.5,100.0,24.7,25.4,2.7,2.0,0.0,0.0,183.2,200.0,38.9,38.9,2.4,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 8:57:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.2,58.4,10.0,1.0,8.0,0.0,0.0,1183.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,1.0,0.0,0.0,109.3,100.0,17.4,18.2,0.9,1.0,0.0,0.0,313.9,261.1,34.8,35.8,1.4,1.5,0.0,0.0,440.7,397.2,36.7,36.0,1.9,2.0,0.0,0.0,222.4,213.1,22.5,22.1,2.1,2.0,0.0,0.0,3.7,1123.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.3,0.0,204.3,200.3,37.0,37.2,1.0,1.0,0.0,0.0,234.0,394.0,81.5,81.4,1.3,1.5,4.8,7.0,345.3,510.8,80.3,80.0,1.9,2.0,0.0,0.0,202.9,169.2,38.4,36.8,2.2,2.0,1.3,4.0,3.7,580.3,0.0,100.0,100.0,0.6,47.9,0.0,0.0,0.4,1.0,0.0,0.0,138.5,102.3,38.1,37.4,1.0,1.0,0.0,0.0,228.6,150.8,25.9,27.5,1.3,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.6,2.0,0.0,0.0,0.1,200.0,4.6,1.0,2.5,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 8:58:31 AM,0,0.0,0,0.0,65.0,1,181.0,1,58.9,58.5,10.0,1.0,8.2,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,1.0,0.0,0.0,126.2,142.2,16.6,18.5,0.9,1.0,0.0,0.0,181.1,211.5,22.7,23.9,1.5,1.5,0.0,0.0,426.9,381.9,26.9,26.1,2.0,2.0,0.0,0.0,182.8,195.1,16.8,16.6,2.2,2.0,0.0,0.0,3.7,1402.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,1.0,23.3,0.0,249.3,214.0,34.8,33.5,1.0,1.0,0.0,0.0,300.0,284.0,79.1,76.3,1.3,1.5,4.8,7.0,443.3,370.5,70.1,66.0,1.9,2.0,0.0,0.0,240.9,170.3,28.4,25.9,2.1,2.0,1.3,4.0,3.7,535.5,0.0,100.0,100.0,0.6,49.8,0.0,0.0,0.3,1.0,0.0,0.0,109.7,100.0,25.5,25.5,1.2,1.0,0.0,0.0,184.4,137.4,18.6,16.8,1.4,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.4,2.0,0.0,0.0,0.0,200.0,1.0,1.0,2.4,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:59:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,48.4,48.9,10.0,1.0,8.3,0.0,0.0,891.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,144.8,142.2,17.8,17.8,0.9,1.0,0.0,0.0,159.6,165.4,21.3,21.5,2.2,1.5,0.0,0.0,367.2,307.6,23.1,20.5,2.1,2.0,0.0,0.0,89.3,107.2,11.4,13.1,2.3,2.0,0.0,0.0,3.7,1447.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.3,0.0,251.5,214.0,27.0,24.3,1.0,1.0,0.0,0.0,323.7,167.9,43.9,42.0,1.5,1.5,4.7,7.0,486.3,237.3,54.6,42.7,2.0,2.0,0.0,0.0,190.4,157.2,20.1,17.2,2.2,2.0,1.3,4.0,3.7,526.6,0.0,100.0,100.0,0.6,51.3,0.0,0.0,0.3,0.0,0.0,0.0,107.8,100.0,23.9,23.9,1.5,1.0,0.0,0.0,163.9,149.6,19.5,17.9,1.4,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.1,200.0,1.0,1.0,2.2,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:00:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,41.1,38.1,10.0,1.0,8.4,0.0,0.0,832.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,116.1,106.9,14.0,14.0,0.9,1.0,0.0,0.0,173.9,165.4,21.3,21.3,2.4,1.5,0.0,0.0,324.7,373.5,21.0,22.6,2.1,2.0,0.0,0.0,114.7,142.2,12.7,15.6,2.3,2.0,0.0,0.0,3.8,975.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.2,0.0,226.0,214.0,21.9,20.9,1.0,1.0,0.0,0.0,175.9,188.0,17.7,22.7,1.5,1.5,4.7,7.0,297.0,271.5,22.1,20.4,2.1,2.0,0.0,0.0,133.5,136.6,15.3,13.4,2.2,2.0,1.3,4.0,3.8,820.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,11.3,100.0,11.4,11.9,1.5,1.0,0.0,0.0,166.2,135.8,16.6,15.0,1.5,1.5,0.0,0.0,300.4,100.0,31.0,30.5,1.8,2.0,0.0,0.0,136.8,200.0,29.0,41.0,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 9:00:36 AM,0,0.0,0,0.0,65.0,1,165.0,1,45.4,46.5,10.0,1.0,8.0,0.0,0.0,825.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,89.2,113.6,17.4,19.1,0.9,1.0,0.0,0.0,137.1,165.4,22.5,1.0,1.7,1.5,0.0,0.0,347.7,411.5,32.4,34.3,2.0,2.0,0.0,0.0,172.9,178.5,20.3,20.3,2.2,2.0,0.0,0.0,3.8,928.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.2,0.0,195.2,214.0,37.2,38.2,1.0,1.0,0.0,0.0,192.8,195.8,32.1,33.1,1.6,1.5,4.7,7.0,273.8,296.3,37.4,37.1,2.1,2.0,0.0,0.0,153.5,168.0,27.5,27.4,2.2,2.0,1.3,4.0,3.8,773.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.4,0.0,0.0,0.0,88.8,100.0,32.2,32.2,1.5,1.0,0.0,0.0,139.0,135.7,21.0,21.0,1.6,1.5,0.0,0.0,197.3,100.0,31.0,30.5,1.9,2.0,0.0,0.0,216.8,200.0,40.8,40.5,1.8,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.0,7.8,7.9
3/25/2020 9:01:31 AM,0,0.0,0,0.0,65.0,1,163.0,1,45.4,48.4,10.0,1.0,8.0,0.0,0.0,767.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,92.7,113.6,17.4,19.1,0.9,1.0,0.0,0.0,32.0,165.4,14.9,1.0,1.7,1.5,0.0,0.0,366.4,411.5,34.2,34.6,2.0,2.0,0.0,0.0,178.9,178.5,20.3,20.8,2.2,2.0,0.0,0.0,3.8,952.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.2,0.0,196.3,214.0,38.2,38.2,1.3,1.0,0.0,0.0,199.1,195.8,32.9,33.1,1.6,1.5,4.7,7.0,278.5,296.3,37.4,37.1,2.1,2.0,0.0,0.0,163.2,168.0,27.6,27.4,2.2,2.0,1.3,4.0,3.8,787.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.4,0.0,0.0,0.0,91.5,100.0,32.2,33.9,1.9,1.0,0.0,0.0,144.0,135.7,21.0,21.0,1.6,1.5,0.0,0.0,203.9,100.0,31.0,30.5,1.9,2.0,0.0,0.0,220.4,200.0,40.8,40.5,1.8,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.0,7.8,7.9
3/25/2020 9:02:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,55.8,54.6,10.0,1.0,8.0,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,123.5,132.4,24.0,24.6,0.9,1.0,0.0,0.0,0.4,165.4,2.0,28.5,1.4,1.5,0.0,0.0,457.4,434.3,38.9,37.2,1.9,2.0,0.0,0.0,202.4,220.0,21.0,21.0,3.3,2.0,0.0,0.0,3.8,1094.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.2,0.0,210.0,214.0,51.2,52.5,1.3,1.0,0.0,0.0,222.3,287.4,56.4,59.0,1.4,1.5,4.6,7.0,328.7,441.6,74.3,74.3,2.1,2.0,0.0,0.0,201.8,208.4,48.2,51.8,2.1,2.0,1.3,4.0,3.8,732.1,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,64.0,100.0,21.8,1.0,1.9,1.0,0.0,0.0,106.1,100.0,15.2,15.2,2.5,1.5,0.0,0.0,198.4,100.0,31.0,30.5,2.0,2.0,0.0,0.0,220.9,200.0,40.8,40.5,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.0,7.8,7.9
3/25/2020 9:03:31 AM,0,0.0,0,0.0,65.0,1,179.0,1,61.9,58.9,10.0,1.0,8.1,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,156.0,149.8,25.5,25.5,0.9,1.0,0.0,0.0,228.7,165.4,28.1,29.0,1.2,1.5,0.0,0.0,413.5,336.2,29.0,26.5,2.0,2.0,0.0,0.0,223.8,220.0,19.9,19.9,2.8,2.0,0.0,0.0,3.7,1261.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,240.6,214.0,44.9,40.2,1.3,1.0,0.0,0.0,257.4,323.6,79.3,79.6,1.2,1.5,4.6,7.0,377.5,450.5,80.4,80.0,2.0,2.0,0.0,0.0,225.0,158.4,38.3,35.4,2.1,2.0,1.3,4.0,3.7,575.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.9,1.0,0.0,0.0,108.9,100.0,14.3,12.5,2.4,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.1,2.0,0.0,0.0,280.8,200.0,40.8,40.5,2.0,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:04:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,53.3,53.0,10.0,1.0,8.1,0.0,0.0,1022.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,160.0,123.3,21.9,19.5,0.9,1.0,0.0,0.0,237.5,165.4,28.1,29.0,1.3,1.5,0.0,0.0,302.9,310.8,22.9,21.7,2.0,2.0,0.0,0.0,222.9,220.0,20.0,21.3,2.5,2.0,0.0,0.0,3.7,1228.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,231.4,190.2,31.9,30.2,1.2,1.0,0.0,0.0,269.5,277.2,79.3,79.4,1.2,1.5,4.5,7.0,392.2,349.9,68.4,65.0,1.8,2.0,0.0,0.0,167.9,127.1,21.3,19.1,2.2,2.0,1.3,4.0,3.7,488.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,4.9,95.0,1.9,1.0,0.0,0.0,8.4,100.0,1.8,1.0,1.9,1.5,0.0,0.0,93.1,100.0,18.1,1.0,2.0,2.0,0.0,0.0,199.9,200.0,30.3,31.2,3.0,2.0,0.0,0.0,3.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:05:31 AM,0,0.0,0,0.0,65.0,1,168.0,1,51.4,50.1,10.0,1.0,8.0,0.0,0.0,944.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,110.4,123.3,17.4,19.2,0.9,1.0,0.0,0.0,217.6,165.4,28.1,29.0,1.2,1.5,0.0,0.0,302.2,373.3,26.8,27.2,1.9,2.0,0.0,0.0,232.9,220.0,22.6,22.5,2.4,2.0,0.0,0.0,3.7,995.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,193.7,178.8,27.0,25.8,1.2,1.0,0.0,0.0,242.5,249.7,59.3,61.0,1.2,1.5,4.5,7.0,336.5,333.0,46.0,43.2,1.9,2.0,0.0,0.0,109.9,102.7,16.4,16.4,2.9,2.0,1.3,4.0,3.7,719.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,269.6,100.0,94.0,95.0,1.9,1.0,0.0,0.0,9.6,100.0,1.9,1.0,1.7,1.5,0.0,0.0,9.9,100.0,13.6,31.0,1.9,2.0,0.0,0.0,195.3,200.0,34.7,35.6,2.7,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:06:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,56.8,56.4,10.0,1.0,7.9,0.0,0.0,1011.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,108.0,123.3,20.2,1.0,0.9,1.0,0.0,0.0,197.6,165.4,28.1,29.0,1.2,1.5,0.0,0.0,404.7,488.5,36.4,40.0,1.8,2.0,0.0,0.0,198.8,220.0,20.5,20.8,2.4,2.0,0.0,0.0,3.7,934.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,188.5,190.4,30.2,30.2,1.2,1.0,0.0,0.0,226.2,216.8,72.0,68.3,1.3,1.5,4.4,7.0,286.3,309.8,34.5,36.1,2.0,2.0,0.0,0.0,103.6,102.7,16.6,16.5,2.5,2.0,1.3,4.0,3.7,785.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,170.9,100.0,40.1,1.0,1.9,1.0,0.0,0.0,265.2,100.0,30.0,30.5,1.4,1.5,0.0,0.0,194.5,100.0,31.0,31.5,1.8,2.0,0.0,0.0,0.0,200.0,0.9,1.0,2.6,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 9:07:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,48.9,50.3,10.0,1.0,8.1,0.0,0.0,914.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.1,1.0,0.9,1.0,0.0,0.0,234.1,165.4,28.1,29.0,1.4,1.5,0.0,0.0,493.6,407.1,33.0,29.4,1.8,2.0,0.0,0.0,70.3,220.0,11.5,10.7,2.4,2.0,0.0,0.0,3.7,1075.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,215.6,230.0,30.2,35.1,1.2,1.0,0.0,0.0,256.9,240.0,46.0,44.7,2.2,1.5,4.4,7.0,360.2,400.5,51.6,50.4,1.9,2.0,0.0,0.0,107.1,102.7,15.5,15.3,2.1,2.0,1.3,4.0,3.7,725.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.9,1.0,0.0,0.0,323.5,100.0,30.0,28.0,1.4,1.5,0.0,0.0,228.6,100.0,31.0,31.5,2.0,2.0,0.0,0.0,0.0,200.0,0.9,1.0,2.4,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:08:31 AM,0,0.0,0,0.0,65.0,1,168.0,1,44.4,45.6,10.0,1.0,8.3,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.5,123.3,34.4,33.5,0.9,1.0,0.0,0.0,0.1,165.4,2.0,1.0,1.5,1.5,0.0,0.0,408.0,344.3,25.2,22.5,1.9,2.0,0.0,0.0,175.9,174.5,15.4,15.4,2.4,2.0,0.0,0.0,3.6,1291.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.0,0.0,268.9,215.8,31.0,28.7,1.2,1.0,0.0,0.0,275.1,240.0,29.7,28.6,1.8,1.5,4.4,7.0,462.6,430.7,52.2,50.4,1.9,2.0,0.0,0.0,118.2,102.7,15.2,12.8,1.9,2.0,1.3,4.0,3.6,255.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.4,100.0,1.8,1.0,1.9,1.0,0.0,0.0,9.8,100.0,1.8,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.2,2.0,0.0,0.0,0.1,200.0,0.9,1.0,2.1,2.0,0.0,0.0,3.6,7.4,7.2,6.6,1.0,1.0,8.2,8.2,8.2
3/25/2020 9:09:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,44.5,43.7,10.0,1.0,8.0,0.0,0.0,1041.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.3,123.3,33.6,1.0,1.0,1.0,0.0,0.0,227.4,165.4,28.3,29.5,1.5,1.5,0.0,0.0,260.3,321.6,23.0,24.6,2.0,2.0,0.0,0.0,155.4,161.7,17.0,17.4,2.5,2.0,0.0,0.0,3.7,990.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.0,0.0,182.5,181.3,23.9,23.7,1.2,1.0,0.0,0.0,216.0,240.0,32.1,29.7,1.6,1.5,4.3,7.0,348.1,354.3,46.4,45.8,1.9,2.0,0.0,0.0,103.9,102.7,18.5,15.4,1.8,2.0,1.4,4.0,3.7,484.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.9,1.0,0.0,0.0,55.2,100.0,8.6,1.0,1.7,1.5,0.0,0.0,2.9,100.0,1.4,1.0,2.1,2.0,0.0,0.0,241.7,200.0,41.2,41.5,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 9:10:31 AM,0,0.0,0,0.0,65.0,1,167.0,1,42.7,43.0,10.0,1.0,8.5,0.0,0.0,671.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.1,32.5,1.2,1.0,0.0,0.0,0.2,165.4,1.7,1.0,1.3,1.5,0.0,0.0,388.3,462.7,25.4,25.1,1.9,2.0,0.0,0.0,170.9,119.5,14.3,14.3,2.5,2.0,0.0,0.0,3.6,1170.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.0,0.0,169.4,170.7,17.9,17.9,1.2,1.0,0.0,0.0,282.0,240.0,24.7,23.7,1.6,1.5,4.3,7.0,417.6,306.0,29.0,23.9,1.9,2.0,0.0,0.0,123.8,156.3,14.4,19.3,1.7,2.0,1.4,4.0,3.6,699.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.4,100.0,1.8,95.0,1.9,1.0,0.0,0.0,11.5,100.0,1.8,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,421.3,200.0,39.1,39.0,1.9,2.0,0.0,0.0,3.6,7.4,7.2,6.6,1.0,1.0,8.5,8.4,8.4
3/25/2020 9:11:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,47.3,46.6,10.0,1.0,8.0,0.0,0.0,947.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.1,1.0,1.1,1.0,0.0,0.0,237.5,165.4,28.9,30.0,1.1,1.5,0.0,0.0,463.1,517.3,36.8,38.7,1.8,2.0,0.0,0.0,137.7,124.8,17.4,16.6,2.6,2.0,0.0,0.0,3.7,992.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.0,0.0,180.3,196.0,28.2,29.4,1.2,1.0,0.0,0.0,208.2,240.0,30.6,33.4,1.5,1.5,4.3,7.0,322.9,407.6,41.4,51.4,2.0,2.0,0.0,0.0,154.3,155.5,24.4,24.4,1.6,2.0,1.4,4.0,3.7,581.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,125.4,100.0,28.8,1.0,0.8,1.0,0.0,0.0,9.6,100.0,1.7,1.0,1.6,1.5,0.0,0.0,243.5,100.0,32.6,32.5,1.8,2.0,0.0,0.0,0.1,200.0,1.6,1.0,2.1,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 9:12:31 AM,0,0.0,0,0.0,65.0,1,163.0,1,42.4,42.9,10.0,1.0,8.0,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,0.9,1.0,0.0,0.0,247.3,165.4,28.9,30.0,1.1,1.5,0.0,0.0,381.4,361.9,27.0,26.5,1.8,2.0,0.0,0.0,126.6,139.4,15.6,16.3,2.6,2.0,0.0,0.0,3.7,1027.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.9,0.0,203.4,236.6,32.8,37.8,1.1,1.0,0.0,0.0,226.2,240.0,30.7,28.6,1.4,1.5,4.2,7.0,342.5,422.5,46.3,56.3,2.0,2.0,0.0,0.0,150.5,150.7,22.2,22.2,1.6,2.0,1.4,4.0,3.7,745.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,162.0,100.0,43.8,95.0,1.0,1.0,0.0,0.0,172.8,100.0,22.6,28.5,1.4,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.7,2.0,0.0,0.0,222.6,200.0,38.3,39.0,2.2,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:13:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,49.3,49.6,11.0,1.0,7.9,0.0,0.0,984.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,187.8,123.3,32.0,33.5,0.7,1.0,0.0,0.0,204.7,165.4,28.9,30.0,1.2,1.5,0.0,0.0,328.0,296.3,29.1,28.1,2.0,2.0,0.0,0.0,128.6,114.7,16.7,17.5,2.5,2.0,0.0,0.0,3.8,1040.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.9,0.0,212.6,180.7,71.1,61.1,1.2,1.0,0.0,0.0,215.6,296.5,55.1,56.1,1.4,1.5,4.2,7.0,316.3,422.5,80.5,80.0,2.0,2.0,0.0,0.0,159.5,163.5,29.4,29.4,1.5,2.0,1.3,4.0,3.8,621.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,195.5,100.0,62.4,1.0,1.1,1.0,0.0,0.0,6.5,100.0,1.8,1.0,1.3,1.5,0.0,0.0,215.6,100.0,32.9,33.0,1.6,2.0,0.0,0.0,0.0,200.0,1.6,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:14:31 AM,0,0.0,0,0.0,65.0,1,171.0,1,52.6,52.9,11.0,1.0,8.0,0.0,0.0,982.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,207.7,123.3,31.9,33.5,0.8,1.0,0.0,0.0,224.9,165.4,28.9,30.0,1.3,1.5,0.0,0.0,317.8,307.2,25.3,25.3,2.1,2.0,0.0,0.0,106.2,100.0,14.4,14.4,2.5,2.0,0.0,0.0,3.8,1082.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.9,0.0,196.4,123.5,29.0,26.6,1.2,1.0,0.0,0.0,237.5,298.0,80.4,80.0,1.4,1.5,4.2,7.0,346.4,422.5,80.5,80.0,2.0,2.0,0.0,0.0,174.8,179.3,29.4,29.4,1.4,2.0,1.4,4.0,3.8,647.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.4,1.0,0.0,0.0,260.5,100.0,28.2,29.0,1.2,1.5,0.0,0.0,234.3,100.0,32.9,33.0,1.6,2.0,0.0,0.0,0.1,200.0,12.7,39.0,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:15:31 AM,0,0.0,0,0.0,65.0,1,176.0,1,60.2,59.4,11.0,1.0,8.0,0.0,0.0,832.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.1,1.0,0.0,0.0,239.9,165.4,28.9,30.0,1.3,1.5,0.0,0.0,404.0,464.3,33.4,34.7,1.9,2.0,0.0,0.0,93.2,100.0,12.1,12.8,2.4,2.0,0.0,0.0,3.9,1136.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.9,0.0,187.9,191.1,27.2,27.2,1.2,1.0,0.0,0.0,244.7,260.4,80.4,80.0,1.3,1.5,4.2,7.0,356.9,422.5,80.5,80.0,2.0,2.0,0.0,0.0,212.3,209.8,43.1,41.4,1.4,2.0,1.4,4.0,3.9,866.1,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.3,1.0,0.0,0.0,277.7,100.0,28.2,29.0,1.3,1.5,0.0,0.0,242.1,100.0,32.9,33.0,1.6,2.0,0.0,0.0,227.8,200.0,40.3,40.5,1.7,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 9:16:31 AM,0,0.0,0,0.0,65.0,1,181.0,1,63.0,62.4,10.0,1.0,8.0,0.0,0.0,1050.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.9,123.3,33.1,33.5,1.0,1.0,0.0,0.0,234.4,165.4,28.9,30.0,1.3,1.5,0.0,0.0,432.4,441.1,35.6,35.6,1.9,2.0,0.0,0.0,4.8,100.0,1.4,1.0,2.3,2.0,0.0,0.0,3.8,1133.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,187.9,202.5,26.3,27.3,1.1,1.0,0.0,0.0,245.2,277.0,80.4,80.0,1.2,1.5,4.2,7.0,355.5,422.5,80.5,80.0,2.0,2.0,0.0,0.0,209.5,206.0,36.2,36.2,1.5,2.0,1.4,4.0,3.8,773.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.9,1.0,0.0,0.0,277.6,100.0,28.2,28.5,1.5,1.5,0.0,0.0,122.9,100.0,25.0,23.0,1.6,2.0,0.0,0.0,236.8,200.0,40.3,40.5,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 9:17:31 AM,0,0.0,0,0.0,65.0,1,188.0,1,60.0,61.3,10.0,1.0,8.3,0.0,0.0,738.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.0,1.0,0.0,0.0,180.6,226.7,23.0,25.5,1.4,1.5,0.0,0.0,414.8,304.1,25.1,23.7,2.0,2.0,0.0,0.0,10.1,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.8,1520.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,246.4,190.3,30.1,28.6,1.1,1.0,0.0,0.0,338.0,281.5,64.0,63.0,1.2,1.5,4.2,7.0,492.6,422.5,63.2,66.1,2.0,2.0,0.0,0.0,266.6,213.3,28.2,25.1,1.6,2.0,1.4,4.0,3.8,804.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,389.5,100.0,62.3,1.0,0.7,1.0,0.0,0.0,10.9,100.0,1.8,1.0,1.9,1.5,0.0,0.0,110.2,100.0,19.3,19.4,1.6,2.0,0.0,0.0,3.1,200.0,7.3,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.3,8.2,8.1
3/25/2020 9:18:31 AM,0,0.0,0,0.0,65.0,1,176.0,1,51.3,50.4,10.0,1.0,8.2,0.0,0.0,1184.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.1,123.3,33.1,32.0,0.8,1.0,0.0,0.0,193.7,208.1,24.9,25.6,1.5,1.5,0.0,0.0,279.7,346.5,22.7,24.8,2.0,2.0,0.0,0.0,289.9,100.0,22.9,23.0,1.8,2.0,0.0,0.0,3.8,1209.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,196.6,190.6,22.0,20.1,1.1,1.0,0.0,0.0,281.9,284.8,32.8,32.1,1.3,1.5,4.2,7.0,376.4,324.2,33.0,30.7,2.3,2.0,0.0,0.0,218.1,212.9,23.3,23.3,1.7,2.0,1.4,4.0,3.8,401.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,32.9,100.0,17.6,95.0,1.2,1.0,0.0,0.0,12.0,100.0,1.8,1.0,1.9,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.6,2.0,0.0,0.0,124.6,200.0,29.6,40.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:19:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,53.1,54.5,10.0,1.0,8.4,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.1,1.0,0.0,0.0,279.8,228.0,27.2,25.8,1.4,1.5,0.0,0.0,446.4,393.3,29.4,29.2,2.0,2.0,0.0,0.0,324.4,100.0,22.9,22.5,1.7,2.0,0.0,0.0,3.8,1329.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,211.6,157.7,20.9,18.4,1.2,1.0,0.0,0.0,320.1,230.4,32.7,25.2,1.4,1.5,4.2,7.0,386.1,316.0,29.2,27.5,2.4,2.0,0.0,0.0,259.7,180.9,24.5,23.2,1.9,2.0,1.4,4.0,3.8,298.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,7.3,100.0,5.1,1.0,1.3,1.0,0.0,0.0,11.2,100.0,1.8,1.0,2.0,1.5,0.0,0.0,0.4,100.0,9.7,33.0,1.6,2.0,0.0,0.0,0.0,200.0,0.9,1.0,2.0,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.4,8.3,8.3
3/25/2020 9:20:31 AM,0,0.0,0,0.0,65.0,1,176.0,1,53.5,52.7,10.0,1.0,8.4,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.2,1.0,0.0,0.0,232.7,258.5,25.6,20.8,1.5,1.5,0.0,0.0,456.5,477.7,30.1,31.9,2.0,2.0,0.0,0.0,283.8,100.0,22.2,22.0,1.7,2.0,0.0,0.0,3.7,1201.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,194.5,224.6,21.5,25.1,1.1,1.0,0.0,0.0,259.8,265.4,25.0,24.9,1.4,1.5,4.2,7.0,363.7,483.6,28.7,32.7,2.4,2.0,0.0,0.0,228.9,239.6,26.0,26.4,2.0,2.0,1.4,4.0,3.7,564.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.5,1.0,0.0,0.0,11.6,100.0,1.8,1.0,1.8,1.5,0.0,0.0,317.3,100.0,30.2,31.0,1.6,2.0,0.0,0.0,0.1,200.0,0.9,1.0,1.9,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.4,8.3,8.3
3/25/2020 9:21:31 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.3,56.5,10.0,1.0,8.2,0.0,0.0,1109.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,0.9,1.0,0.0,0.0,280.3,258.5,29.1,30.2,1.4,1.5,0.0,0.0,486.2,477.7,34.1,34.1,2.0,2.0,0.0,0.0,250.3,100.0,22.1,22.0,1.7,2.0,0.0,0.0,3.7,1318.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,229.5,228.1,31.9,29.9,1.2,1.0,0.0,0.0,280.6,305.5,43.1,44.9,1.5,1.5,4.2,7.0,428.9,421.1,62.3,60.6,2.3,2.0,0.0,0.0,232.5,208.5,29.2,27.9,2.0,2.0,1.4,4.0,3.7,544.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.3,1.0,0.0,0.0,10.3,100.0,1.7,1.0,1.6,1.5,0.0,0.0,2.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,325.4,200.0,40.7,40.5,1.7,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:22:31 AM,0,0.0,0,0.0,65.0,1,177.0,1,54.0,51.0,10.0,1.0,8.1,0.0,0.0,1001.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,0.7,1.0,0.0,0.0,211.3,215.5,24.9,24.9,1.5,1.5,0.0,0.0,471.3,477.7,35.6,35.6,2.0,2.0,0.0,0.0,226.0,100.0,22.2,22.0,1.8,2.0,0.0,0.0,3.8,1207.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,206.4,150.2,27.0,25.6,1.2,1.0,0.0,0.0,265.9,239.3,60.9,50.9,1.6,1.5,4.2,7.0,390.5,390.2,71.0,67.4,2.3,2.0,0.0,0.0,212.3,213.0,30.3,28.3,2.1,2.0,1.4,4.0,3.8,665.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.9,1.0,0.0,0.0,9.8,100.0,1.7,28.0,1.4,1.5,0.0,0.0,224.7,100.0,30.8,31.0,2.2,2.0,0.0,0.0,268.8,200.0,39.6,39.5,1.8,2.0,0.0,0.0,3.8,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:23:31 AM,0,0.0,0,0.0,65.0,1,164.0,1,49.5,49.8,10.0,1.0,7.9,0.0,0.0,1048.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,171.7,123.3,31.8,33.0,0.7,1.0,0.0,0.0,164.3,211.5,24.9,25.2,1.7,1.5,0.0,0.0,417.0,477.7,39.1,40.7,2.0,2.0,0.0,0.0,177.0,100.0,22.2,22.0,2.0,2.0,0.0,0.0,3.9,940.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,146.9,159.3,22.4,23.0,1.2,1.0,0.0,0.0,208.8,243.0,46.1,47.0,1.6,1.5,4.2,7.0,308.2,316.0,62.1,60.1,2.3,2.0,0.0,0.0,170.4,182.9,33.0,33.4,2.1,2.0,1.4,4.0,3.9,589.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,188.8,100.0,76.9,1.0,0.7,1.0,0.0,0.0,5.4,100.0,1.8,1.0,1.2,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,190.0,200.0,39.6,39.5,2.0,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:24:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,49.2,50.3,11.0,1.0,8.1,0.0,0.0,1099.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,220.8,123.3,31.8,33.5,0.7,1.0,0.0,0.0,212.9,205.1,25.8,25.2,1.6,1.5,0.0,0.0,502.0,477.7,35.0,34.4,2.0,2.0,0.0,0.0,6.2,100.0,1.4,1.0,2.0,2.0,0.0,0.0,4.0,1109.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,172.2,166.2,22.9,21.3,1.1,1.0,0.0,0.0,248.8,224.6,47.9,41.1,1.6,1.5,4.2,7.0,357.4,314.9,50.1,48.1,2.3,2.0,0.0,0.0,208.3,180.0,31.2,29.6,2.2,2.0,1.4,4.0,4.0,468.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,3.9,100.0,11.1,95.0,1.0,1.0,0.0,0.0,281.5,100.0,28.2,29.0,1.2,1.5,0.0,0.0,0.4,100.0,1.5,1.0,1.9,2.0,0.0,0.0,0.0,200.0,0.9,1.0,2.1,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.0,8.0,8.0
3/25/2020 9:25:31 AM,0,0.0,0,0.0,65.0,1,172.0,1,56.6,55.9,11.0,1.0,7.9,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.4,123.3,33.9,34.5,0.9,1.0,0.0,0.0,207.2,232.6,31.4,33.9,1.7,1.5,0.0,0.0,384.0,477.7,40.8,42.8,2.3,2.0,0.0,0.0,172.8,100.0,22.5,23.0,1.9,2.0,0.0,0.0,4.0,903.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,175.0,217.5,42.1,52.1,1.0,1.0,0.0,0.0,187.7,284.9,48.2,54.3,1.5,1.5,4.2,7.0,280.4,351.5,74.8,80.0,2.4,2.0,0.0,0.0,164.7,193.8,41.6,51.6,2.2,2.0,1.4,4.0,4.0,791.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,146.7,100.0,93.7,1.0,1.0,1.0,0.0,0.0,215.1,100.0,28.2,29.0,1.1,1.5,0.0,0.0,168.8,100.0,32.5,33.0,1.7,2.0,0.0,0.0,109.7,200.0,40.4,1.0,2.1,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,7.8,7.8,7.8
3/25/2020 9:26:31 AM,0,0.0,0,0.0,65.0,1,177.0,1,58.9,58.4,11.0,1.0,8.0,0.0,0.0,1076.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.1,1.0,0.0,0.0,222.8,170.9,27.1,24.1,1.7,1.5,0.0,0.0,536.0,393.8,39.6,38.9,2.3,2.0,0.0,0.0,235.6,100.0,23.4,23.5,1.9,2.0,0.0,0.0,3.9,1136.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,224.9,198.9,60.7,59.5,1.0,1.0,0.0,0.0,233.6,269.5,79.3,80.0,1.4,1.5,4.2,7.0,338.4,304.0,78.1,70.5,2.3,2.0,0.0,0.0,197.0,141.8,37.2,30.8,2.2,2.0,1.4,4.0,3.9,644.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,263.2,100.0,28.2,29.0,1.3,1.5,0.0,0.0,222.7,100.0,32.5,33.5,1.7,2.0,0.0,0.0,0.1,200.0,1.0,1.0,1.9,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:27:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,55.0,55.9,11.0,1.0,7.9,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,196.3,123.3,35.2,36.0,0.9,1.0,0.0,0.0,166.5,196.9,27.1,28.8,1.7,1.5,0.0,0.0,398.9,440.8,34.6,36.9,2.5,2.0,0.0,0.0,207.9,100.0,23.4,23.5,1.9,2.0,0.0,0.0,3.9,952.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,187.4,157.7,35.8,34.4,1.1,1.0,0.0,0.0,209.3,286.4,79.3,79.4,1.3,1.5,4.2,7.0,296.1,294.6,51.2,51.7,2.2,2.0,0.0,0.0,161.5,152.2,27.7,27.2,2.3,2.0,1.4,4.0,3.9,713.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,233.3,100.0,27.1,1.0,1.6,1.5,0.0,0.0,202.0,100.0,32.5,33.5,1.9,2.0,0.0,0.0,164.0,200.0,42.1,43.0,1.7,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:28:31 AM,0,0.0,0,0.0,65.0,1,174.0,1,50.8,51.4,11.0,1.0,8.1,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,0.9,1.0,0.0,0.0,0.1,196.9,2.0,1.0,1.6,1.5,0.0,0.0,482.0,426.3,29.9,28.5,2.5,2.0,0.0,0.0,278.8,100.0,23.4,23.5,2.0,2.0,0.0,0.0,4.0,1160.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,188.1,145.7,22.8,21.8,1.1,1.0,0.0,0.0,277.7,277.1,79.3,79.3,1.3,1.5,4.1,7.0,373.1,371.1,46.4,46.8,2.1,2.0,0.0,0.0,173.7,141.2,21.2,19.7,2.2,2.0,1.4,4.0,4.0,767.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.0,1.0,0.0,0.0,9.3,100.0,1.8,29.0,1.9,1.5,0.0,0.0,270.6,100.0,32.5,33.5,2.0,2.0,0.0,0.0,296.1,200.0,42.1,42.5,1.7,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.1
3/25/2020 9:29:31 AM,0,0.0,0,0.0,65.0,1,165.0,1,44.5,45.3,11.0,1.0,8.0,0.0,0.0,825.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,254.6,123.3,36.0,36.5,0.8,1.0,0.0,0.0,0.4,196.9,2.0,1.0,1.6,1.5,0.0,0.0,397.5,419.2,29.0,31.5,2.6,2.0,0.0,0.0,5.9,100.0,1.7,1.0,2.1,2.0,0.0,0.0,3.8,1052.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.5,0.0,173.8,179.1,27.1,27.1,1.1,1.0,0.0,0.0,242.3,256.5,65.1,73.8,1.3,1.5,4.1,7.0,347.7,328.8,71.0,56.0,2.0,2.0,0.0,0.0,152.1,144.9,21.3,19.8,2.3,2.0,1.4,4.0,3.8,720.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,240.5,100.0,77.3,1.0,0.7,1.0,0.0,0.0,6.8,100.0,1.8,1.0,1.9,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.2,2.0,0.0,0.0,253.1,200.0,42.0,42.0,1.9,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
