DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 9:30:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,48.9,49.6,11.0,1.0,8.0,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,255.1,123.3,36.0,36.5,1.0,1.0,0.0,0.0,240.7,196.9,29.7,30.5,1.4,1.5,0.0,0.0,416.2,437.2,33.1,35.1,2.5,2.0,0.0,0.0,246.4,100.0,23.3,1.0,2.0,2.0,0.0,0.0,3.8,1085.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.5,0.0,213.7,215.2,36.1,36.2,1.0,1.0,0.0,0.0,249.9,272.5,79.4,80.0,1.3,1.5,4.1,7.0,338.3,332.8,42.4,42.1,2.0,2.0,0.0,0.0,158.2,161.3,21.6,21.2,2.2,2.0,1.4,4.0,3.8,215.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,3.3,95.0,1.0,1.0,0.0,0.0,9.3,100.0,1.8,1.0,1.9,1.5,0.0,0.0,0.4,100.0,1.6,1.0,2.1,2.0,0.0,0.0,2.5,200.0,11.8,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 9:31:31 AM,0,0.0,0,0.0,65.0,1,165.0,1,41.8,43.2,11.0,1.0,8.2,0.0,0.0,828.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.2,1.0,0.0,0.0,282.2,196.9,29.7,30.5,1.3,1.5,0.0,0.0,440.9,416.7,27.6,27.3,2.4,2.0,0.0,0.0,8.7,100.0,1.6,1.0,2.0,2.0,0.0,0.0,3.7,1200.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,237.4,223.6,34.9,34.2,1.0,1.0,0.0,0.0,273.4,264.4,52.9,51.1,1.3,1.5,4.1,7.0,352.1,332.7,36.1,34.6,2.1,2.0,0.0,0.0,192.6,188.4,26.6,26.6,2.2,2.0,1.4,4.0,3.7,503.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,110.9,100.0,24.4,1.0,1.1,1.0,0.0,0.0,10.1,100.0,1.8,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.1,2.0,0.0,0.0,140.3,200.0,31.9,42.5,2.1,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.2,8.0,8.1
3/25/2020 9:32:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,43.3,43.9,11.0,1.0,8.2,0.0,0.0,1078.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,4.4,123.3,0.0,1.0,1.0,1.0,0.0,0.0,279.2,196.9,29.7,30.5,1.3,1.5,0.0,0.0,415.9,428.0,27.5,29.6,2.4,2.0,0.0,0.0,292.6,100.0,24.3,24.5,1.8,2.0,0.0,0.0,3.7,1168.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,231.1,187.6,31.0,28.8,1.1,1.0,0.0,0.0,278.6,309.7,58.2,59.3,1.3,1.5,4.1,7.0,349.4,306.9,36.1,34.9,2.0,2.0,0.0,0.0,170.1,145.2,20.2,18.4,2.1,2.0,1.4,4.0,3.7,230.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.4,1.0,0.0,0.0,9.6,100.0,1.8,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.5,1.0,1.9,2.0,0.0,0.0,0.0,200.0,1.0,1.0,2.2,2.0,0.0,0.0,3.7,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.1
3/25/2020 9:33:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,42.3,41.1,11.0,1.0,7.9,0.0,0.0,846.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.0,1.0,0.0,0.0,216.4,196.9,29.7,30.5,1.4,1.5,0.0,0.0,336.2,370.1,28.7,30.2,2.3,2.0,0.0,0.0,231.2,100.0,24.3,24.5,1.7,2.0,0.0,0.0,3.8,949.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,152.5,127.8,22.4,20.6,1.2,1.0,0.0,0.0,216.7,253.1,79.3,80.0,1.4,1.5,4.1,7.0,308.0,390.9,70.4,80.0,2.0,2.0,0.0,0.0,150.4,148.5,26.6,22.4,2.2,2.0,1.4,4.0,3.8,605.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.2,1.0,0.0,0.0,236.3,100.0,27.8,1.0,1.2,1.5,0.0,0.0,225.8,100.0,34.5,34.5,1.7,2.0,0.0,0.0,0.0,200.0,1.0,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 9:34:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,44.0,43.0,11.0,1.0,7.9,0.0,0.0,1085.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,204.2,123.3,36.9,37.5,0.7,1.0,0.0,0.0,199.5,196.9,29.7,30.5,1.4,1.5,0.0,0.0,356.2,435.7,35.9,37.6,2.2,2.0,0.0,0.0,213.5,100.0,24.3,24.5,1.8,2.0,0.0,0.0,3.9,884.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,142.0,209.3,22.1,27.1,1.2,1.0,0.0,0.0,206.0,220.2,79.3,79.3,1.5,1.5,4.1,7.0,301.1,325.1,80.4,80.0,2.0,2.0,0.0,0.0,122.4,148.7,20.3,25.3,2.1,2.0,1.4,4.0,3.9,504.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,3.3,94.5,0.9,1.0,0.0,0.0,8.8,100.0,2.7,30.0,1.3,1.5,0.0,0.0,217.5,100.0,34.5,34.5,1.7,2.0,0.0,0.0,134.8,200.0,43.3,43.5,1.7,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:35:31 AM,0,0.0,0,0.0,65.0,1,171.0,1,56.0,54.5,11.0,1.0,7.9,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,202.2,123.3,36.9,38.0,0.8,1.0,0.0,0.0,0.4,196.9,2.0,1.0,1.5,1.5,0.0,0.0,455.1,423.9,47.6,44.9,2.1,2.0,0.0,0.0,212.9,100.0,24.3,24.5,1.9,2.0,0.0,0.0,3.9,989.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,183.9,222.9,61.1,70.3,1.0,1.0,0.0,0.0,198.8,282.2,79.3,80.0,1.5,1.5,4.1,7.0,288.4,346.1,80.4,80.0,2.0,2.0,0.0,0.0,161.5,173.8,37.5,39.6,2.0,2.0,1.4,4.0,3.9,665.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,73.9,100.0,27.4,1.0,0.7,1.0,0.0,0.0,232.5,100.0,29.8,30.5,1.3,1.5,0.0,0.0,209.7,100.0,34.5,34.5,1.9,2.0,0.0,0.0,0.1,200.0,0.8,1.0,1.6,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:36:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,54.6,56.1,11.0,1.0,7.9,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,227.3,123.3,36.9,1.0,1.0,1.0,0.0,0.0,216.0,196.9,31.0,32.0,1.3,1.5,0.0,0.0,403.6,397.5,33.5,33.0,2.1,2.0,0.0,0.0,230.6,100.0,24.3,24.5,2.0,2.0,0.0,0.0,3.9,987.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,210.2,225.6,80.0,80.0,1.0,1.0,0.0,0.0,209.0,260.5,79.3,80.0,1.4,1.5,4.1,7.0,302.1,378.6,74.9,76.3,2.0,2.0,0.0,0.0,176.8,175.8,45.2,42.2,2.0,2.0,1.4,4.0,3.9,725.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,129.3,100.0,50.0,95.0,0.9,1.0,0.0,0.0,256.3,100.0,29.8,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.1,2.0,0.0,0.0,188.4,200.0,44.9,45.0,1.4,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 9:37:31 AM,0,0.0,0,0.0,65.0,1,172.0,1,53.0,52.8,11.0,1.0,8.0,0.0,0.0,752.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.8,123.3,0.0,38.0,1.3,1.0,0.0,0.0,252.8,196.9,31.0,32.0,1.2,1.5,0.0,0.0,389.6,368.4,30.3,29.7,2.1,2.0,0.0,0.0,5.3,100.0,1.5,1.0,2.1,2.0,0.0,0.0,3.9,1076.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,214.5,143.6,51.8,50.9,1.1,1.0,0.0,0.0,228.3,276.7,79.3,79.4,1.3,1.5,4.1,7.0,321.8,375.7,72.5,73.2,2.0,2.0,0.0,0.0,187.3,148.4,33.3,29.6,2.0,2.0,1.4,4.0,3.9,877.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,225.7,100.0,93.9,95.0,1.0,1.0,0.0,0.0,7.9,100.0,1.8,30.5,1.7,1.5,0.0,0.0,247.1,100.0,35.1,35.5,2.0,2.0,0.0,0.0,218.8,200.0,44.9,45.0,1.4,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:38:31 AM,0,0.0,0,0.0,65.0,1,174.0,1,56.4,56.2,11.0,1.0,8.1,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,0.9,1.0,0.0,0.0,290.7,196.9,31.0,32.0,1.2,1.5,0.0,0.0,409.9,360.3,28.1,27.6,2.1,2.0,0.0,0.0,288.4,100.0,24.6,25.0,2.0,2.0,0.0,0.0,3.8,1199.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,203.4,154.6,26.0,24.9,1.1,1.0,0.0,0.0,264.5,252.3,79.3,79.3,1.2,1.5,4.1,7.0,387.8,243.0,73.1,70.4,2.0,2.0,0.0,0.0,212.3,128.8,29.3,28.0,2.0,2.0,1.4,4.0,3.8,540.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,1.4,1.0,0.0,0.0,8.4,100.0,2.1,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,323.7,200.0,44.9,44.5,1.5,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:39:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,55.9,58.8,11.0,1.0,8.1,0.0,0.0,765.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,0.9,1.0,0.0,0.0,286.6,196.9,31.0,30.5,1.3,1.5,0.0,0.0,374.5,440.1,27.6,28.7,2.1,2.0,0.0,0.0,6.7,100.0,1.6,1.0,2.0,2.0,0.0,0.0,3.8,1084.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,172.7,183.2,22.5,22.9,1.2,1.0,0.0,0.0,249.3,257.4,48.9,51.4,1.3,1.5,4.0,7.0,351.8,346.7,48.2,46.6,2.0,2.0,0.0,0.0,170.9,181.3,25.4,25.9,2.0,2.0,1.4,4.0,3.8,1016.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,234.5,100.0,49.1,1.0,1.6,1.0,0.0,0.0,11.2,100.0,2.1,1.0,1.7,1.5,0.0,0.0,286.9,100.0,35.6,36.0,1.8,2.0,0.0,0.0,305.0,200.0,41.9,41.5,1.7,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,8.1,8.0,7.9
3/25/2020 9:40:31 AM,0,0.0,0,0.0,65.0,1,179.0,1,63.1,61.9,10.0,1.0,8.0,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.6,123.3,38.6,39.0,0.8,1.0,0.0,0.0,252.5,196.9,29.9,29.5,1.4,1.5,0.0,0.0,414.6,420.9,35.0,36.5,2.1,2.0,0.0,0.0,252.2,100.0,25.5,25.5,1.9,2.0,0.0,0.0,3.8,1025.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,169.4,197.2,28.0,26.2,1.2,1.0,0.0,0.0,220.0,249.4,46.2,47.5,1.4,1.5,4.0,7.0,319.0,298.5,55.4,51.4,2.0,2.0,0.0,0.0,190.3,198.9,39.4,39.4,2.0,2.0,1.4,4.0,3.8,612.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.9,1.0,0.0,0.0,10.9,100.0,2.1,1.0,1.5,1.5,0.0,0.0,259.5,100.0,35.7,35.0,1.7,2.0,0.0,0.0,202.4,200.0,32.9,1.0,2.1,2.0,0.0,0.0,3.8,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 9:41:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.1,56.2,10.0,1.0,8.1,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,306.9,123.3,38.6,37.5,1.0,1.0,0.0,0.0,0.1,196.9,1.9,1.0,1.6,1.5,0.0,0.0,417.0,350.8,29.1,28.9,2.1,2.0,0.0,0.0,306.1,100.0,23.4,23.5,1.9,2.0,0.0,0.0,3.9,1133.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,201.8,197.0,29.9,28.5,1.1,1.0,0.0,0.0,254.6,266.5,52.5,56.9,1.3,1.5,4.0,7.0,320.1,285.2,34.2,32.1,2.1,2.0,0.0,0.0,229.8,195.7,40.7,38.7,2.0,2.0,1.4,4.0,3.9,565.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.6,1.0,0.0,0.0,77.8,100.0,16.6,31.5,1.3,1.5,0.0,0.0,286.1,100.0,34.5,34.5,2.0,2.0,0.0,0.0,0.1,200.0,1.7,40.5,2.2,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:42:31 AM,0,0.0,0,0.0,65.0,1,171.0,1,49.2,48.6,11.0,1.0,8.3,0.0,0.0,1029.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.4,1.0,0.0,0.0,295.5,196.9,28.8,1.0,1.4,1.5,0.0,0.0,378.9,332.3,23.5,22.0,2.2,2.0,0.0,0.0,316.9,100.0,21.4,21.0,2.0,2.0,0.0,0.0,3.9,1348.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,239.8,197.7,26.9,24.2,1.1,1.0,0.0,0.0,328.1,294.6,79.4,80.0,1.3,1.5,4.0,7.0,379.2,328.0,33.0,29.7,2.1,2.0,0.0,0.0,245.3,181.2,26.2,24.4,2.0,2.0,1.4,4.0,3.9,255.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.2,1.0,0.0,0.0,10.6,100.0,2.0,1.0,1.4,1.5,0.0,0.0,0.4,100.0,1.6,1.0,2.2,2.0,0.0,0.0,0.0,200.0,0.9,1.0,2.1,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:43:31 AM,0,0.0,0,0.0,65.0,1,169.0,1,42.7,43.3,11.0,1.0,8.5,0.0,0.0,473.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,1.0,1.0,1.0,0.0,0.0,0.4,196.9,1.9,30.0,1.2,1.5,0.0,0.0,333.5,366.2,20.9,23.6,2.1,2.0,0.0,0.0,9.2,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.9,1303.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,170.0,160.3,17.9,17.9,1.1,1.0,0.0,0.0,421.1,301.7,55.0,51.9,1.4,1.5,4.0,7.0,369.3,338.1,26.3,25.5,2.0,2.0,0.0,0.0,168.2,133.6,17.2,14.5,2.1,2.0,1.4,4.0,3.9,791.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,17.3,100.0,13.4,95.0,0.8,1.0,0.0,0.0,453.5,100.0,30.3,30.5,1.3,1.5,0.0,0.0,61.3,100.0,14.0,1.0,2.1,2.0,0.0,0.0,0.1,200.0,0.9,1.0,2.1,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.5,8.4,8.4
3/25/2020 9:44:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,44.7,43.3,11.0,1.0,8.0,0.0,0.0,1147.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.4,123.3,36.5,1.0,0.7,1.0,0.0,0.0,235.0,196.9,29.7,30.0,1.2,1.5,0.0,0.0,364.5,439.4,32.3,33.1,2.0,2.0,0.0,0.0,171.4,100.0,19.9,1.0,2.1,2.0,0.0,0.0,4.0,1051.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,187.4,153.7,30.2,30.0,1.1,1.0,0.0,0.0,238.5,187.1,50.2,46.3,1.6,1.5,4.0,7.0,318.7,272.9,44.0,39.8,2.2,2.0,0.0,0.0,179.8,174.7,29.5,29.6,2.2,2.0,1.3,4.0,4.0,218.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,7.0,100.0,6.3,1.0,0.9,1.0,0.0,0.0,5.7,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.4,100.0,1.5,1.0,2.3,2.0,0.0,0.0,0.1,200.0,0.9,41.5,1.9,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:45:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,35.2,36.4,11.0,1.0,8.0,0.0,0.0,761.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.0,38.0,0.8,1.0,0.0,0.0,250.3,196.9,29.7,30.0,1.2,1.5,0.0,0.0,412.4,444.6,33.1,33.1,1.9,2.0,0.0,0.0,5.9,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.1,953.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,170.8,208.3,22.9,27.9,1.1,1.0,0.0,0.0,209.4,239.8,26.8,31.8,1.6,1.5,4.0,7.0,288.0,292.7,30.2,28.6,2.2,2.0,0.0,0.0,178.2,226.2,26.3,31.3,2.1,2.0,1.3,4.0,4.1,698.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,236.3,100.0,64.8,95.0,1.1,1.0,0.0,0.0,257.4,100.0,28.4,29.5,1.8,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,2.5,200.0,2.9,1.0,1.7,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:46:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,46.4,45.8,11.0,1.0,7.9,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.5,123.3,37.7,38.5,0.7,1.0,0.0,0.0,215.8,196.9,29.7,30.0,1.3,1.5,0.0,0.0,399.7,386.6,35.9,35.3,1.9,2.0,0.0,0.0,187.8,100.0,21.8,22.0,1.8,2.0,0.0,0.0,4.0,1011.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,199.6,216.7,45.1,46.5,1.2,1.0,0.0,0.0,214.8,307.7,57.4,66.6,1.7,1.5,4.1,7.0,295.9,415.8,51.6,51.4,2.2,2.0,0.0,0.0,193.2,249.8,62.4,71.7,2.1,2.0,1.3,4.0,4.0,331.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.3,1.0,0.0,0.0,7.9,100.0,2.0,1.0,1.9,1.5,0.0,0.0,8.8,100.0,13.4,34.0,1.8,2.0,0.0,0.0,159.2,200.0,40.4,43.0,1.7,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 9:47:31 AM,0,0.0,0,0.0,65.0,1,169.0,1,53.5,53.1,11.0,1.0,8.0,0.0,0.0,1218.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,241.6,123.3,37.7,38.5,0.9,1.0,0.0,0.0,224.8,196.9,29.7,30.0,1.4,1.5,0.0,0.0,407.5,321.6,33.0,30.1,2.0,2.0,0.0,0.0,217.4,100.0,22.9,23.0,1.6,2.0,0.0,0.0,3.9,1056.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,202.9,169.8,40.5,38.6,1.1,1.0,0.0,0.0,224.4,369.5,79.4,80.0,1.5,1.5,4.1,7.0,317.9,319.8,72.9,70.4,2.1,2.0,0.0,0.0,200.9,125.3,71.2,69.5,2.2,2.0,1.3,4.0,3.9,393.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.3,1.0,0.0,0.0,9.8,100.0,2.0,1.0,1.7,1.5,0.0,0.0,0.5,100.0,1.5,1.0,1.6,2.0,0.0,0.0,224.0,200.0,44.3,44.5,1.6,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 9:48:31 AM,0,0.0,0,0.0,65.0,1,169.0,1,49.0,49.0,11.0,1.0,8.0,0.0,0.0,897.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.2,1.0,0.0,0.0,241.9,196.9,29.6,30.0,1.5,1.5,0.0,0.0,345.8,369.9,26.6,27.3,2.0,2.0,0.0,0.0,234.8,100.0,22.9,23.0,1.6,2.0,0.0,0.0,3.9,1090.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,200.7,166.0,31.0,28.5,1.1,1.0,0.0,0.0,237.5,281.6,79.4,80.0,1.4,1.5,4.1,7.0,323.2,355.1,44.2,54.2,2.0,2.0,0.0,0.0,202.6,148.9,36.2,34.2,2.1,2.0,1.3,4.0,3.9,680.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.0,1.0,0.0,0.0,10.4,100.0,2.0,1.0,1.5,1.5,0.0,0.0,264.0,100.0,34.9,35.0,1.6,2.0,0.0,0.0,251.6,200.0,44.3,44.5,1.6,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:49:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,54.8,54.3,11.0,1.0,7.9,0.0,0.0,914.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,212.6,123.3,38.2,39.0,1.2,1.0,0.0,0.0,0.1,196.9,1.8,1.0,1.6,1.5,0.0,0.0,377.5,453.8,38.0,38.7,1.9,2.0,0.0,0.0,190.5,100.0,22.9,23.0,1.6,2.0,0.0,0.0,3.9,918.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,160.5,162.1,26.8,26.8,1.1,1.0,0.0,0.0,201.6,270.1,79.4,80.0,1.4,1.5,4.1,7.0,289.0,348.9,80.4,80.0,1.9,2.0,0.0,0.0,162.9,180.5,32.5,32.1,2.2,2.0,1.3,4.0,3.9,858.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,132.0,100.0,68.5,1.0,0.7,1.0,0.0,0.0,222.3,100.0,29.4,30.0,1.3,1.5,0.0,0.0,212.0,100.0,35.0,35.0,1.6,2.0,0.0,0.0,174.5,200.0,44.3,45.0,1.8,2.0,0.0,0.0,3.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:50:31 AM,0,0.0,0,0.0,65.0,1,169.0,1,48.4,49.2,11.0,1.0,8.0,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.1,1.0,0.0,0.0,225.6,196.9,29.7,30.5,1.4,1.5,0.0,0.0,438.2,417.6,33.6,32.9,1.9,2.0,0.0,0.0,225.4,100.0,22.9,23.0,1.7,2.0,0.0,0.0,4.0,1046.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,180.0,176.6,25.8,25.8,1.1,1.0,0.0,0.0,234.4,264.3,79.4,80.0,1.3,1.5,4.1,7.0,329.3,324.9,61.1,58.3,1.9,2.0,0.0,0.0,191.5,166.6,30.3,28.0,2.2,2.0,1.3,4.0,4.0,658.1,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,4.9,95.0,0.9,1.0,0.0,0.0,9.3,100.0,1.9,1.0,1.3,1.5,0.0,0.0,261.2,100.0,34.9,35.0,1.7,2.0,0.0,0.0,242.8,200.0,44.3,45.0,1.9,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 9:51:31 AM,0,0.0,0,0.0,65.0,1,171.0,1,54.2,54.0,11.0,1.0,7.9,0.0,0.0,882.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.9,123.3,38.6,39.5,0.8,1.0,0.0,0.0,0.1,196.9,1.9,1.0,1.3,1.5,0.0,0.0,343.6,418.7,31.3,33.2,1.9,2.0,0.0,0.0,189.1,100.0,22.9,23.0,1.8,2.0,0.0,0.0,4.1,937.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,177.0,208.3,37.2,37.2,1.1,1.0,0.0,0.0,204.9,276.4,79.4,80.0,1.2,1.5,4.1,7.0,292.0,336.1,80.3,80.0,1.9,2.0,0.0,0.0,156.0,150.9,28.6,28.3,2.2,2.0,1.3,4.0,4.1,892.7,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,157.1,100.0,94.1,95.0,0.9,1.0,0.0,0.0,230.1,100.0,29.8,30.5,1.3,1.5,0.0,0.0,217.2,100.0,34.9,35.0,1.9,2.0,0.0,0.0,158.6,200.0,35.2,1.0,2.1,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 9:52:31 AM,0,0.0,0,0.0,65.0,1,184.0,1,63.5,63.6,11.0,1.0,8.0,0.0,0.0,1245.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,255.6,123.3,38.6,39.5,0.7,1.0,0.0,0.0,232.5,196.9,30.2,31.0,1.2,1.5,0.0,0.0,379.5,352.0,30.1,29.7,1.9,2.0,0.0,0.0,218.2,100.0,22.9,23.0,1.9,2.0,0.0,0.0,4.1,1127.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.5,0.0,212.9,196.2,44.8,43.4,1.1,1.0,0.0,0.0,228.1,284.7,79.4,80.0,1.2,1.5,4.1,7.0,329.5,378.2,80.3,80.0,2.0,2.0,0.0,0.0,188.7,190.7,35.6,35.3,2.2,2.0,1.4,4.0,4.1,608.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,113.1,100.0,29.0,1.0,1.3,1.0,0.0,0.0,279.0,100.0,29.8,30.5,1.5,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.0,200.0,8.6,45.0,2.1,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 9:53:31 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.1,55.9,11.0,1.0,8.2,0.0,0.0,961.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,123.3,0.1,1.0,1.1,1.0,0.0,0.0,308.1,196.9,30.2,31.0,1.1,1.5,0.0,0.0,409.9,432.4,26.1,30.0,1.9,2.0,0.0,0.0,123.3,100.0,15.0,16.3,2.0,2.0,0.0,0.0,4.2,1380.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,227.4,174.6,27.9,25.1,1.1,1.0,0.0,0.0,306.0,278.7,79.4,80.0,1.3,1.5,4.1,7.0,417.8,279.5,50.2,48.1,2.0,2.0,0.0,0.0,241.1,142.1,28.4,22.8,2.2,2.0,1.4,4.0,4.2,537.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.5,1.0,0.0,0.0,9.3,100.0,1.7,1.0,1.7,1.5,0.0,0.0,299.9,100.0,29.6,1.0,2.2,2.0,0.0,0.0,0.1,200.0,1.4,1.0,2.1,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:54:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,51.5,50.1,11.0,1.0,8.3,0.0,0.0,1336.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,153.3,123.3,24.7,40.0,1.4,1.0,0.0,0.0,304.5,196.9,29.2,28.0,1.2,1.5,0.0,0.0,416.7,468.5,26.1,27.2,1.9,2.0,0.0,0.0,225.1,200.2,19.9,19.1,1.9,2.0,0.0,0.0,4.3,1155.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,178.2,166.1,19.9,18.5,1.1,1.0,0.0,0.0,322.8,223.2,66.2,56.3,1.4,1.5,4.1,7.0,356.6,324.4,31.2,27.9,2.0,2.0,0.0,0.0,173.2,144.3,19.4,17.8,2.2,2.0,1.4,4.0,4.3,351.9,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.3,1.0,0.0,0.0,105.6,100.0,11.6,1.0,1.7,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.2,2.0,0.0,0.0,0.1,200.0,1.4,1.0,2.1,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.2,8.2,8.2
3/25/2020 9:55:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,43.7,45.1,11.0,1.0,8.5,0.0,0.0,1124.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.2,1.0,0.0,0.0,325.6,196.9,26.6,1.0,1.5,1.5,0.0,0.0,429.6,372.6,24.2,22.6,2.0,2.0,0.0,0.0,264.9,257.8,19.3,19.1,1.9,2.0,0.0,0.0,4.2,1210.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.5,0.0,187.3,165.7,18.9,17.4,1.1,1.0,0.0,0.0,331.1,186.6,30.7,20.7,1.5,1.5,4.1,7.0,335.6,263.3,24.1,22.8,2.1,2.0,0.0,0.0,183.2,122.4,18.2,16.0,2.2,2.0,1.4,4.0,4.2,287.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,0.9,1.0,0.0,0.0,12.0,100.0,1.8,1.0,2.0,1.5,0.0,0.0,0.5,100.0,1.5,1.0,2.1,2.0,0.0,0.0,0.1,200.0,1.4,46.0,1.9,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.5,8.4,8.4
3/25/2020 9:56:31 AM,0,0.0,0,0.0,65.0,1,167.0,1,46.3,44.2,11.0,1.0,8.3,0.0,0.0,639.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.1,1.0,0.0,0.0,0.1,196.9,1.9,27.0,1.8,1.5,0.0,0.0,321.1,339.9,22.2,24.0,2.1,2.0,0.0,0.0,227.8,225.3,19.0,18.6,2.0,2.0,0.0,0.0,4.2,956.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.5,0.0,177.9,182.7,22.3,21.2,1.1,1.0,0.0,0.0,215.4,197.5,24.5,22.7,1.5,1.5,4.1,7.0,279.9,281.3,25.4,25.4,2.2,2.0,0.0,0.0,167.1,161.0,21.6,22.2,2.1,2.0,1.4,4.0,4.2,897.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,276.0,100.0,40.3,1.0,0.8,1.0,0.0,0.0,11.4,100.0,1.8,1.0,1.8,1.5,0.0,0.0,311.5,100.0,33.4,36.0,1.8,2.0,0.0,0.0,0.1,200.0,5.0,1.0,1.7,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.4,8.2,8.2
3/25/2020 9:57:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,42.9,45.7,11.0,1.0,8.2,0.0,0.0,964.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,341.2,123.3,38.5,38.5,0.8,1.0,0.0,0.0,0.1,196.9,1.9,1.0,1.5,1.5,0.0,0.0,306.8,407.8,25.7,27.9,2.0,2.0,0.0,0.0,160.6,225.3,15.8,16.1,2.1,2.0,0.0,0.0,4.2,1043.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,192.2,212.9,22.7,21.0,1.1,1.0,0.0,0.0,258.4,337.1,32.1,34.8,1.5,1.5,4.1,7.0,306.6,367.3,28.0,26.0,2.1,2.0,0.0,0.0,188.4,227.4,21.2,22.6,2.1,2.0,1.4,4.0,4.2,719.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,148.1,100.0,36.0,95.0,0.8,1.0,0.0,0.0,11.4,100.0,1.8,1.0,1.6,1.5,0.0,0.0,0.4,100.0,1.5,1.0,1.7,2.0,0.0,0.0,341.5,200.0,43.3,47.5,1.8,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.3,8.2,8.1
3/25/2020 9:58:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,55.1,53.8,11.0,1.0,8.1,0.0,0.0,897.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,0.7,1.0,0.0,0.0,212.2,196.9,27.3,28.0,1.3,1.5,0.0,0.0,452.7,453.5,35.3,37.5,2.0,2.0,0.0,0.0,151.0,156.1,17.0,16.7,2.2,2.0,0.0,0.0,4.1,1128.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,212.4,211.8,35.1,35.4,1.1,1.0,0.0,0.0,253.2,316.8,68.3,70.3,1.5,1.5,4.1,7.0,347.2,324.9,50.1,49.5,2.2,2.0,0.0,0.0,174.8,148.3,26.2,24.4,2.2,2.0,1.4,4.0,4.1,756.1,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.8,1.0,0.0,0.0,10.1,100.0,1.7,1.0,1.4,1.5,0.0,0.0,286.3,100.0,35.1,35.5,1.6,2.0,0.0,0.0,312.3,200.0,44.8,45.0,1.8,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 9:59:31 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.2,61.5,11.0,1.0,8.0,0.0,0.0,1219.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,257.2,123.3,37.7,38.5,0.7,1.0,0.0,0.0,191.2,196.9,27.3,29.0,1.2,1.5,0.0,0.0,451.8,405.9,38.0,37.0,2.1,2.0,0.0,0.0,173.8,164.6,20.3,20.2,2.2,2.0,0.0,0.0,4.2,1069.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,213.4,211.8,42.1,41.4,1.1,1.0,0.0,0.0,238.8,284.0,79.3,80.0,1.4,1.5,4.1,7.0,314.3,264.7,40.2,38.2,2.1,2.0,0.0,0.0,159.0,113.6,22.4,20.2,2.1,2.0,1.4,4.0,4.2,717.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.8,1.0,0.0,0.0,7.9,100.0,2.0,1.0,1.2,1.5,0.0,0.0,270.0,100.0,35.1,35.5,1.7,2.0,0.0,0.0,279.7,200.0,44.8,44.5,2.0,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:00:31 AM,0,0.0,0,0.0,65.0,1,179.0,1,54.4,54.4,11.0,1.0,8.1,0.0,0.0,976.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,306.5,123.3,37.7,36.5,0.9,1.0,0.0,0.0,0.1,196.9,1.9,1.0,2.2,1.5,0.0,0.0,343.3,320.0,24.9,24.3,2.1,2.0,0.0,0.0,165.1,180.8,16.4,18.3,2.2,2.0,0.0,0.0,4.1,1128.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,236.0,211.8,34.8,32.9,1.1,1.0,0.0,0.0,261.7,260.6,44.9,45.4,1.4,1.5,4.1,7.0,305.2,301.6,30.2,30.0,2.0,2.0,0.0,0.0,176.5,178.5,25.5,25.5,2.2,2.0,1.4,4.0,4.1,771.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,9.4,100.0,11.2,11.8,0.8,1.0,0.0,0.0,319.9,100.0,30.0,30.0,1.3,1.5,0.0,0.0,281.6,100.0,33.7,34.0,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:01:31 AM,0,0.0,0,0.0,65.0,1,176.0,1,50.9,51.2,11.0,1.0,8.3,0.0,0.0,591.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,123.3,0.0,1.0,1.3,1.0,0.0,0.0,0.4,196.9,1.9,1.0,1.6,1.5,0.0,0.0,343.5,380.3,22.9,24.5,2.1,2.0,0.0,0.0,142.9,136.9,14.5,14.2,2.2,2.0,0.0,0.0,4.0,1273.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,245.8,211.8,27.9,27.0,1.1,1.0,0.0,0.0,292.7,301.5,41.2,42.1,1.4,1.5,4.1,7.0,369.3,356.3,37.2,37.0,2.1,2.0,0.0,0.0,195.9,148.5,22.2,20.1,2.2,2.0,1.4,4.0,4.0,899.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,107.5,100.0,28.6,28.6,0.8,1.0,0.0,0.0,356.9,100.0,28.7,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,255.1,200.0,31.3,1.0,2.1,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:02:31 AM,0,0.0,0,0.0,65.0,1,167.0,1,47.9,47.5,11.0,1.0,8.1,0.0,0.0,1063.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,287.7,123.3,35.0,1.0,1.1,1.0,0.0,0.0,251.7,196.9,28.4,29.5,1.3,1.5,0.0,0.0,273.4,434.9,22.2,24.4,2.1,2.0,0.0,0.0,110.5,100.0,14.6,14.0,3.3,2.0,0.0,0.0,4.0,1027.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,188.4,211.8,22.8,26.2,1.1,1.0,0.0,0.0,260.6,221.9,33.7,32.0,1.5,1.5,4.1,7.0,304.7,277.1,28.1,26.2,2.2,2.0,0.0,0.0,146.3,153.1,19.6,24.6,2.1,2.0,1.4,4.0,4.0,538.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,21.4,100.0,10.2,1.0,0.8,1.0,0.0,0.0,11.2,100.0,1.8,11.8,2.6,1.5,0.0,0.0,290.2,100.0,31.2,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.1
3/25/2020 10:03:31 AM,0,0.0,0,0.0,65.0,1,185.0,1,21.7,41.5,11.0,1.0,8.7,0.0,0.0,1399.0,0.0,100.1,100.0,25.4,200.0,11.8,0.0,0.3,0.0,0.0,0.0,144.4,123.3,20.4,21.5,1.2,1.0,0.0,0.0,0.7,196.9,10.7,27.1,1.1,1.5,0.0,0.0,800.0,459.5,38.6,30.6,1.9,2.0,0.0,0.0,285.9,100.0,20.0,10.0,2.7,2.0,0.0,0.0,4.1,1403.0,0.0,100.0,100.0,8.9,600.0,10.1,0.0,0.3,0.0,22.3,0.0,361.9,211.8,35.0,15.9,1.1,1.0,0.0,0.0,329.4,203.3,27.4,17.5,1.7,1.5,4.0,7.0,405.9,290.2,27.5,16.1,2.1,2.0,0.0,0.0,207.6,144.4,20.6,9.6,2.1,2.0,1.4,4.0,4.1,682.4,0.0,100.0,100.0,15.9,1.3,6.0,0.0,0.3,0.0,0.0,0.0,7.5,100.0,11.2,24.8,0.8,1.0,0.0,0.0,409.5,100.0,27.5,15.6,2.5,1.5,0.0,0.0,14.8,100.0,13.1,16.3,2.3,2.0,0.0,0.0,0.0,200.0,9.6,9.7,2.1,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,9.0,9.3,9.2
3/25/2020 10:04:31 AM,0,0.0,0,0.0,65.0,1,147.0,1,25.2,25.7,12.0,1.0,7.9,0.0,0.0,679.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,132.9,188.5,24.5,23.7,1.2,1.0,0.0,0.0,94.7,100.0,21.5,21.5,1.1,1.5,0.0,0.0,336.7,424.2,31.4,33.7,1.9,2.0,0.0,0.0,2.3,100.0,1.3,1.0,2.4,2.0,0.0,0.0,4.0,834.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,164.2,233.4,34.2,34.1,1.3,1.0,0.0,0.0,173.3,225.1,33.3,36.1,1.7,1.5,4.0,7.0,248.3,355.7,40.0,36.0,2.1,2.0,0.0,0.0,148.7,169.0,32.4,36.4,2.1,2.0,1.4,4.0,4.0,570.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.4,0.0,0.0,0.0,81.6,100.0,34.6,38.0,0.8,1.0,0.0,0.0,93.9,100.0,18.2,1.0,2.2,1.5,0.0,0.0,99.1,103.0,25.7,25.7,2.1,2.0,0.0,0.0,135.6,200.0,47.8,57.8,2.7,2.0,0.0,0.0,4.0,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:05:31 AM,0,0.0,0,0.0,65.0,1,148.0,1,31.1,30.7,12.0,1.0,7.8,0.0,0.0,754.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,177.6,188.5,35.9,35.8,1.2,1.0,0.0,0.0,90.8,101.3,21.5,21.7,1.1,1.5,0.0,0.0,350.9,293.9,37.3,35.0,1.9,2.0,0.0,0.0,3.7,100.0,1.3,1.0,2.1,2.0,0.0,0.0,4.1,884.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,180.0,215.1,69.1,70.2,1.3,1.0,0.0,0.0,184.9,274.8,66.2,67.2,1.6,1.5,4.0,7.0,262.9,387.6,76.3,76.4,2.1,2.0,0.0,0.0,154.9,169.0,48.5,49.1,2.8,2.0,1.4,4.0,4.1,483.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,88.5,100.0,39.3,41.9,1.0,1.0,0.0,0.0,7.8,100.0,2.0,1.0,2.0,1.5,0.0,0.0,93.0,100.0,25.7,1.0,2.0,2.0,0.0,0.0,141.6,200.0,79.5,1.0,2.1,2.0,0.0,0.0,4.1,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:06:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,39.5,40.2,12.0,1.0,7.9,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,209.0,188.5,35.1,34.1,1.2,1.0,0.0,0.0,116.4,101.3,23.6,21.0,1.1,1.5,0.0,0.0,379.1,373.4,32.8,31.9,1.9,2.0,0.0,0.0,213.1,100.0,23.4,23.5,1.8,2.0,0.0,0.0,4.2,1021.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,208.3,245.7,80.1,80.0,1.2,1.0,0.0,0.0,212.6,390.6,79.3,80.0,1.4,1.5,3.9,7.0,300.8,436.3,80.4,80.0,2.0,2.0,0.0,0.0,184.0,169.0,47.3,45.5,2.3,2.0,1.4,4.0,4.2,321.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,114.0,100.0,36.8,36.0,1.1,1.0,0.0,0.0,9.8,100.0,2.0,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,1.9,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 10:07:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,47.5,48.5,12.0,1.0,7.9,0.0,0.0,1118.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.4,188.5,33.0,33.6,1.2,1.0,0.0,0.0,136.8,117.8,25.8,23.8,1.1,1.5,0.0,0.0,458.2,470.6,46.5,48.3,1.9,2.0,0.0,0.0,201.8,100.0,23.4,23.5,1.7,2.0,0.0,0.0,4.2,965.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,199.6,222.3,80.0,80.0,1.1,1.0,0.0,0.0,204.3,306.0,79.3,80.0,2.3,1.5,3.9,7.0,290.9,290.9,80.5,80.0,1.9,2.0,0.0,0.0,172.1,169.0,44.5,44.2,2.1,2.0,1.4,4.0,4.2,532.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.3,1.0,0.0,0.0,13.1,100.0,7.9,27.5,1.4,1.5,0.0,0.0,200.6,100.0,33.1,34.0,1.7,2.0,0.0,0.0,153.7,200.0,45.9,47.5,1.6,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:08:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,53.7,53.0,12.0,1.0,7.9,0.0,0.0,1079.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,185.0,188.5,34.3,34.3,1.2,1.0,0.0,0.0,123.5,144.9,24.3,27.0,1.1,1.5,0.0,0.0,448.8,375.4,41.1,39.7,2.0,2.0,0.0,0.0,200.9,100.0,23.4,23.5,1.7,2.0,0.0,0.0,4.2,939.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,189.5,159.9,51.8,41.9,1.1,1.0,0.0,0.0,198.5,306.0,79.3,80.0,1.8,1.5,3.9,7.0,283.1,288.7,80.5,80.0,1.9,2.0,0.0,0.0,167.3,169.0,44.5,44.2,2.0,2.0,1.4,4.0,4.2,699.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.2,1.0,0.0,0.0,212.5,100.0,27.6,28.0,1.4,1.5,0.0,0.0,198.3,100.0,33.1,34.0,1.7,2.0,0.0,0.0,154.2,200.0,49.2,50.0,1.6,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:09:31 AM,0,0.0,0,0.0,65.0,1,174.0,1,54.3,54.3,12.0,1.0,8.0,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,209.5,188.5,34.3,33.8,1.4,1.0,0.0,0.0,122.2,102.4,22.5,22.5,1.2,1.5,0.0,0.0,366.0,344.0,29.9,29.3,2.0,2.0,0.0,0.0,219.0,100.0,23.4,23.5,1.7,2.0,0.0,0.0,4.3,1026.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,199.3,177.3,37.7,35.9,1.1,1.0,0.0,0.0,217.5,306.0,79.3,79.4,1.4,1.5,3.9,7.0,313.9,257.1,80.4,80.0,1.9,2.0,0.0,0.0,187.8,169.0,43.1,40.1,2.0,2.0,1.4,4.0,4.3,725.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,114.1,100.0,44.3,95.0,0.9,1.0,0.0,0.0,5.7,100.0,1.7,1.0,1.6,1.5,0.0,0.0,218.6,100.0,33.1,34.0,1.8,2.0,0.0,0.0,222.5,200.0,50.2,50.5,1.6,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 10:10:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.9,58.7,12.0,1.0,7.9,0.0,0.0,989.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,195.4,177.2,31.3,30.3,1.4,1.0,0.0,0.0,125.2,112.4,24.7,26.7,1.2,1.5,0.0,0.0,337.0,387.0,29.2,31.7,2.0,2.0,0.0,0.0,215.6,100.0,23.4,23.5,1.7,2.0,0.0,0.0,4.3,994.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,192.1,185.5,35.8,35.8,1.1,1.0,0.0,0.0,212.3,306.0,79.3,80.0,1.2,1.5,3.8,7.0,298.0,342.3,66.4,66.1,1.9,2.0,0.0,0.0,177.3,169.0,41.4,40.2,2.0,2.0,1.4,4.0,4.3,866.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,179.7,100.0,93.8,95.0,0.9,1.0,0.0,0.0,223.9,100.0,28.0,28.5,1.6,1.5,0.0,0.0,114.0,100.0,22.1,1.0,2.0,2.0,0.0,0.0,202.8,200.0,50.1,50.5,1.7,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:11:31 AM,0,0.0,0,0.0,65.0,1,184.0,1,59.3,59.9,12.0,1.0,8.1,0.0,0.0,1097.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,157.0,144.9,20.6,20.1,1.5,1.0,0.0,0.0,105.1,123.1,20.8,23.5,1.2,1.5,0.0,0.0,446.3,459.1,34.3,34.9,2.0,2.0,0.0,0.0,263.0,100.0,23.4,23.5,1.7,2.0,0.0,0.0,4.3,1238.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,221.3,179.3,31.9,29.5,1.1,1.0,0.0,0.0,258.3,306.0,79.3,80.0,1.2,1.5,3.8,7.0,373.7,276.8,67.4,59.1,1.9,2.0,0.0,0.0,226.1,166.5,37.2,35.6,2.0,2.0,1.4,4.0,4.3,685.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,121.7,100.0,27.1,1.0,1.2,1.0,0.0,0.0,8.4,100.0,1.7,1.0,1.6,1.5,0.0,0.0,4.0,100.0,11.7,34.0,2.2,2.0,0.0,0.0,349.6,200.0,50.2,49.5,1.7,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:12:31 AM,0,0.0,0,0.0,65.0,1,173.0,1,54.4,54.4,12.0,1.0,8.0,0.0,0.0,1076.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,142.8,166.5,21.5,22.2,1.5,1.0,0.0,0.0,165.4,141.4,24.5,23.8,1.2,1.5,0.0,0.0,423.8,423.7,36.5,36.5,1.9,2.0,0.1,0.0,232.8,100.0,23.4,23.5,1.9,2.0,0.0,0.0,4.3,1028.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,192.0,195.7,29.2,32.6,1.1,1.0,0.0,0.0,230.0,306.0,79.3,80.0,1.2,1.5,3.8,7.0,298.0,314.1,39.1,42.0,1.9,2.0,0.0,0.0,186.2,202.9,30.4,34.1,2.0,2.0,1.4,4.0,4.3,676.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,198.6,100.0,68.1,95.0,1.6,1.0,0.0,0.0,10.1,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,263.2,200.0,42.3,1.0,2.0,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:13:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,51.7,51.4,12.0,1.0,8.4,0.0,0.0,1059.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,205.9,184.9,21.5,20.9,1.4,1.0,0.0,0.0,162.6,137.6,23.2,24.1,1.2,1.5,0.0,0.0,435.1,391.8,24.9,24.5,1.9,2.0,0.0,0.0,98.1,100.0,11.6,11.6,2.0,2.0,0.0,0.0,4.3,1426.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,243.3,179.9,23.4,21.2,1.1,1.0,0.0,0.0,366.7,218.3,61.9,60.1,1.3,1.5,3.8,7.0,393.8,318.5,31.1,28.8,1.9,2.0,0.0,0.0,254.4,179.6,25.1,22.3,2.0,2.0,1.4,4.0,4.3,259.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.8,1.0,0.0,0.0,11.7,100.0,1.7,1.0,1.4,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.5,47.0,2.3,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:14:31 AM,0,0.0,0,0.0,65.0,1,182.0,1,53.1,52.5,12.0,1.0,8.4,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,204.9,173.7,21.1,20.3,1.4,1.0,0.0,0.0,137.1,124.4,20.4,20.4,1.3,1.5,0.0,0.0,373.0,351.2,23.2,24.7,2.0,2.0,0.0,0.0,219.8,181.4,17.3,17.4,2.1,2.0,0.0,0.0,4.3,1367.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,230.7,187.0,26.0,23.2,1.1,1.0,0.0,0.0,329.1,256.5,37.8,36.0,1.4,1.5,3.8,7.0,353.5,369.9,32.4,32.9,1.9,2.0,0.0,0.0,228.1,180.2,22.6,20.5,2.1,2.0,1.4,4.0,4.3,286.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.6,1.0,0.0,0.0,28.6,100.0,3.7,1.0,1.2,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.0,200.0,5.9,1.0,2.2,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:15:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,20.8,50.0,12.0,1.0,8.7,0.0,0.0,1645.0,0.0,100.1,100.0,25.1,200.0,11.8,0.0,0.3,0.0,0.0,0.0,357.9,127.5,31.0,13.0,1.4,1.0,0.0,0.0,319.6,118.3,28.0,18.7,1.4,1.5,0.0,0.0,546.7,410.7,30.7,26.3,2.1,2.0,0.0,0.0,290.3,197.1,21.0,11.5,2.1,2.0,0.0,0.0,4.3,1561.0,0.0,100.0,100.0,5.6,600.0,10.9,0.0,0.3,0.0,22.1,0.0,319.9,176.5,29.2,16.6,1.2,1.0,0.0,0.0,271.7,202.9,25.1,14.2,1.5,1.5,3.8,7.0,482.3,386.2,31.3,19.1,1.9,2.0,0.0,0.0,311.8,155.5,26.9,14.3,2.2,2.0,1.4,4.0,4.3,256.9,0.0,100.0,100.0,0.9,1.3,3.2,0.0,0.3,0.0,0.0,0.0,0.4,100.0,1.9,1.0,1.2,1.0,0.0,0.0,15.3,100.0,1.7,28.0,1.2,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.3,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,9.0,8.8,9.0
3/25/2020 10:16:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,26.8,27.1,12.0,1.0,8.0,0.0,0.0,822.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,120.4,159.6,24.1,25.1,1.3,1.0,0.0,0.0,139.2,193.9,24.9,24.9,1.3,1.5,0.0,0.0,329.8,415.8,30.9,31.9,2.1,2.0,0.0,0.0,150.4,182.9,18.3,13.3,2.1,2.0,0.0,0.0,4.4,926.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.2,0.0,183.8,208.3,32.1,37.1,1.1,1.0,0.0,0.0,168.1,257.8,26.9,31.9,1.5,1.5,3.9,7.0,313.8,305.4,51.3,61.3,1.9,2.0,0.0,0.0,149.0,181.2,25.5,30.5,2.2,2.0,1.4,4.0,4.4,429.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,14.8,100.0,14.3,95.0,0.9,1.0,0.0,0.0,250.5,100.0,28.0,28.5,1.1,1.5,0.0,0.0,10.4,100.0,11.2,21.2,2.0,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:17:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,35.8,34.5,12.0,1.0,7.8,0.0,0.0,1027.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,160.7,171.1,36.8,37.0,1.2,1.0,0.0,0.0,180.2,161.0,32.0,30.7,1.2,1.5,0.0,0.0,385.4,397.8,50.6,52.3,2.0,2.0,0.0,0.0,161.7,182.9,24.8,26.7,2.1,2.0,0.0,0.0,4.4,829.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,167.6,200.0,65.2,65.6,1.2,1.0,0.0,0.0,166.7,335.5,64.2,74.2,1.4,1.5,3.9,7.0,252.8,292.7,80.4,80.0,1.9,2.0,0.0,0.0,142.1,176.9,53.5,53.6,2.3,2.0,1.4,4.0,4.4,448.0,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,18.4,100.0,12.5,1.0,0.8,1.0,0.0,0.0,192.6,100.0,28.1,28.5,1.2,1.5,0.0,0.0,107.4,100.0,24.8,24.8,2.0,2.0,0.0,0.0,0.0,200.0,1.3,1.0,1.9,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.8,7.7,7.8
3/25/2020 10:18:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,42.7,45.7,12.0,1.0,7.8,0.0,0.0,999.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,179.0,167.3,41.2,40.3,1.1,1.0,0.0,0.0,145.0,129.5,26.8,25.7,1.2,1.5,0.0,0.0,418.2,421.4,57.3,57.4,2.0,2.0,0.0,0.0,131.6,143.9,20.3,20.3,2.1,2.0,0.0,0.0,4.4,845.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,167.3,193.1,80.1,80.0,1.1,1.0,0.0,0.0,164.0,323.7,79.3,80.0,1.3,1.5,3.9,7.0,248.3,352.2,80.4,80.0,2.2,2.0,0.0,0.0,147.7,154.8,80.5,80.0,2.3,2.0,1.4,4.0,4.4,527.7,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.0,0.0,0.0,72.8,100.0,62.2,95.0,0.8,1.0,0.0,0.0,190.8,100.0,28.1,28.5,1.4,1.5,0.0,0.0,98.6,100.0,24.8,24.8,2.0,2.0,0.0,0.0,35.6,200.0,22.3,1.0,1.7,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.8,7.7,7.7
3/25/2020 10:19:31 AM,0,0.0,0,0.0,65.0,1,170.0,1,52.5,51.0,13.0,1.0,7.9,0.0,0.0,1102.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,184.2,113.7,27.2,22.0,1.2,1.0,0.0,0.0,168.6,148.5,25.0,24.2,1.3,1.5,0.0,0.0,533.2,419.0,47.1,40.1,2.0,2.0,0.0,0.0,97.0,100.0,14.5,14.5,2.1,2.0,0.0,0.0,4.4,999.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,203.4,180.4,71.8,70.1,1.1,1.0,0.0,0.0,206.8,215.6,79.3,79.3,1.1,1.5,3.9,7.0,301.1,348.7,80.4,80.0,2.1,2.0,0.0,0.0,182.3,146.8,54.2,52.1,2.2,2.0,1.4,4.0,4.4,533.8,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,175.9,100.0,93.8,95.0,0.8,1.0,0.0,0.0,5.1,100.0,1.9,1.0,1.6,1.5,0.0,0.0,119.6,100.0,23.4,22.2,2.0,2.0,0.0,0.0,39.7,200.0,23.6,49.5,1.5,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:20:31 AM,0,0.0,0,0.0,65.0,1,167.0,1,50.8,49.3,13.0,1.0,7.9,0.0,0.0,841.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,89.7,100.0,16.9,16.9,1.2,1.0,0.0,0.0,108.7,125.2,22.0,24.0,1.4,1.5,0.0,0.0,372.3,357.0,32.0,31.5,2.0,2.0,0.0,0.0,163.9,177.8,20.9,21.3,2.0,2.0,0.0,0.0,4.4,966.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,188.6,169.7,40.9,39.7,1.1,1.0,0.0,0.0,199.6,199.4,62.1,62.1,1.0,1.5,3.9,7.0,295.0,353.1,80.4,80.0,1.9,2.0,0.0,0.0,168.7,156.5,34.2,32.2,2.1,2.0,1.4,4.0,4.4,808.4,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,180.2,100.0,86.4,1.0,1.1,1.0,0.0,0.0,220.1,100.0,28.4,29.0,1.6,1.5,0.0,0.0,95.0,100.0,22.0,22.0,2.0,2.0,0.0,0.0,177.4,200.0,49.8,50.5,1.4,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:21:32 AM,0,0.0,0,0.0,65.0,1,168.0,1,49.9,46.9,12.0,1.0,8.1,0.0,0.0,813.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.1,1.0,0.0,0.0,171.4,163.5,23.4,23.4,1.3,1.5,0.0,0.0,374.2,353.4,26.7,26.2,2.0,2.0,0.0,0.0,212.6,192.2,19.1,17.4,2.0,2.0,0.0,0.0,4.4,1130.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,206.9,164.2,29.0,27.9,1.1,1.0,0.0,0.0,246.0,217.1,53.9,52.9,1.0,1.5,3.9,7.0,360.4,302.7,69.0,62.1,1.8,2.0,0.0,0.0,202.3,140.6,29.3,24.6,2.1,2.0,1.4,4.0,4.4,702.5,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,6.0,100.0,11.8,95.0,1.1,1.0,0.0,0.0,9.0,100.0,1.7,1.0,1.6,1.5,0.0,0.0,166.8,253.8,28.6,30.7,1.2,2.0,0.0,0.0,335.7,200.0,50.7,49.5,1.4,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:22:32 AM,0,0.0,0,0.0,65.0,1,164.0,1,51.6,50.6,12.0,1.0,7.9,0.0,0.0,915.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,206.8,127.5,36.0,36.5,0.7,1.0,0.0,0.0,144.7,173.4,25.7,28.1,1.3,1.5,0.0,0.0,316.6,353.4,29.1,30.4,2.0,2.0,0.0,0.0,125.0,153.7,17.3,17.6,2.0,2.0,0.0,0.0,4.4,927.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,165.9,168.7,26.8,26.9,1.1,1.0,0.0,0.0,203.5,229.3,56.3,61.3,1.1,1.5,3.9,7.0,293.9,315.9,55.5,54.8,1.8,2.0,0.0,0.0,150.5,146.8,24.6,23.6,2.1,2.0,1.4,4.0,4.4,676.3,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,28.5,100.0,13.9,1.0,1.1,1.0,0.0,0.0,9.0,100.0,1.7,1.0,1.5,1.5,0.0,0.0,298.8,353.8,43.1,44.1,1.2,2.0,0.0,0.0,223.9,200.0,49.4,49.0,1.6,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:23:32 AM,0,0.0,0,0.0,65.0,1,175.0,1,56.5,57.7,12.0,1.0,7.9,0.0,0.0,989.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,203.5,127.5,36.1,36.5,0.9,1.0,0.0,0.0,155.1,165.3,24.9,24.4,1.2,1.5,0.0,0.0,346.0,353.4,34.5,35.6,2.0,2.0,0.0,0.0,178.3,184.6,20.6,20.3,1.9,2.0,0.0,0.0,4.4,916.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,160.2,184.8,26.1,31.1,1.1,1.0,0.0,0.0,201.9,252.5,79.5,80.0,1.2,1.5,3.9,7.0,289.8,322.0,63.0,61.4,1.8,2.0,0.0,0.0,160.7,157.1,33.6,33.6,2.1,2.0,1.4,4.0,4.4,897.2,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.1,1.0,0.0,0.0,219.8,100.0,28.5,29.5,1.3,1.5,0.0,0.0,362.0,403.8,55.9,55.8,1.4,2.0,0.0,0.0,209.4,200.0,49.5,49.0,1.7,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:24:32 AM,0,0.0,0,0.0,65.0,1,184.0,1,67.3,67.3,12.0,1.0,8.0,0.0,0.0,888.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.3,1.0,0.0,0.0,180.7,178.1,26.8,26.8,1.2,1.5,0.0,0.0,397.5,353.4,32.5,31.0,2.0,2.0,0.0,0.0,235.1,218.6,23.8,23.3,1.9,2.0,0.0,0.0,4.5,1038.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,205.0,206.0,47.2,46.9,1.0,1.0,0.0,0.0,217.9,216.0,78.0,74.7,1.2,1.5,3.8,7.0,317.9,365.0,80.4,80.0,1.8,2.0,0.0,0.0,186.2,186.7,39.4,38.6,2.1,2.0,1.4,4.0,4.5,1108.6,0.0,100.0,100.0,0.6,1.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.1,1.0,0.0,0.0,242.5,100.0,28.5,29.5,1.4,1.5,0.0,0.0,485.2,503.8,72.1,73.3,1.4,2.0,0.0,0.0,248.0,200.0,49.4,49.0,1.9,2.0,0.0,0.0,4.5,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:25:32 AM,0,0.0,0,0.0,65.0,1,182.0,1,64.4,64.4,12.0,1.0,8.0,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,211.2,127.5,30.1,1.0,1.0,1.0,0.0,0.0,180.5,163.9,26.8,24.4,1.2,1.5,0.0,0.0,356.4,353.4,28.7,28.7,2.0,2.0,0.0,0.0,220.1,224.8,23.3,23.3,1.8,2.0,0.0,0.0,4.4,1060.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,214.0,185.9,59.8,58.9,1.0,1.0,0.0,0.0,222.3,273.6,79.4,80.0,1.1,1.5,3.8,7.0,315.7,376.5,57.2,67.2,1.8,2.0,0.0,0.0,184.0,179.7,35.6,35.1,2.1,2.0,1.4,4.0,4.4,875.7,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.0,0.0,0.0,16.2,100.0,14.7,95.0,1.1,1.0,0.0,0.0,7.3,100.0,1.7,1.0,1.7,1.5,0.0,0.0,492.1,403.8,63.6,62.6,1.4,2.0,0.0,0.0,220.1,200.0,37.9,37.1,2.1,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 10:26:32 AM,0,0.0,0,0.0,65.0,1,179.0,1,61.1,61.1,12.0,1.0,8.0,0.0,0.0,810.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.0,1.0,0.0,0.0,162.3,167.7,24.9,24.9,1.2,1.5,0.0,0.0,344.3,336.4,26.8,26.8,1.8,2.0,0.0,0.0,226.2,218.8,22.2,23.0,1.8,2.0,0.0,0.0,4.4,1108.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,207.7,156.0,34.8,33.3,1.1,1.0,0.0,0.0,227.3,252.3,79.4,80.0,1.1,1.5,3.8,7.0,332.3,296.0,80.4,75.3,1.9,2.0,0.0,0.0,194.0,132.1,33.3,28.1,2.1,2.0,1.4,4.0,4.4,1021.2,0.0,100.0,100.0,0.5,7.5,0.0,0.0,0.3,0.0,0.0,0.0,31.2,100.0,14.1,1.0,0.8,1.0,0.0,0.0,259.3,100.0,27.9,1.0,2.2,1.5,0.0,0.0,405.3,353.8,44.1,41.6,1.4,2.0,0.0,0.0,208.0,200.0,36.1,36.1,2.2,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:27:32 AM,0,0.0,0,0.0,65.0,1,179.0,1,62.5,60.6,12.0,1.0,8.0,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,265.1,127.5,36.9,37.5,0.7,1.0,0.0,0.0,156.0,181.5,23.0,27.3,1.2,1.5,0.0,0.0,340.0,401.3,27.5,29.4,1.7,2.0,0.0,0.0,228.1,246.2,21.3,23.2,1.9,2.0,0.0,0.0,4.5,1065.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,174.6,156.5,22.9,21.8,1.1,1.0,0.0,0.0,247.3,257.5,79.3,80.0,1.1,1.5,3.8,7.0,354.9,296.1,58.0,55.1,2.0,2.0,0.0,0.0,159.0,130.0,21.2,19.4,2.1,2.0,1.4,4.0,4.5,708.0,0.0,100.0,100.0,0.6,7.2,0.0,0.0,0.3,0.0,0.0,0.0,207.3,100.0,58.6,95.0,1.1,1.0,0.0,0.0,10.3,100.0,2.0,1.0,2.3,1.5,0.0,0.0,253.1,253.8,29.7,29.7,1.4,2.0,0.0,0.0,26.4,200.0,16.1,1.0,2.3,2.0,0.0,0.0,4.5,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 10:28:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,51.8,50.9,12.0,1.0,8.1,0.0,0.0,1291.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,276.0,127.5,36.9,37.5,0.8,1.0,0.0,0.0,193.4,192.8,24.9,24.9,1.2,1.5,0.0,0.0,421.6,426.7,33.8,32.2,1.7,2.0,0.0,0.0,258.8,262.1,23.7,23.2,2.0,2.0,0.0,0.0,4.4,1072.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,188.8,192.5,25.3,25.2,1.1,1.0,0.0,0.0,256.7,266.9,71.1,80.0,1.2,1.5,3.8,7.0,326.7,311.2,36.1,34.2,2.0,2.0,0.0,0.0,167.3,158.4,21.6,19.1,2.1,2.0,1.4,4.0,4.4,402.2,0.0,100.0,100.0,0.6,6.8,0.0,0.0,0.2,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.2,1.0,0.0,0.0,11.2,100.0,2.0,1.0,2.5,1.5,0.0,0.0,202.0,153.8,27.5,22.9,1.4,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.4,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,8.0,8.0
3/25/2020 10:29:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,45.6,45.9,12.0,1.0,8.3,0.0,0.0,991.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,187.3,167.5,22.7,20.9,1.3,1.5,0.0,0.0,492.4,385.3,28.0,27.0,1.7,2.0,0.0,0.0,236.9,182.3,18.4,18.1,2.0,2.0,0.0,0.0,4.4,1265.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,216.1,209.8,23.3,23.8,1.1,1.0,0.0,0.0,321.1,274.3,65.9,64.1,1.2,1.5,3.8,7.0,362.1,340.6,31.2,29.7,2.0,2.0,0.0,0.0,215.3,160.2,26.3,22.7,2.1,2.0,1.4,4.0,4.4,361.0,0.0,100.0,100.0,0.6,6.6,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.2,1.0,0.0,0.0,12.0,100.0,2.0,1.0,2.4,1.5,0.0,0.0,125.1,103.8,21.6,21.4,1.4,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.2,8.2,8.2
3/25/2020 10:30:32 AM,0,0.0,0,0.0,65.0,1,162.0,1,42.0,40.9,12.0,1.0,8.1,0.0,0.0,1152.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,298.1,127.5,37.3,36.0,0.8,1.0,0.0,0.0,153.5,160.5,22.8,23.6,1.5,1.5,0.0,0.0,338.3,381.1,25.0,27.7,1.8,2.0,0.0,0.0,191.0,184.1,19.4,19.4,2.1,2.0,0.0,0.0,4.4,1053.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,195.5,177.7,25.2,25.4,1.1,1.0,0.0,0.0,262.9,234.9,39.9,39.9,1.4,1.5,3.8,7.0,297.0,356.3,28.4,28.9,2.1,2.0,0.0,0.0,174.8,185.0,23.5,23.9,2.0,2.0,1.4,4.0,4.4,299.5,0.0,100.0,100.0,0.5,6.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,1.0,0.0,0.0,11.8,100.0,2.0,1.0,2.3,1.5,0.0,0.0,87.5,100.0,21.6,22.0,1.4,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.0,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.1
3/25/2020 10:31:32 AM,0,0.0,0,0.0,65.0,1,165.0,1,51.8,49.9,13.0,1.0,8.1,0.0,0.0,749.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,142.5,171.7,23.5,27.9,1.5,1.5,0.0,0.0,354.2,376.0,29.2,30.0,1.8,2.0,0.0,0.0,180.0,170.8,19.1,18.6,2.2,2.0,0.0,0.0,4.3,1046.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,181.6,178.8,22.9,23.2,1.1,1.0,0.0,0.0,231.4,215.1,30.7,30.1,1.5,1.5,3.9,7.0,325.4,317.1,38.9,39.3,2.1,2.0,0.0,0.0,193.4,190.0,28.5,28.3,2.1,2.0,1.4,4.0,4.3,720.7,0.0,100.0,100.0,0.6,5.9,0.0,0.0,0.3,0.0,0.0,0.0,197.2,100.0,41.0,1.0,0.7,1.0,0.0,0.0,11.2,100.0,2.0,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.4,2.0,0.0,0.0,319.0,200.0,48.8,48.5,1.8,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:32:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,44.1,44.9,13.0,1.0,8.1,0.0,0.0,817.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,36.0,0.8,1.0,0.0,0.0,178.2,197.9,23.1,23.6,1.4,1.5,0.0,0.0,401.6,484.5,31.3,33.9,2.0,2.0,0.0,0.0,171.7,182.6,17.5,17.9,2.2,2.0,0.0,0.0,4.3,1048.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,179.9,188.0,21.9,25.3,1.1,1.0,0.0,0.0,228.6,267.0,31.9,35.2,1.5,1.5,3.9,7.0,354.3,375.7,42.4,42.5,2.1,2.0,0.0,0.0,172.3,177.6,21.6,21.2,2.1,2.0,1.4,4.0,4.3,723.7,0.0,100.0,100.0,0.6,5.5,0.0,0.0,0.3,0.0,0.0,0.0,128.5,100.0,35.7,95.0,1.0,1.0,0.0,0.0,12.0,100.0,2.0,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.4,1.0,3.4,2.0,0.0,0.0,362.6,200.0,46.5,46.0,2.0,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.1
3/25/2020 10:33:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,46.2,45.8,12.0,1.0,8.2,0.0,0.0,1059.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,261.0,183.0,27.7,23.7,1.3,1.5,0.0,0.0,528.3,435.2,33.0,32.6,2.0,2.0,0.0,0.0,179.7,172.8,17.0,16.8,2.2,2.0,0.0,0.0,4.2,1285.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,248.2,177.1,35.8,34.0,1.2,1.0,0.0,0.0,284.7,264.5,57.3,53.1,1.6,1.5,3.9,7.0,376.2,298.7,41.2,38.5,2.1,2.0,0.0,0.0,241.8,148.6,33.0,26.6,2.1,2.0,1.4,4.0,4.2,230.7,0.0,100.0,100.0,0.5,5.3,0.0,0.0,0.3,0.0,0.0,0.0,1.0,100.0,2.3,1.0,1.2,1.0,0.0,0.0,14.5,100.0,4.6,30.0,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,3.2,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,4.2,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:34:32 AM,0,0.0,0,0.0,65.0,1,162.0,1,42.7,45.2,13.0,1.0,8.1,0.0,0.0,1122.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.1,127.5,36.4,36.5,0.7,1.0,0.0,0.0,144.4,160.1,22.6,24.9,1.4,1.5,0.0,0.0,392.2,389.6,28.7,28.7,2.1,2.0,0.0,0.0,154.5,102.8,18.3,10.0,2.2,2.0,0.0,0.0,4.3,1106.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,196.4,182.4,26.0,25.2,1.2,1.0,0.0,0.0,252.7,255.3,65.5,72.3,1.5,1.5,3.9,7.0,319.6,331.6,38.4,39.5,2.2,2.0,0.0,0.0,178.7,172.8,23.5,23.5,2.1,2.0,1.4,4.0,4.3,262.2,0.0,100.0,100.0,0.6,4.9,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.3,1.0,0.0,0.0,8.1,100.0,1.9,1.0,1.1,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.9,2.0,0.0,0.0,44.9,200.0,19.1,1.0,2.3,2.0,0.0,0.0,4.3,7.4,7.2,6.6,1.0,1.0,8.0,8.0,8.0
