DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 10:35:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,43.0,42.1,13.0,1.0,8.1,0.0,0.0,985.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,271.4,127.5,36.4,36.0,0.8,1.0,0.0,0.0,174.2,198.1,25.0,26.6,1.5,1.5,0.0,0.0,284.6,327.1,23.0,25.7,2.1,2.0,0.0,0.0,90.7,123.6,13.1,16.2,2.2,2.0,0.0,0.0,4.4,1023.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,169.4,162.5,21.9,20.9,1.1,1.0,0.0,0.0,257.3,262.8,74.5,74.8,1.4,1.5,4.0,7.0,297.8,294.9,31.5,31.2,2.2,2.0,0.0,0.0,160.7,154.3,21.3,21.3,2.1,2.0,1.4,4.0,4.4,480.2,0.0,100.0,100.0,0.6,4.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,291.4,100.0,29.3,30.0,1.1,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.6,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.4,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,8.0,8.0
3/25/2020 10:36:32 AM,0,0.0,0,0.0,65.0,1,165.0,1,45.7,45.2,13.0,1.0,8.1,0.0,0.0,764.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,199.1,216.3,25.1,25.2,1.4,1.5,0.0,0.0,333.4,411.8,29.1,30.9,2.1,2.0,0.0,0.0,153.7,179.0,18.3,18.0,2.1,2.0,0.0,0.0,4.4,1043.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,181.9,193.7,27.2,27.9,1.1,1.0,0.0,0.0,249.3,291.3,60.1,60.9,1.4,1.5,4.0,7.0,316.8,307.8,40.2,38.4,2.3,2.0,0.0,0.0,175.7,174.2,25.1,25.5,2.1,2.0,1.4,4.0,4.4,755.8,0.0,100.0,100.0,0.6,4.4,0.0,0.0,0.3,0.0,0.0,0.0,252.4,100.0,79.7,1.0,0.8,1.0,0.0,0.0,293.9,100.0,29.3,28.5,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.1,7.9,7.9
3/25/2020 10:37:32 AM,0,0.0,0,0.0,65.0,1,169.0,1,52.5,52.4,13.0,1.0,8.1,0.0,0.0,1227.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,249.9,127.5,36.0,36.5,0.8,1.0,0.0,0.0,207.4,204.7,25.8,27.2,1.4,1.5,0.0,0.0,436.4,453.5,35.9,36.6,2.0,2.0,0.0,0.0,194.4,188.7,19.3,19.6,2.1,2.0,0.0,0.0,4.4,1062.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,200.7,196.7,32.2,32.1,1.1,1.0,0.0,0.0,250.7,297.7,79.4,80.0,1.5,1.5,4.0,7.0,309.9,285.8,35.1,33.1,2.2,2.0,0.0,0.0,175.7,181.1,27.5,27.5,2.1,2.0,1.4,4.0,4.4,400.6,0.0,100.0,100.0,0.5,4.1,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.6,1.0,1.0,1.0,0.0,0.0,215.2,100.0,20.1,1.0,1.6,1.5,0.0,0.0,7.6,100.0,13.1,34.5,1.9,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.0,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 10:38:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,50.2,49.4,13.0,1.0,8.0,0.0,0.0,769.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,165.9,175.6,24.4,25.0,1.4,1.5,0.0,0.0,415.0,394.7,35.4,35.4,2.0,2.0,0.0,0.0,105.0,100.0,14.5,14.5,2.1,2.0,0.0,0.0,4.4,1025.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,208.0,204.4,42.1,42.2,1.1,1.0,0.0,0.0,227.2,232.6,56.4,66.4,1.5,1.5,4.1,7.0,300.2,341.4,43.4,48.3,2.2,2.0,0.0,0.0,182.6,178.5,32.4,30.5,2.1,2.0,1.4,4.0,4.4,773.5,0.0,100.0,100.0,0.5,3.6,0.0,0.0,0.3,0.0,0.0,0.0,128.1,100.0,33.0,1.0,1.0,1.0,0.0,0.0,28.3,100.0,10.9,27.5,1.9,1.5,0.0,0.0,246.5,100.0,34.9,35.0,1.7,2.0,0.0,0.0,216.2,200.0,47.9,1.0,1.7,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:39:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,43.7,44.1,13.0,1.0,8.1,0.0,0.0,1011.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.2,127.5,36.4,37.0,0.8,1.0,0.0,0.0,187.0,194.3,24.4,24.4,1.5,1.5,0.0,0.0,318.6,301.3,24.9,24.3,2.0,2.0,0.0,0.0,109.5,124.3,14.5,15.3,2.0,2.0,0.0,0.0,4.5,1100.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.8,0.0,212.1,163.4,31.0,27.0,1.1,1.0,0.0,0.0,252.6,224.6,70.9,69.3,1.5,1.5,4.1,7.0,323.2,267.7,36.3,32.2,2.2,2.0,0.0,0.0,193.4,143.8,26.3,23.3,2.1,2.0,1.4,4.0,4.5,484.7,0.0,100.0,100.0,0.6,3.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.5,1.0,1.3,1.0,0.0,0.0,6.7,100.0,1.7,1.0,1.9,1.5,0.0,0.0,281.6,100.0,34.9,34.5,1.8,2.0,0.0,0.0,0.0,200.0,1.5,48.0,1.7,2.0,0.0,0.0,4.5,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 10:40:32 AM,0,0.0,0,0.0,65.0,1,165.0,1,46.7,45.8,13.0,1.0,8.1,0.0,0.0,881.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,250.5,201.8,28.7,31.0,1.5,1.5,0.0,0.0,320.5,380.6,27.8,27.9,2.0,2.0,0.0,0.0,236.7,244.2,22.9,23.1,1.9,2.0,0.0,0.0,4.4,1117.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.8,0.0,192.0,185.3,24.9,24.7,1.1,1.0,0.0,0.0,259.5,240.8,73.3,63.3,1.5,1.5,4.1,7.0,348.8,296.4,47.3,41.4,2.1,2.0,0.0,0.0,186.0,139.6,24.5,21.7,2.2,2.0,1.4,4.0,4.4,535.3,0.0,100.0,100.0,0.6,3.2,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.6,1.0,1.0,1.0,0.0,0.0,9.5,100.0,1.7,1.0,2.0,1.5,0.0,0.0,2.9,100.0,5.5,1.0,2.1,2.0,0.0,0.0,326.6,200.0,48.7,48.5,1.5,2.0,0.0,0.0,4.4,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:41:32 AM,0,0.0,0,0.0,65.0,1,162.0,1,44.3,43.0,13.0,1.0,7.9,0.0,0.0,986.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,209.8,127.5,36.8,37.5,0.7,1.0,0.0,0.0,164.2,212.3,26.0,31.1,1.4,1.5,0.0,0.0,335.0,397.7,34.0,36.1,2.0,2.0,0.0,0.0,177.2,231.7,19.6,25.1,2.0,2.0,0.0,0.0,4.5,875.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.8,0.0,164.0,184.9,27.3,28.8,1.1,1.0,0.0,0.0,206.8,262.3,65.1,72.3,1.4,1.5,4.1,7.0,285.6,337.6,54.3,64.3,2.0,2.0,0.0,0.0,125.2,128.1,20.2,18.1,2.2,2.0,1.4,4.0,4.5,613.3,0.0,100.0,100.0,0.5,2.9,0.0,0.0,0.3,0.0,0.0,0.0,117.3,100.0,52.1,95.0,0.8,1.0,0.0,0.0,6.7,100.0,1.7,1.0,1.9,1.5,0.0,0.0,112.1,100.0,26.7,35.0,2.3,2.0,0.0,0.0,215.4,200.0,47.5,47.0,1.6,2.0,0.0,0.0,4.5,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:42:32 AM,0,0.0,0,0.0,65.0,1,169.0,1,52.4,52.4,13.0,1.0,8.0,0.0,0.0,1201.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,239.5,127.5,36.8,37.5,0.8,1.0,0.0,0.0,238.4,215.0,30.3,29.0,1.3,1.5,0.0,0.0,488.5,430.6,42.5,37.9,1.9,2.0,0.0,0.0,82.1,100.0,13.0,14.7,2.1,2.0,0.0,0.0,4.5,1024.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.7,0.0,207.3,197.5,42.2,41.1,1.1,1.0,0.0,0.0,228.3,295.2,79.3,79.4,1.4,1.5,4.1,7.0,328.1,323.8,80.4,80.0,2.0,2.0,0.0,0.0,150.7,145.3,23.1,21.2,2.2,2.0,1.4,4.0,4.5,428.1,0.0,100.0,100.0,0.5,2.7,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.8,1.0,0.0,0.0,8.4,100.0,1.7,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,265.4,200.0,47.5,48.0,1.8,2.0,0.0,0.0,4.5,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 10:43:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,46.8,48.8,13.0,1.0,8.0,0.0,0.0,886.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.5,127.5,0.0,1.0,1.1,1.0,0.0,0.0,218.9,210.7,26.3,26.3,1.3,1.5,0.0,0.0,462.4,378.4,33.6,31.0,1.9,2.0,0.0,0.0,107.3,119.1,14.3,15.4,2.1,2.0,0.0,0.0,4.6,1087.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.7,0.0,232.0,201.0,65.2,54.6,1.1,1.0,0.0,0.0,234.6,271.4,79.3,79.4,1.4,1.5,4.1,7.0,345.5,331.8,78.7,70.4,2.1,2.0,0.0,0.0,156.8,146.3,23.3,22.9,2.2,2.0,1.4,4.0,4.6,726.7,0.0,100.0,100.0,0.5,2.5,0.0,0.0,0.3,0.0,0.0,0.0,235.2,100.0,93.8,95.0,0.8,1.0,0.0,0.0,8.7,100.0,1.7,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,277.9,200.0,47.5,48.0,2.0,2.0,0.0,0.0,4.6,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:44:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,43.7,42.6,13.0,1.0,8.0,0.0,0.0,902.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.6,127.5,37.2,38.0,1.1,1.0,0.0,0.0,157.0,208.2,23.8,24.6,1.4,1.5,0.0,0.0,275.2,297.4,24.2,23.8,2.0,2.0,0.0,0.0,123.9,162.8,16.1,16.6,2.1,2.0,0.0,0.0,4.6,981.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.7,0.0,194.7,174.1,32.9,30.0,1.1,1.0,0.0,0.0,225.0,284.4,79.3,80.0,1.3,1.5,4.1,7.0,308.8,321.7,51.2,49.2,2.0,2.0,0.0,0.0,148.8,150.3,22.4,21.3,2.2,2.0,1.4,4.0,4.6,657.6,0.0,100.0,100.0,0.5,2.3,0.0,0.0,0.3,0.0,0.0,0.0,228.9,100.0,66.0,1.0,1.2,1.0,0.0,0.0,232.5,100.0,28.1,28.5,1.2,1.5,0.0,0.0,0.4,100.0,1.4,35.5,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,4.6,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 10:45:32 AM,0,0.0,0,0.0,65.0,1,170.0,1,44.9,45.9,13.0,1.0,8.2,0.0,0.0,866.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.0,1.0,0.0,0.0,174.1,195.9,22.7,22.3,1.4,1.5,0.0,0.0,382.9,355.4,26.6,25.3,2.0,2.0,0.0,0.0,233.6,212.5,20.8,20.2,2.1,2.0,0.0,0.0,4.7,1173.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,211.5,161.1,24.8,21.6,1.2,1.0,0.0,0.0,290.7,250.3,66.1,60.2,1.3,1.5,4.1,7.0,348.3,318.1,34.1,31.8,2.1,2.0,0.0,0.0,178.8,142.9,21.3,19.2,2.2,2.0,1.4,4.0,4.7,611.7,0.0,100.0,100.0,0.5,2.1,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.2,1.0,0.0,0.0,10.3,100.0,1.8,1.0,1.1,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.7,2.0,0.0,0.0,394.0,200.0,47.8,1.0,2.2,2.0,0.0,0.0,4.7,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:46:32 AM,0,0.0,0,0.0,65.0,1,162.0,1,37.0,38.3,13.0,1.0,8.2,0.0,0.0,893.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.8,127.5,27.4,38.0,0.8,1.0,0.0,0.0,181.0,235.0,22.7,25.8,1.4,1.5,0.0,0.0,307.6,459.5,24.0,28.4,2.0,2.0,0.0,0.0,92.6,103.4,12.5,12.8,2.1,2.0,0.0,0.0,4.6,872.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,142.0,174.6,18.0,23.0,1.2,1.0,0.0,0.0,274.2,270.9,33.7,32.9,1.3,1.5,4.1,7.0,238.4,264.9,21.1,26.1,2.1,2.0,0.0,0.0,105.8,127.4,17.4,21.2,2.1,2.0,1.4,4.0,4.6,827.7,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.2,1.0,0.0,0.0,320.4,100.0,28.2,27.5,1.0,1.5,0.0,0.0,340.9,100.0,35.9,36.0,1.7,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,4.6,7.4,7.2,6.6,1.0,1.0,8.3,8.1,8.2
3/25/2020 10:47:32 AM,0,0.0,0,0.0,65.0,1,164.0,1,48.5,47.5,13.0,1.0,7.9,0.0,0.0,1008.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,209.8,127.5,37.7,38.0,0.7,1.0,0.0,0.0,214.5,196.7,31.2,32.5,1.4,1.5,0.0,0.0,379.1,382.7,38.4,39.1,2.0,2.0,0.0,0.0,100.6,100.0,17.0,17.0,2.1,2.0,0.0,0.0,4.6,914.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,177.3,213.4,37.2,42.2,1.1,1.0,0.0,0.0,203.5,227.7,62.3,67.3,1.4,1.5,4.1,7.0,279.0,361.7,64.2,63.5,2.1,2.0,0.0,0.0,148.5,149.9,30.9,30.9,2.0,2.0,1.4,4.0,4.6,591.6,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.2,1.0,0.0,0.0,231.3,100.0,28.2,27.5,1.3,1.5,0.0,0.0,229.9,100.0,35.9,35.5,1.7,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,4.6,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 10:48:32 AM,0,0.0,0,0.0,65.0,1,168.0,1,46.3,46.5,12.0,1.0,7.9,0.0,0.0,989.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.1,127.5,37.7,38.0,1.0,1.0,0.0,0.0,230.7,236.0,30.7,30.7,1.3,1.5,0.0,0.0,389.5,338.5,32.3,31.6,2.0,2.0,0.0,0.0,2.9,100.0,1.4,1.0,2.0,2.0,0.0,0.0,4.7,982.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,203.4,201.3,65.9,64.3,1.1,1.0,0.0,0.0,210.1,192.3,61.0,60.0,1.5,1.5,4.1,7.0,301.0,283.5,73.0,63.0,2.1,2.0,0.0,0.0,170.1,176.6,36.5,35.6,2.0,2.0,1.4,4.0,4.7,663.6,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,8.1,95.0,1.2,1.0,0.0,0.0,245.2,100.0,28.2,1.0,1.5,1.5,0.0,0.0,245.9,100.0,35.9,35.5,1.9,2.0,0.0,0.0,36.9,200.0,22.4,49.0,1.8,2.0,0.0,0.0,4.7,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.9
3/25/2020 10:49:32 AM,0,0.0,0,0.0,65.0,1,170.0,1,46.3,47.6,12.0,1.0,8.2,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.3,1.0,0.0,0.0,282.6,254.0,29.6,29.1,1.5,1.5,0.0,0.0,432.5,370.2,28.9,27.6,2.0,2.0,0.0,0.0,270.2,100.0,23.3,24.0,1.8,2.0,0.0,0.0,4.7,1272.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,253.6,204.2,42.9,40.9,1.1,1.0,0.0,0.0,274.2,321.7,79.3,80.0,1.4,1.5,4.2,7.0,373.3,321.4,47.1,45.0,2.0,2.0,0.0,0.0,241.4,179.4,36.2,33.3,1.9,2.0,1.4,4.0,4.7,287.3,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,55.4,100.0,17.6,1.0,1.2,1.0,0.0,0.0,9.2,100.0,1.7,27.5,1.7,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.5,1.0,1.7,2.0,0.0,0.0,4.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:50:32 AM,0,0.0,0,0.0,65.0,1,165.0,1,48.7,48.3,13.0,1.0,8.0,0.0,0.0,795.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,127.5,0.0,1.0,1.0,1.0,0.0,0.0,193.9,197.0,28.1,27.9,1.5,1.5,0.0,0.0,323.5,365.5,28.2,29.8,2.0,2.0,0.0,0.0,218.1,100.0,23.3,24.0,1.9,2.0,0.0,0.0,4.7,976.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,188.9,161.7,31.9,29.8,1.2,1.0,0.0,0.0,219.5,311.8,79.3,79.5,1.3,1.5,4.2,7.0,306.3,303.4,64.2,64.3,1.9,2.0,0.0,0.0,171.7,157.4,28.6,28.1,2.0,2.0,1.4,4.0,4.7,688.2,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,145.2,100.0,59.2,95.0,1.0,1.0,0.0,0.0,5.9,100.0,1.7,1.0,1.8,1.5,0.0,0.0,186.7,100.0,26.6,1.0,2.2,2.0,0.0,0.0,200.6,200.0,50.2,51.0,1.6,2.0,0.0,0.0,4.7,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 10:51:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,43.6,44.7,13.0,1.0,8.1,0.0,0.0,936.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.9,1.0,0.0,0.0,188.1,201.5,23.6,23.2,1.4,1.5,0.0,0.0,397.6,377.6,30.7,28.5,2.0,2.0,0.0,0.0,268.0,100.0,23.3,24.0,1.9,2.0,0.0,0.0,4.7,1097.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,186.0,144.8,22.8,20.2,1.2,1.0,0.0,0.0,270.8,256.7,75.1,65.1,1.3,1.5,4.2,7.0,343.6,288.0,37.0,35.1,1.9,2.0,0.0,0.0,178.7,138.1,22.4,20.9,2.0,2.0,1.4,4.0,4.7,564.2,0.0,100.0,100.0,0.5,1.9,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.1,1.0,0.0,0.0,9.5,100.0,1.7,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,354.4,200.0,50.2,50.0,1.5,2.0,0.0,0.0,4.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 10:52:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,49.1,48.8,13.0,1.0,8.0,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.7,127.5,38.1,39.0,0.7,1.0,0.0,0.0,255.4,236.4,30.6,30.2,1.4,1.5,0.0,0.0,354.4,401.9,30.7,31.8,2.0,2.0,0.0,0.0,0.6,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.8,1047.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,184.4,181.9,31.2,31.1,1.2,1.0,0.0,0.0,235.0,272.7,79.4,80.0,1.3,1.5,4.3,7.0,316.8,364.2,51.6,51.4,1.9,2.0,0.0,0.0,158.7,155.4,22.6,22.4,2.0,2.0,1.4,4.0,4.8,481.5,0.0,100.0,100.0,0.5,0.8,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.1,1.0,0.0,0.0,9.5,100.0,1.7,1.0,1.6,1.5,0.0,0.0,0.4,100.0,1.3,1.0,1.9,2.0,0.0,0.0,288.0,200.0,48.8,49.0,1.8,2.0,0.0,0.0,4.8,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:53:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,61.0,58.8,13.0,1.0,8.0,0.0,0.0,1169.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.7,127.5,38.1,39.0,0.9,1.0,0.0,0.0,217.8,236.6,28.7,30.5,1.4,1.5,0.0,0.0,365.6,364.6,33.9,34.0,1.9,2.0,0.0,0.0,230.3,100.0,24.2,24.5,2.1,2.0,0.0,0.0,4.9,1027.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,196.3,189.4,38.2,37.9,1.1,1.0,0.0,0.0,220.3,254.9,79.4,80.0,1.3,1.5,4.3,7.0,317.9,380.0,80.4,80.0,1.8,2.0,0.0,0.0,179.5,203.4,35.6,40.6,2.0,2.0,1.4,4.0,4.9,578.7,0.0,100.0,100.0,0.5,0.8,0.0,0.0,0.3,0.0,0.0,0.0,11.5,100.0,13.3,95.0,0.9,1.0,0.0,0.0,12.6,100.0,7.7,28.0,1.4,1.5,0.0,0.0,150.8,100.0,23.9,1.0,1.7,2.0,0.0,0.0,262.1,200.0,47.1,47.5,2.0,2.0,0.0,0.0,4.9,7.4,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 10:54:32 AM,0,0.0,0,0.0,65.0,1,183.0,1,56.9,57.0,13.0,1.0,8.5,0.0,0.0,799.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.3,1.0,0.0,0.0,194.4,194.6,22.0,23.4,1.5,1.5,0.0,0.0,487.3,399.8,26.3,25.1,1.9,2.0,0.0,0.0,6.9,100.0,1.3,1.0,1.9,2.0,0.0,0.0,4.8,1790.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,328.6,191.0,35.8,34.0,1.1,1.0,0.0,0.0,375.8,259.2,64.8,61.1,1.3,1.5,4.3,7.0,550.5,360.5,66.2,62.9,1.8,2.0,0.0,0.0,344.0,175.2,37.2,34.2,2.0,2.0,1.4,4.0,4.8,339.2,0.0,100.0,100.0,0.6,0.6,0.0,0.0,0.3,0.0,0.0,0.0,36.8,100.0,12.2,1.0,0.8,1.0,0.0,0.0,12.0,100.0,2.0,1.0,1.3,1.5,0.0,0.0,10.6,100.0,13.2,36.5,1.7,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,4.8,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 10:55:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,54.0,53.1,13.0,1.0,8.0,0.0,0.0,768.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,31.7,127.5,7.1,1.0,1.1,1.0,0.0,0.0,122.9,211.1,22.0,35.0,1.5,1.5,0.0,0.0,305.9,395.3,29.8,31.7,1.9,2.0,0.0,0.0,237.8,100.0,24.5,25.0,1.8,2.0,0.0,0.0,4.8,1012.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,177.3,170.9,30.3,30.2,1.1,1.0,0.0,0.0,225.8,269.0,63.3,68.2,1.4,1.5,4.2,7.0,326.7,375.0,76.4,80.0,1.9,2.0,0.0,0.0,156.2,154.8,23.6,23.4,2.1,2.0,1.4,4.0,4.8,878.2,0.0,100.0,100.0,0.5,0.5,0.0,0.0,0.3,0.0,0.0,0.0,158.1,100.0,61.0,95.0,1.1,1.0,0.0,0.0,238.0,100.0,28.2,29.0,1.1,1.5,0.0,0.0,261.0,100.0,35.9,35.5,1.7,2.0,0.0,0.0,59.1,200.0,22.5,1.0,2.1,2.0,0.0,0.0,4.8,7.4,7.2,6.7,1.0,1.0,7.9,7.9,7.8
3/25/2020 10:56:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,53.1,53.7,13.0,1.0,8.1,0.0,0.0,940.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.1,1.0,0.0,0.0,240.0,231.2,28.7,28.7,1.4,1.5,0.0,0.0,374.6,367.8,31.3,31.3,1.9,2.0,0.0,0.0,272.9,100.0,24.5,25.0,1.9,2.0,0.0,0.0,4.9,1084.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,184.9,155.3,24.8,22.5,1.2,1.0,0.0,0.0,251.5,215.9,72.1,70.4,1.5,1.5,4.2,7.0,366.7,271.6,70.2,65.2,2.0,2.0,0.0,0.0,166.2,120.0,22.2,20.3,2.1,2.0,1.4,4.0,4.9,730.1,0.0,100.0,100.0,0.5,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.3,1.0,0.0,0.0,276.1,100.0,28.2,29.0,1.2,1.5,0.0,0.0,291.5,100.0,35.9,35.5,2.0,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,4.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,8.0
3/25/2020 10:57:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,48.1,47.3,13.0,1.0,8.0,0.0,0.0,1208.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.8,127.5,38.4,39.5,0.8,1.0,0.0,0.0,227.1,239.4,28.7,29.9,1.4,1.5,0.0,0.0,349.2,459.9,31.3,32.4,1.9,2.0,0.0,0.0,252.1,100.0,24.5,24.0,1.9,2.0,0.0,0.0,4.9,982.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,167.5,220.3,23.1,27.9,1.2,1.0,0.0,0.0,231.6,254.8,40.0,45.0,1.4,1.5,4.2,7.0,327.5,406.1,44.1,54.1,2.0,2.0,0.0,0.0,140.1,211.3,19.5,24.5,2.1,2.0,1.4,4.0,4.9,449.1,0.0,100.0,100.0,0.5,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.1,1.0,0.0,0.0,270.9,100.0,28.2,27.5,1.5,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.5,1.0,1.9,2.0,0.0,0.0,4.9,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 10:58:32 AM,0,0.0,0,0.0,65.0,1,176.0,1,57.7,57.5,13.0,1.0,8.1,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,0.8,1.0,0.0,0.0,226.8,204.3,26.2,24.8,1.4,1.5,0.0,0.0,450.0,399.5,33.0,31.7,2.0,2.0,0.0,0.0,279.0,100.0,24.5,24.0,2.0,2.0,0.0,0.0,4.9,1249.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,239.2,220.3,43.3,42.5,1.2,1.0,0.0,0.0,263.9,332.3,69.3,72.2,1.4,1.5,4.2,7.0,380.7,448.9,80.4,80.0,2.1,2.0,0.0,0.0,228.3,210.7,40.1,38.5,2.1,2.0,1.4,4.0,4.9,519.5,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,57.5,100.0,24.2,95.0,0.8,1.0,0.0,0.0,8.7,100.0,1.6,1.0,1.8,1.5,0.0,0.0,48.2,100.0,14.0,1.0,2.1,2.0,0.0,0.0,182.5,200.0,29.2,1.0,1.7,2.0,0.0,0.0,4.9,7.4,7.2,6.7,1.0,1.0,8.1,7.9,8.0
3/25/2020 10:59:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.1,58.2,13.0,1.0,8.2,0.0,0.0,1175.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,341.6,127.5,39.3,39.5,0.7,1.0,0.0,0.0,226.0,208.1,24.3,24.3,1.4,1.5,0.0,0.0,431.7,318.8,27.9,25.8,2.1,2.0,0.0,0.0,3.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,4.9,1382.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,257.1,220.3,39.0,36.8,1.2,1.0,0.0,0.0,290.2,249.8,79.4,79.2,1.4,1.5,4.2,7.0,426.9,293.9,75.3,73.1,2.2,2.0,0.0,0.0,260.2,158.3,38.3,36.6,2.2,2.0,1.3,4.0,4.9,262.4,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.7,100.0,1.6,1.0,0.9,1.0,0.0,0.0,8.9,100.0,1.7,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,28.7,200.0,20.5,50.0,1.7,2.0,0.0,0.0,4.9,7.4,7.2,6.7,1.0,1.0,8.2,8.0,8.1
3/25/2020 11:00:32 AM,0,0.0,0,0.0,65.0,1,173.0,1,53.0,53.9,13.0,1.0,7.9,0.0,0.0,1010.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.2,127.5,36.7,1.0,1.0,1.0,0.0,0.0,218.3,208.1,29.9,29.4,2.3,1.5,0.0,0.0,251.6,336.1,24.0,25.6,2.1,2.0,0.0,0.0,213.5,100.0,23.5,1.0,2.0,2.0,0.0,0.0,4.9,945.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,194.4,220.3,35.1,39.9,1.2,1.0,0.0,0.0,215.6,301.8,67.4,70.3,1.4,1.5,4.2,7.0,300.5,319.3,49.2,47.0,2.2,2.0,0.0,0.0,134.9,113.2,20.3,17.7,2.2,2.0,1.3,4.0,4.9,804.8,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,168.2,100.0,72.9,1.0,0.9,1.0,0.0,0.0,8.1,100.0,1.7,1.0,1.8,1.5,0.0,0.0,237.6,100.0,36.7,36.5,1.8,2.0,0.0,0.0,236.9,200.0,48.8,48.0,1.6,2.0,0.0,0.0,4.9,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.8
3/25/2020 11:01:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,43.8,44.5,13.0,1.0,8.1,0.0,0.0,663.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,37.5,1.3,1.0,0.0,0.0,199.9,208.1,24.8,24.8,1.8,1.5,0.0,0.0,376.5,389.5,30.6,30.6,2.0,2.0,0.0,0.0,5.6,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.9,1121.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,236.8,220.3,38.8,36.5,1.2,1.0,0.0,0.0,257.5,235.2,62.1,52.1,1.4,1.5,4.2,7.0,351.0,357.7,47.1,46.2,2.2,2.0,0.0,0.0,139.0,140.9,18.5,18.2,2.2,2.0,1.3,4.0,4.9,782.6,0.0,100.0,100.0,0.5,0.2,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,1.0,0.0,0.0,10.3,100.0,1.7,1.0,1.7,1.5,0.0,0.0,292.3,100.0,34.3,34.5,1.7,2.0,0.0,0.0,336.3,200.0,46.6,46.0,1.8,2.0,0.0,0.0,4.9,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:02:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,50.1,53.1,13.0,1.0,8.2,0.0,0.0,712.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.1,1.0,0.0,0.0,0.1,208.1,1.7,1.0,1.6,1.5,0.0,0.0,533.9,487.8,35.8,35.5,1.9,2.0,0.0,0.0,57.8,100.0,11.4,11.6,3.2,2.0,0.0,0.0,4.9,1322.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,270.9,220.3,37.9,35.8,1.2,1.0,0.0,0.0,289.8,306.0,51.3,52.3,1.4,1.5,4.2,7.0,392.9,321.7,43.0,40.7,2.3,2.0,0.0,0.0,217.8,177.8,28.5,27.0,2.2,2.0,1.3,4.0,4.9,588.4,0.0,100.0,100.0,0.5,0.2,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,1.0,0.0,0.0,10.6,100.0,1.7,11.7,2.3,1.5,0.0,0.0,320.4,100.0,34.3,34.0,2.0,2.0,0.0,0.0,42.6,200.0,17.6,1.0,2.1,2.0,0.0,0.0,4.9,7.4,7.2,6.6,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:03:32 AM,0,0.0,0,0.0,65.0,1,175.0,1,43.7,44.4,13.0,1.0,8.4,0.0,0.0,912.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,127.5,0.0,1.0,1.0,1.0,0.0,0.0,313.4,208.1,28.7,29.0,1.3,1.5,0.0,0.0,411.0,367.1,24.1,23.5,2.0,2.0,0.0,0.0,97.0,100.0,11.7,12.1,2.4,2.0,0.0,0.0,4.9,1387.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,253.9,220.3,24.8,22.7,1.3,1.0,0.0,0.0,333.0,286.9,36.9,35.2,1.4,1.5,4.2,7.0,379.9,309.2,29.0,27.8,2.3,2.0,0.0,0.0,280.3,171.2,30.3,28.8,2.2,2.0,1.3,4.0,4.9,400.0,0.0,100.0,100.0,0.5,0.1,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,1.0,0.0,0.0,79.2,100.0,12.5,13.1,2.3,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.3,2.0,0.0,0.0,57.7,200.0,23.6,46.0,2.2,2.0,0.0,0.0,4.9,7.4,7.2,6.6,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:04:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,44.9,44.4,14.0,1.0,8.0,0.0,0.0,610.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,45.1,127.5,8.9,28.3,1.0,1.0,0.0,0.0,200.2,208.1,28.7,28.5,1.4,1.5,0.0,0.0,278.3,271.1,25.1,26.5,2.3,2.0,0.0,0.0,3.1,100.0,1.2,1.0,2.0,2.0,0.0,0.0,5.0,960.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,188.1,209.8,34.5,37.4,1.3,1.0,0.0,0.0,217.2,305.2,51.3,53.1,1.5,1.5,4.2,7.0,293.3,313.3,46.3,46.7,2.1,2.0,0.0,0.0,147.6,144.3,22.4,22.4,2.2,2.0,1.3,4.0,5.0,775.4,0.0,100.0,100.0,0.5,0.1,0.0,0.0,0.3,0.0,0.0,0.0,162.7,100.0,76.0,1.0,0.9,1.0,0.0,0.0,92.5,100.0,15.6,1.0,1.9,1.5,0.0,0.0,188.1,100.0,29.7,1.0,2.3,2.0,0.0,0.0,189.4,200.0,37.8,41.0,3.1,2.0,0.0,0.0,5.0,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 11:05:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,37.5,36.2,13.0,1.0,8.1,0.0,0.0,972.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,125.3,127.5,17.9,17.9,1.0,1.0,0.0,0.0,239.4,208.1,28.7,28.5,1.3,1.5,0.0,0.0,272.9,323.9,22.3,25.2,2.2,2.0,0.0,0.0,271.3,100.0,24.2,24.5,1.6,2.0,0.0,0.0,5.0,1070.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,221.0,196.0,31.9,30.0,1.3,1.0,0.0,0.0,241.5,227.5,35.9,33.1,1.4,1.5,4.2,7.0,369.7,300.7,63.1,61.0,2.2,2.0,0.0,0.0,116.6,100.0,16.2,15.6,3.0,2.0,1.3,4.0,5.0,355.9,0.0,100.0,100.0,0.5,0.1,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,95.0,0.9,1.0,0.0,0.0,10.1,100.0,1.8,28.0,1.5,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.2,2.0,0.0,0.0,165.8,200.0,29.3,31.0,2.7,2.0,0.0,0.0,5.0,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:06:32 AM,0,0.0,0,0.0,65.0,1,158.0,1,42.3,42.2,14.0,1.0,7.9,0.0,0.0,961.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,98.9,127.5,21.4,22.0,1.0,1.5,0.0,0.0,180.4,208.1,28.7,28.5,1.4,1.5,0.0,0.0,389.1,483.8,40.4,42.3,2.0,2.0,0.0,0.0,212.4,100.0,24.2,24.5,1.4,2.0,0.0,0.0,4.9,883.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,191.4,214.9,55.2,56.4,1.3,1.0,0.0,0.0,202.6,305.9,58.2,58.2,1.4,1.5,4.1,7.0,292.2,348.5,69.5,78.4,2.2,2.0,0.0,0.0,97.7,100.0,17.4,17.6,2.5,2.0,1.3,4.0,4.9,537.8,0.0,100.0,100.0,0.5,0.1,0.0,0.0,0.3,0.0,0.0,0.0,150.2,100.0,93.8,95.0,0.9,1.0,0.0,0.0,215.6,100.0,28.0,28.5,1.2,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.5,2.0,0.0,0.0,4.9,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 11:07:32 AM,0,0.0,0,0.0,65.0,1,168.0,1,50.1,50.9,14.0,1.0,8.0,0.0,0.0,1140.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,115.0,127.5,24.4,26.9,1.0,1.5,0.0,0.0,188.9,208.1,28.7,28.5,1.4,1.5,0.0,0.0,499.8,403.5,49.9,50.0,1.9,2.0,0.0,0.0,217.6,100.0,24.2,24.5,1.3,2.0,0.0,0.0,5.0,972.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,202.8,201.7,80.1,80.0,1.2,1.0,0.0,0.0,217.8,297.1,79.5,80.0,2.4,1.5,4.1,7.0,311.2,287.8,80.3,80.0,2.1,2.0,0.0,0.0,104.9,100.0,17.4,16.6,2.2,2.0,1.3,4.0,5.0,493.4,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,90.3,100.0,28.7,1.0,1.2,1.0,0.0,0.0,226.3,100.0,28.1,28.5,1.3,1.5,0.0,0.0,0.4,100.0,1.3,1.0,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,5.0,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 11:08:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,44.4,43.5,14.0,1.0,8.0,0.0,0.0,1070.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,140.9,127.5,23.7,23.4,1.0,1.5,0.0,0.0,213.6,208.1,28.7,28.5,1.5,1.5,0.0,0.0,386.1,321.8,30.0,28.5,1.9,2.0,0.0,0.0,244.7,100.0,24.2,24.5,1.3,2.0,0.0,0.0,5.1,1007.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,224.5,205.9,52.9,50.8,1.2,1.0,0.0,0.0,232.7,297.1,79.3,80.0,1.9,1.5,4.1,7.0,320.6,295.1,49.1,46.7,2.2,2.0,0.0,0.0,111.3,100.0,17.4,17.0,2.1,2.0,1.3,4.0,5.1,418.3,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.4,1.0,0.0,0.0,253.4,100.0,28.1,28.5,1.5,1.5,0.0,0.0,0.4,100.0,3.6,1.0,1.7,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,5.1,7.4,7.2,6.6,1.0,1.0,8.0,7.9,7.9
3/25/2020 11:09:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,38.5,38.8,14.0,1.0,8.1,0.0,0.0,812.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,115.5,127.5,17.1,17.1,1.0,1.5,0.0,0.0,0.1,208.1,2.0,1.0,1.5,1.5,0.0,0.0,320.1,303.8,24.0,23.4,2.0,2.0,0.0,0.0,275.7,100.0,24.2,24.5,1.5,2.0,0.0,0.0,5.1,1048.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,225.6,185.9,31.9,30.3,1.2,1.0,0.0,0.0,260.0,297.1,79.5,79.7,1.5,1.5,4.1,7.0,349.0,292.7,42.8,35.8,2.1,2.0,0.0,0.0,98.8,100.0,15.3,13.3,1.9,2.0,1.3,4.0,5.1,583.6,0.0,100.0,100.0,0.6,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.0,1.0,0.0,0.0,8.9,100.0,1.7,1.0,1.7,1.5,0.0,0.0,70.9,100.0,21.7,34.5,1.7,2.0,0.0,0.0,313.2,200.0,47.2,46.5,1.8,2.0,0.0,0.0,5.1,7.4,7.2,6.6,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:10:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,45.9,45.5,14.0,1.0,7.9,0.0,0.0,848.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,117.4,120.4,24.4,25.1,1.1,1.5,0.0,0.0,175.7,208.1,27.9,30.0,1.3,1.5,0.0,0.0,273.8,448.0,27.8,33.5,2.0,2.0,0.0,0.0,218.4,100.0,24.2,24.5,1.7,2.0,0.0,0.0,5.2,893.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,180.5,160.9,31.4,29.7,1.3,1.0,0.0,0.0,209.3,297.1,79.4,80.0,1.4,1.5,4.1,7.0,297.4,341.0,64.4,63.5,2.0,2.0,0.0,0.0,99.4,141.8,17.4,22.4,1.9,2.0,1.3,4.0,5.2,687.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,124.0,100.0,62.0,95.0,0.8,1.0,0.0,0.0,6.9,100.0,1.8,1.0,1.5,1.5,0.0,0.0,214.6,100.0,34.5,34.5,1.5,2.0,0.0,0.0,195.6,200.0,46.6,46.5,1.9,2.0,0.0,0.0,5.2,7.4,7.2,6.6,1.0,1.0,7.9,7.8,7.8
3/25/2020 11:11:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,50.9,50.9,14.0,1.0,8.0,0.0,0.0,1096.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,128.3,139.4,25.2,25.2,1.0,1.5,0.0,0.0,216.9,208.1,29.7,30.5,1.2,1.5,0.0,0.0,451.6,452.4,41.6,41.6,1.9,2.0,0.0,0.0,211.2,100.0,22.9,19.2,1.8,2.0,0.0,0.0,5.2,968.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,185.9,173.3,27.9,26.4,1.3,1.0,0.0,0.0,219.2,297.1,79.5,80.0,1.3,1.5,4.1,7.0,314.0,357.7,80.4,80.0,2.0,2.0,0.0,0.0,149.8,145.2,26.4,26.4,1.8,2.0,1.3,4.0,5.2,634.2,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.9,1.0,0.0,0.0,7.3,100.0,1.8,1.0,1.5,1.5,0.0,0.0,230.4,100.0,34.5,34.5,1.6,2.0,0.0,0.0,228.4,200.0,46.6,46.5,2.0,2.0,0.0,0.0,5.2,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 11:12:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.9,58.5,14.0,1.0,8.0,0.0,0.0,1032.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.5,172.2,27.3,28.5,0.9,1.5,0.0,0.0,216.9,208.1,29.7,30.5,1.2,1.5,0.0,0.0,447.2,430.2,37.6,37.1,1.8,2.0,0.0,0.0,132.1,235.3,17.8,24.9,2.0,2.0,0.0,0.0,5.3,979.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,187.3,213.9,32.3,34.7,1.2,1.0,0.0,0.0,218.6,297.1,79.3,80.0,1.3,1.5,4.1,7.0,309.6,290.9,54.3,44.7,2.0,2.0,0.0,0.0,158.7,160.8,28.5,28.4,1.7,2.0,1.3,4.0,5.3,815.1,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,195.5,100.0,94.0,95.0,0.8,1.0,0.0,0.0,232.4,100.0,28.5,29.5,1.4,1.5,0.0,0.0,235.3,100.0,34.5,34.5,1.8,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.0,2.0,0.0,0.0,5.3,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.8
3/25/2020 11:13:32 AM,0,0.0,0,0.0,65.0,1,188.0,1,70.2,68.7,13.0,1.0,8.0,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,172.0,162.3,29.9,29.9,1.0,1.5,0.0,0.0,215.3,208.1,29.7,30.5,1.4,1.5,0.0,0.0,411.5,263.6,33.9,28.6,1.9,2.0,0.0,0.0,206.8,196.4,21.8,21.3,2.1,2.0,0.0,0.0,5.2,1011.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,207.3,175.5,55.1,50.5,1.2,1.0,0.0,0.0,219.2,271.9,79.4,79.4,1.2,1.5,4.1,7.0,317.9,309.4,80.3,71.3,2.0,2.0,0.0,0.0,162.3,153.4,29.5,29.5,1.6,2.0,1.3,4.0,5.2,986.6,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,193.6,100.0,82.2,1.0,1.1,1.0,0.0,0.0,238.2,100.0,28.5,29.5,1.4,1.5,0.0,0.0,231.7,100.0,34.5,34.5,1.9,2.0,0.0,0.0,189.4,200.0,47.3,1.0,2.0,2.0,0.0,0.0,5.2,7.4,7.2,6.6,1.0,1.0,7.9,7.9,7.9
3/25/2020 11:14:32 AM,0,0.0,0,0.0,65.0,1,183.0,1,60.1,57.2,14.0,1.0,8.3,0.0,0.0,1084.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,136.8,147.9,17.6,18.4,1.2,1.5,0.0,0.0,299.3,208.1,29.7,30.0,1.4,1.5,0.0,0.0,362.5,325.9,24.1,21.9,2.0,2.0,0.0,0.0,194.7,192.7,17.2,17.2,2.1,2.0,0.0,0.0,5.2,1306.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,225.4,161.3,25.9,23.6,1.1,1.0,0.0,0.0,308.4,261.6,70.1,60.1,1.2,1.5,4.1,7.0,425.7,309.4,48.7,43.1,2.0,2.0,0.0,0.0,215.0,158.9,24.3,22.9,1.6,2.0,1.3,4.0,5.2,580.6,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,30.3,100.0,17.5,95.0,1.4,1.0,0.0,0.0,335.0,100.0,28.5,28.5,1.5,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.5,1.0,1.9,2.0,0.0,0.0,5.2,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:15:32 AM,0,0.0,0,0.0,65.0,1,180.0,1,55.4,55.3,14.0,1.0,8.1,0.0,0.0,1014.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,135.7,143.9,20.5,20.5,1.3,1.5,0.0,0.0,274.0,208.1,29.7,28.5,1.4,1.5,0.0,0.0,361.4,446.2,29.5,31.6,2.0,2.0,0.0,0.0,116.6,153.3,16.2,18.8,2.2,2.0,0.0,0.0,5.2,1040.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,190.6,188.2,24.2,24.2,1.1,1.0,0.0,0.0,263.4,270.0,43.2,44.9,1.2,1.5,4.1,7.0,310.9,309.4,30.0,27.5,2.0,2.0,0.0,0.0,182.6,195.9,23.6,24.3,1.6,2.0,1.3,4.0,5.2,807.2,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,100.0,3.8,1.0,1.6,1.0,0.0,0.0,9.8,100.0,2.0,1.0,1.8,1.5,0.0,0.0,293.7,100.0,34.9,35.0,2.2,2.0,0.0,0.0,347.3,200.0,48.8,48.5,1.8,2.0,0.0,0.0,5.2,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 11:16:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.1,53.1,14.0,1.0,8.2,0.0,0.0,1078.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,144.7,178.8,23.1,24.9,1.3,1.5,0.0,0.0,224.3,208.1,24.9,24.3,1.5,1.5,0.0,0.0,471.5,471.0,33.9,36.0,2.0,2.0,0.0,0.0,130.7,119.2,14.8,14.5,2.2,2.0,0.0,0.0,5.3,1141.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,192.5,178.5,22.9,21.7,1.1,1.0,0.0,0.0,283.2,223.8,48.9,46.8,1.3,1.5,4.2,7.0,326.4,309.4,30.3,30.3,2.0,2.0,0.0,0.0,218.0,179.9,29.5,27.3,1.7,2.0,1.3,4.0,5.3,623.5,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.8,1.0,0.0,0.0,15.3,100.0,1.8,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.2,2.0,0.0,0.0,378.4,200.0,46.5,45.5,1.9,2.0,0.0,0.0,5.3,7.4,7.2,6.6,1.0,1.0,8.1,8.1,8.1
3/25/2020 11:17:32 AM,0,0.0,0,0.0,65.0,1,172.0,1,47.2,48.1,14.0,1.0,8.3,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.7,190.6,27.3,28.9,1.2,1.5,0.0,0.0,232.6,242.9,26.4,26.1,1.5,1.5,0.0,0.0,431.6,292.5,26.9,26.6,2.1,2.0,0.0,0.0,171.7,154.5,17.2,16.8,2.3,2.0,0.0,0.0,5.3,1146.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,198.9,210.9,22.4,22.0,1.1,1.0,0.0,0.0,263.4,209.3,28.7,26.9,1.5,1.5,4.2,7.0,338.6,309.4,29.4,28.2,2.0,2.0,0.0,0.0,222.5,171.9,24.2,22.9,1.8,2.0,1.3,4.0,5.3,354.3,0.0,100.0,100.0,0.6,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.4,1.0,0.0,0.0,11.4,100.0,1.8,1.0,1.8,1.5,0.0,0.0,121.2,100.0,19.4,17.7,2.5,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,5.3,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:18:32 AM,0,0.0,0,0.0,65.0,1,163.0,1,36.8,39.8,13.0,1.0,8.3,0.0,0.0,923.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,181.9,199.2,20.1,21.3,1.2,1.5,0.0,0.0,278.4,282.2,28.2,27.1,1.6,1.5,0.0,0.0,242.5,271.9,19.8,21.6,2.1,2.0,0.0,0.0,130.4,143.1,13.7,15.6,2.3,2.0,0.0,0.0,5.3,1007.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,216.6,208.0,23.9,23.5,1.1,1.0,0.0,0.0,213.6,235.3,22.0,22.6,1.5,1.5,4.2,7.0,292.9,309.4,23.1,20.1,2.0,2.0,0.0,0.0,207.5,231.4,25.5,26.9,1.8,2.0,1.3,4.0,5.3,641.7,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.0,1.0,0.0,0.0,11.7,100.0,1.9,1.0,1.7,1.5,0.0,0.0,93.7,100.0,19.1,19.1,2.1,2.0,0.0,0.0,358.7,200.0,43.4,45.5,2.3,2.0,0.0,0.0,5.3,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:19:32 AM,0,0.0,0,0.0,65.0,1,164.0,1,46.3,45.9,13.0,1.0,8.1,0.0,0.0,901.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,151.5,153.6,20.1,20.1,1.4,1.5,0.0,0.0,211.9,246.0,24.9,26.1,1.6,1.5,0.0,0.0,319.5,359.6,28.1,30.4,2.0,2.0,0.0,0.0,122.0,120.7,14.8,14.8,2.3,2.0,0.0,0.0,5.3,1037.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,177.9,179.2,22.8,22.8,1.2,1.0,0.0,0.0,242.3,292.0,38.2,43.1,1.4,1.5,4.2,7.0,303.5,351.7,35.5,39.9,1.9,2.0,0.0,0.0,208.4,214.7,31.4,31.2,1.9,2.0,1.3,4.0,5.3,540.7,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,278.2,100.0,70.1,1.0,0.7,1.0,0.0,0.0,10.6,100.0,1.9,1.0,1.5,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,5.3,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:20:32 AM,0,0.0,0,0.0,65.0,1,171.0,1,49.6,48.3,13.0,1.0,8.1,0.0,0.0,917.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,109.5,165.1,16.7,21.2,1.4,1.5,0.0,0.0,218.0,246.0,27.2,22.7,1.6,1.5,0.0,0.0,377.7,463.6,31.8,33.6,2.0,2.0,0.0,0.0,106.1,100.0,14.2,13.4,2.3,2.0,0.0,0.0,5.4,1040.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,146.0,139.8,19.3,19.9,1.3,1.0,0.0,0.0,264.2,317.2,73.4,78.4,1.3,1.5,4.3,7.0,329.7,371.5,38.4,43.8,1.8,2.0,0.0,0.0,190.6,218.6,25.1,30.0,1.9,2.0,1.3,4.0,5.4,727.6,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,3.7,95.0,1.1,1.0,0.0,0.0,282.5,100.0,28.4,28.5,1.2,1.5,0.0,0.0,280.4,100.0,35.1,35.5,1.9,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,5.4,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:21:32 AM,0,0.0,0,0.0,65.0,1,181.0,1,58.7,60.0,13.0,1.0,8.1,0.0,0.0,1119.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,186.9,226.3,28.2,28.8,1.3,1.5,0.0,0.0,225.7,213.4,27.4,25.8,1.6,1.5,0.0,0.0,426.6,398.1,33.0,31.8,2.0,2.0,0.0,0.0,150.1,110.9,17.9,16.5,2.2,2.0,0.0,0.0,5.4,1200.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,183.8,180.9,27.1,28.1,1.2,1.0,0.0,0.0,264.2,296.0,79.5,80.0,1.4,1.5,4.3,7.0,381.8,390.0,80.4,80.0,1.8,2.0,0.0,0.0,231.6,216.9,41.6,39.6,2.0,2.0,1.3,4.0,5.4,593.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,82.5,100.0,21.7,1.0,1.1,1.0,0.0,0.0,10.3,100.0,2.0,1.0,1.2,1.5,0.0,0.0,283.7,100.0,35.1,35.5,1.9,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.9,2.0,0.0,0.0,5.4,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:22:32 AM,0,0.0,0,0.0,65.0,1,179.0,1,58.0,57.0,14.0,1.0,8.1,0.0,0.0,1147.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,220.9,201.7,31.2,30.7,1.2,1.5,0.0,0.0,286.1,264.5,31.1,31.9,1.5,1.5,0.0,0.0,404.6,398.1,30.7,30.7,2.0,2.0,0.0,0.0,110.5,116.1,14.7,14.7,2.1,2.0,0.0,0.0,5.4,1212.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,223.1,208.8,38.1,37.0,1.1,1.0,0.0,0.0,257.5,175.5,70.1,60.1,1.5,1.5,4.3,7.0,366.7,341.2,61.1,59.2,1.9,2.0,0.0,0.0,223.3,197.4,36.6,34.7,2.0,2.0,1.3,4.0,5.4,505.6,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.3,1.0,0.0,0.0,278.0,100.0,28.2,29.0,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,52.8,200.0,20.2,1.0,1.7,2.0,0.0,0.0,5.4,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 11:23:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,54.2,53.9,14.0,1.0,8.2,0.0,0.0,1047.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,169.2,142.3,20.6,20.7,1.4,1.5,0.0,0.0,218.0,246.5,25.0,24.6,1.6,1.5,0.0,0.0,394.5,398.1,26.3,25.5,2.0,2.0,0.0,0.0,182.2,168.7,18.7,18.5,2.1,2.0,0.0,0.0,5.5,1202.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,237.1,179.7,32.9,28.1,1.1,1.0,0.0,0.0,258.9,256.8,34.2,33.6,1.5,1.5,4.3,7.0,352.6,348.0,35.6,35.1,1.8,2.0,0.0,0.0,235.8,180.7,30.3,26.6,2.2,2.0,1.3,4.0,5.5,611.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.0,1.0,0.0,0.0,8.1,100.0,1.8,1.0,1.6,1.5,0.0,0.0,312.1,100.0,35.1,35.0,2.0,2.0,0.0,0.0,74.4,200.0,26.3,46.5,1.7,2.0,0.0,0.0,5.5,7.4,7.2,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 11:24:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,55.3,54.2,15.0,1.0,8.0,0.0,0.0,830.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,109.8,133.3,17.1,18.5,1.5,1.5,0.0,0.0,186.3,213.5,25.0,26.4,1.7,1.5,0.0,0.0,348.5,398.1,29.8,31.0,2.0,2.0,0.0,0.0,99.6,100.0,13.8,14.1,2.1,2.0,0.0,0.0,5.4,979.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,172.6,136.9,23.9,22.6,1.2,1.0,0.0,0.0,217.3,274.4,32.8,37.8,1.6,1.5,4.4,7.0,343.7,405.6,71.5,71.4,1.9,2.0,0.0,0.0,160.1,166.5,22.4,25.8,2.2,2.0,1.3,4.0,5.4,886.8,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,213.8,100.0,68.0,1.0,0.7,1.0,0.0,0.0,256.2,100.0,28.5,29.5,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,251.1,200.0,45.6,45.5,1.6,2.0,0.0,0.0,5.4,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 11:25:32 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.6,55.0,14.0,1.0,8.3,0.0,0.0,1024.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,154.7,169.3,20.5,21.3,1.4,1.5,0.0,0.0,192.1,205.7,22.9,23.3,1.6,1.5,0.0,0.0,464.9,398.1,31.4,29.2,2.0,2.0,0.0,0.0,108.9,100.0,12.7,11.3,2.1,2.0,0.0,0.0,5.5,1207.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,146.1,138.7,18.0,17.7,1.2,1.0,0.0,0.0,281.6,218.2,33.8,31.9,1.5,1.5,4.3,7.0,454.2,306.1,60.1,53.1,2.0,2.0,0.0,0.0,216.4,199.4,23.4,22.7,2.2,2.0,1.3,4.0,5.5,631.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,2.4,100.0,10.4,95.0,1.0,1.0,0.0,0.0,9.5,100.0,1.7,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.3,1.0,1.9,2.0,0.0,0.0,402.4,200.0,44.5,43.5,1.7,2.0,0.0,0.0,5.5,7.4,7.2,6.7,1.0,1.0,8.2,8.2,8.2
3/25/2020 11:26:32 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.9,63.9,14.0,1.0,8.1,0.0,0.0,967.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.8,252.1,32.5,34.4,1.3,1.5,0.0,0.0,257.8,267.9,30.6,31.4,1.6,1.5,0.0,0.0,345.8,398.1,27.6,29.5,2.1,2.0,0.0,0.0,3.4,100.0,1.2,1.0,2.0,2.0,0.0,0.0,5.6,1056.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,195.5,191.9,32.3,32.3,1.2,1.0,0.0,0.0,224.7,241.4,37.2,35.5,1.6,1.5,4.3,7.0,328.0,348.2,44.2,43.8,2.1,2.0,0.0,0.0,182.0,179.6,29.4,29.3,2.2,2.0,1.3,4.0,5.6,968.5,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,257.3,100.0,93.8,95.0,1.0,1.0,0.0,0.0,8.9,100.0,1.7,1.0,1.4,1.5,0.0,0.0,264.0,100.0,34.9,35.0,1.7,2.0,0.0,0.0,270.2,200.0,40.0,1.0,2.1,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 11:27:32 AM,0,0.0,0,0.0,65.0,1,184.0,1,65.1,62.1,14.0,1.0,8.2,0.0,0.0,1323.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.2,187.1,33.3,29.2,1.4,1.5,0.0,0.0,278.1,218.6,29.7,25.5,1.6,1.5,0.0,0.0,401.3,378.4,31.8,31.2,2.1,2.0,0.0,0.0,284.2,100.0,24.5,25.0,1.8,2.0,0.0,0.0,5.6,1179.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,238.4,216.8,39.1,36.1,1.1,1.0,0.0,0.0,248.7,218.4,38.8,37.5,1.5,1.5,4.3,7.0,353.7,297.5,40.2,37.9,2.1,2.0,0.0,0.0,209.5,150.5,29.3,25.5,2.3,2.0,1.3,4.0,5.6,510.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.5,1.0,0.0,0.0,6.7,100.0,1.7,1.0,1.3,1.5,0.0,0.0,301.4,100.0,34.9,34.5,1.7,2.0,0.0,0.0,0.0,200.0,1.6,42.0,2.3,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 11:28:32 AM,0,0.0,0,0.0,65.0,1,183.0,1,59.1,56.1,14.0,1.0,8.1,0.0,0.0,1136.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,155.8,144.2,20.1,19.2,1.5,1.5,0.0,0.0,206.2,206.6,24.8,24.8,1.6,1.5,0.0,0.0,399.7,379.3,27.9,27.3,2.0,2.0,0.0,0.0,288.6,100.0,24.5,24.5,1.8,2.0,0.0,0.0,5.6,1131.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,232.1,199.6,32.0,29.3,1.1,1.0,0.0,0.0,256.2,274.8,41.3,43.1,1.5,1.5,4.3,7.0,340.2,360.9,37.4,37.4,2.1,2.0,0.0,0.0,173.1,142.4,21.3,19.2,2.3,2.0,1.3,4.0,5.6,751.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.6,1.0,0.0,0.0,310.6,100.0,29.7,30.5,1.3,1.5,0.0,0.0,280.6,100.0,33.9,33.5,2.0,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 11:29:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,50.6,51.6,14.0,1.0,8.2,0.0,0.0,1130.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,128.0,137.8,17.5,17.5,1.5,1.5,0.0,0.0,218.8,220.6,24.9,24.9,1.7,1.5,0.0,0.0,402.7,424.3,28.3,30.9,2.1,2.0,0.0,0.0,284.5,100.0,23.9,23.5,1.8,2.0,0.0,0.0,5.6,1117.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,138.9,124.9,18.0,16.8,1.2,1.0,0.0,0.0,285.4,311.1,60.0,67.3,1.4,1.5,4.3,7.0,392.6,379.3,47.1,45.2,2.1,2.0,0.0,0.0,179.5,173.3,21.4,21.3,2.3,2.0,1.3,4.0,5.6,541.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.3,1.0,0.0,0.0,341.6,100.0,29.7,27.5,1.4,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:30:32 AM,0,0.0,0,0.0,65.0,1,170.0,1,49.6,52.5,15.0,1.0,8.2,0.0,0.0,1132.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.4,248.5,25.2,26.2,1.4,1.5,0.0,0.0,227.0,251.0,27.6,29.3,1.7,1.5,0.0,0.0,371.7,321.5,26.4,24.9,2.1,2.0,0.0,0.0,267.0,100.0,23.9,23.5,1.9,2.0,0.0,0.0,5.6,1122.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,170.4,175.4,25.2,22.1,1.1,1.0,0.0,0.0,272.7,281.8,79.5,80.0,1.3,1.5,4.3,7.0,385.1,329.2,60.4,54.7,2.0,2.0,0.0,0.0,172.6,157.9,21.6,21.2,2.4,2.0,1.3,4.0,5.6,330.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.9,1.0,0.0,0.0,6.2,100.0,1.8,1.0,1.6,1.5,0.0,0.0,145.5,100.0,22.2,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.9,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:31:32 AM,0,0.0,0,0.0,65.0,1,175.0,1,53.7,56.7,14.0,1.0,8.1,0.0,0.0,937.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.2,230.0,34.6,29.6,1.3,1.5,0.0,0.0,228.6,229.3,27.9,27.9,1.6,1.5,0.0,0.0,301.6,375.3,26.8,28.6,2.2,2.0,0.0,0.0,3.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,5.7,1081.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,204.4,245.9,32.1,37.1,1.1,1.0,0.0,0.0,260.9,256.7,79.5,80.0,1.4,1.5,4.3,7.0,344.0,386.4,40.4,40.6,2.0,2.0,0.0,0.0,154.0,135.4,20.5,19.8,2.3,2.0,1.3,4.0,5.7,747.3,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,237.6,100.0,56.2,1.0,0.7,1.0,0.0,0.0,249.0,100.0,26.6,27.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.2,2.0,0.0,0.0,53.0,200.0,20.8,1.0,1.7,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.0,8.0,7.9
3/25/2020 11:32:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,48.7,50.0,14.0,1.0,8.5,0.0,0.0,1025.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,172.6,193.5,18.0,19.5,1.3,1.5,0.0,0.0,212.2,220.9,22.7,23.0,1.6,1.5,0.0,0.0,361.6,340.4,22.1,21.7,2.0,2.0,0.0,0.0,129.3,100.0,16.0,23.5,2.1,2.0,0.0,0.0,5.7,1366.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,289.5,225.7,27.9,25.8,1.0,1.0,0.0,0.0,369.7,251.6,43.0,34.0,1.5,1.5,4.3,7.0,424.0,318.2,32.0,29.2,2.1,2.0,0.0,0.0,182.0,156.3,18.6,16.5,2.2,2.0,1.3,4.0,5.7,373.7,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,67.7,100.0,23.2,95.0,1.0,1.0,0.0,0.0,11.7,100.0,2.0,1.0,1.8,1.5,0.0,0.0,0.4,100.0,1.3,1.0,1.9,2.0,0.0,0.0,24.9,200.0,19.7,44.5,1.7,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.5,8.3,8.4
3/25/2020 11:33:32 AM,0,0.0,0,0.0,65.0,1,175.0,1,56.5,53.5,14.0,1.0,8.1,0.0,0.0,861.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.3,132.8,20.9,20.3,1.5,1.5,0.0,0.0,212.4,201.9,26.9,26.9,1.6,1.5,0.0,0.0,393.6,423.7,31.5,32.7,2.0,2.0,0.0,0.0,2.8,100.0,1.2,1.0,2.1,2.0,0.0,0.0,5.6,1074.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,181.6,149.4,22.8,21.1,1.2,1.0,0.0,0.0,246.5,221.6,36.0,33.0,1.7,1.5,4.3,7.0,355.3,338.3,47.4,45.7,2.1,2.0,0.0,0.0,171.5,152.7,25.2,23.3,2.2,2.0,1.3,4.0,5.6,827.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,291.6,100.0,94.1,95.0,1.0,1.0,0.0,0.0,9.2,100.0,2.0,1.0,1.5,1.5,0.0,0.0,5.9,100.0,1.4,1.0,1.7,2.0,0.0,0.0,296.1,200.0,44.8,44.5,1.6,2.0,0.0,0.0,5.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:34:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,51.2,50.3,14.0,1.0,8.2,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,145.2,197.0,21.4,22.3,1.4,1.5,0.0,0.0,232.2,229.7,26.9,26.6,1.5,1.5,0.0,0.0,425.1,339.7,26.1,24.8,2.0,2.0,0.0,0.0,5.6,100.0,1.2,1.0,2.0,2.0,0.0,0.0,5.7,1018.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,108.6,125.7,16.2,17.3,1.2,1.0,0.0,0.0,251.2,227.2,30.7,27.5,1.7,1.5,4.4,7.0,384.3,398.4,42.2,40.9,2.1,2.0,0.0,0.0,175.3,138.4,21.2,19.8,2.2,2.0,1.4,4.0,5.7,846.8,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.0,1.0,0.0,0.0,76.7,100.0,16.6,27.5,1.3,1.5,0.0,0.0,263.2,100.0,33.1,35.0,1.7,2.0,0.0,0.0,334.4,200.0,42.8,42.5,1.7,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:35:32 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.7,61.3,14.0,1.0,8.1,0.0,0.0,1163.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,232.3,248.4,34.2,34.1,1.3,1.5,0.0,0.0,255.9,231.5,30.7,30.7,1.5,1.5,0.0,0.0,311.2,333.2,25.2,25.7,2.1,2.0,0.0,0.0,234.7,100.0,23.2,23.5,1.8,2.0,0.0,0.0,5.7,1047.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,190.1,231.1,31.1,31.4,1.1,1.0,0.0,0.0,236.0,314.0,50.2,51.2,1.6,1.5,4.4,7.0,358.7,337.8,80.4,80.0,2.1,2.0,0.0,0.0,136.5,110.0,19.4,17.1,2.2,2.0,1.4,4.0,5.7,693.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,1.0,0.0,0.0,7.6,100.0,2.0,1.0,1.1,1.5,0.0,0.0,263.1,100.0,34.8,35.0,1.6,2.0,0.0,0.0,269.9,200.0,41.9,42.0,2.0,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 11:36:32 AM,0,0.0,0,0.0,65.0,1,182.0,1,60.8,63.8,14.0,1.0,8.1,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.2,221.0,28.6,28.6,1.4,1.5,0.0,0.0,225.6,219.2,26.2,26.2,1.5,1.5,0.0,0.0,327.1,344.5,25.2,27.8,2.1,2.0,0.0,0.0,250.4,100.0,23.2,23.5,1.8,2.0,0.0,0.0,5.7,1120.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,239.2,247.9,47.8,49.1,1.0,1.0,0.0,0.0,257.8,315.6,79.5,80.0,1.5,1.5,4.4,7.0,374.7,377.6,79.3,80.0,2.1,2.0,0.0,0.0,135.1,140.3,18.5,18.2,2.1,2.0,1.4,4.0,5.7,704.8,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,1.0,0.0,0.0,265.3,100.0,27.6,28.0,1.1,1.5,0.0,0.0,275.1,100.0,34.8,34.5,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 11:37:32 AM,0,0.0,0,0.0,65.0,1,179.0,1,58.6,58.6,14.0,1.0,8.2,0.0,0.0,1072.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,135.3,135.3,17.9,18.0,1.6,1.5,0.0,0.0,206.1,221.8,24.3,27.2,1.5,1.5,0.0,0.0,373.6,404.2,29.4,29.9,2.0,2.0,0.0,0.0,272.2,100.0,23.2,23.5,1.7,2.0,0.0,0.0,5.7,1248.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,255.9,174.5,42.0,32.3,1.1,1.0,0.0,0.0,277.1,297.5,79.5,80.0,1.3,1.5,4.4,7.0,394.0,330.9,53.2,50.5,2.1,2.0,0.0,0.0,177.6,172.8,25.4,25.4,2.1,2.0,1.3,4.0,5.7,550.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,95.0,1.0,1.0,0.0,0.0,289.1,100.0,27.6,28.0,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.2,2.0,0.0,0.0,84.6,200.0,22.9,1.0,2.1,2.0,0.0,0.0,5.7,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 11:38:32 AM,0,0.0,0,0.0,65.0,1,174.0,1,55.2,56.0,14.0,1.0,8.0,0.0,0.0,1024.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,122.3,157.0,19.1,20.3,1.5,1.5,0.0,0.0,218.5,238.4,28.4,30.9,1.6,1.5,0.0,0.0,386.8,410.2,33.5,34.7,2.0,2.0,0.0,0.0,229.1,100.0,23.2,23.5,1.8,2.0,0.0,0.0,5.7,990.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,153.0,121.0,20.9,18.7,1.1,1.0,0.0,0.0,240.2,292.4,79.5,80.0,1.4,1.5,4.4,7.0,331.3,369.5,55.3,65.4,2.1,2.0,0.0,0.0,153.4,160.3,25.5,26.4,2.1,2.0,1.3,4.0,5.7,759.5,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,106.1,100.0,28.1,1.0,1.0,1.0,0.0,0.0,251.5,100.0,27.6,27.5,1.4,1.5,0.0,0.0,246.1,100.0,34.7,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,5.7,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
