DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 11:39:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.3,51.6,14.0,1.0,8.3,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.5,261.1,23.0,23.6,1.4,1.5,0.0,0.0,215.8,229.8,25.7,27.4,1.6,1.5,0.0,0.0,361.8,376.3,24.0,22.1,1.9,2.0,0.0,0.0,291.1,100.0,22.8,1.0,2.0,2.0,0.0,0.0,5.8,1215.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,179.1,197.2,20.8,19.0,1.1,1.0,0.0,0.0,316.9,263.7,61.0,58.1,1.4,1.5,4.4,7.0,427.1,377.4,47.1,44.1,2.0,2.0,0.0,0.0,179.2,143.9,20.2,18.0,2.1,2.0,1.3,4.0,5.8,495.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,213.3,100.0,44.5,95.0,1.0,1.0,0.0,0.0,9.5,100.0,1.9,1.0,1.7,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.0,2.0,0.0,0.0,5.8,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:40:32 AM,0,0.0,0,0.0,65.0,1,179.0,1,60.4,60.0,15.0,1.0,8.1,0.0,0.0,841.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.9,260.2,32.4,32.6,1.3,1.5,0.0,0.0,180.6,207.7,25.7,27.3,1.6,1.5,0.0,0.0,292.8,356.8,26.0,27.5,2.0,2.0,0.0,0.0,4.5,100.0,1.2,23.0,2.1,2.0,0.0,0.0,5.9,1047.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,209.4,243.2,35.3,36.5,1.1,1.0,0.0,0.0,249.5,315.0,50.2,52.0,1.5,1.5,4.4,7.0,351.1,405.1,51.4,51.9,2.1,2.0,0.0,0.0,133.7,144.9,18.6,19.1,2.0,2.0,1.3,4.0,5.9,967.5,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,295.2,100.0,85.9,1.0,1.1,1.0,0.0,0.0,246.2,100.0,26.7,1.0,1.7,1.5,0.0,0.0,0.3,100.0,1.4,1.0,1.9,2.0,0.0,0.0,239.3,200.0,43.8,44.0,1.8,2.0,0.0,0.0,5.9,7.5,7.2,6.7,1.0,1.0,8.0,8.0,7.9
3/25/2020 11:41:32 AM,0,0.0,0,0.0,65.0,1,188.0,1,56.4,58.6,14.0,1.0,8.5,0.0,0.0,982.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,159.0,157.4,16.9,17.7,1.4,1.5,0.0,0.0,206.1,200.6,22.7,22.7,1.5,1.5,0.0,0.0,475.8,342.6,27.8,25.1,1.9,2.0,0.0,0.0,5.8,100.0,1.1,1.0,1.9,2.0,0.0,0.0,6.0,1651.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,337.5,225.7,34.9,32.6,1.0,1.0,0.0,0.0,358.3,216.9,44.9,34.9,1.5,1.5,4.5,7.0,484.7,315.4,42.1,32.1,2.1,2.0,0.0,0.0,266.0,204.9,29.3,27.2,1.9,2.0,1.3,4.0,6.0,318.7,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.1,1.0,0.0,0.0,11.1,100.0,2.0,1.0,1.6,1.5,0.0,0.0,39.9,100.0,10.8,1.0,1.6,2.0,0.0,0.0,0.0,200.0,1.5,1.0,1.7,2.0,0.0,0.0,6.0,7.5,7.2,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 11:42:32 AM,0,0.0,0,0.0,65.0,1,192.0,1,57.1,60.1,14.0,1.0,8.7,0.0,0.0,1172.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.4,109.7,14.7,15.6,1.5,1.5,0.0,0.0,222.2,223.8,23.4,23.4,1.5,1.5,0.0,0.0,365.1,389.9,22.1,22.9,1.9,2.0,0.0,0.0,388.2,100.0,23.5,23.5,1.9,2.0,0.0,0.0,6.0,1032.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,165.0,136.1,17.0,17.0,1.2,1.0,0.0,0.0,216.9,240.5,20.1,22.8,1.6,1.5,4.5,7.0,335.2,332.8,22.2,19.9,2.3,2.0,0.0,0.0,170.6,192.2,19.6,20.5,2.0,2.0,1.3,4.0,6.0,941.9,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,1.1,1.0,0.0,0.0,14.2,100.0,2.8,28.0,1.4,1.5,0.0,0.0,97.0,100.0,21.5,35.5,1.6,2.0,0.0,0.0,593.6,200.0,44.7,44.0,1.6,2.0,0.0,0.0,6.0,7.5,7.2,6.7,1.0,1.0,8.7,8.6,8.6
3/25/2020 11:43:32 AM,0,0.0,0,0.0,65.0,1,188.0,1,66.2,63.2,14.0,1.0,8.3,0.0,0.0,1139.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,128.3,168.0,21.3,22.0,1.5,1.5,0.0,0.0,257.7,242.9,27.1,26.3,1.5,1.5,0.0,0.0,405.9,401.9,29.8,29.8,2.0,2.0,0.0,0.0,263.4,100.0,22.9,22.5,2.0,2.0,0.0,0.0,5.9,1037.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,128.0,116.5,17.0,15.2,1.3,1.0,0.0,0.0,250.0,241.0,29.9,29.6,1.7,1.5,4.5,7.0,353.9,348.2,34.3,33.8,2.3,2.0,0.0,0.0,185.6,158.4,23.3,21.1,2.0,2.0,1.3,4.0,5.9,882.1,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.1,1.0,0.0,0.0,8.1,100.0,1.9,1.0,1.2,1.5,0.0,0.0,319.0,100.0,33.7,33.0,1.5,2.0,0.0,0.0,386.7,200.0,42.1,41.5,1.9,2.0,0.0,0.0,5.9,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:44:32 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.8,57.3,15.0,1.0,8.2,0.0,0.0,1124.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.7,254.4,30.7,31.2,1.3,1.5,0.0,0.0,194.0,218.9,25.0,27.2,1.6,1.5,0.0,0.0,337.4,354.9,24.0,24.4,2.0,2.0,0.0,0.0,247.6,100.0,22.9,22.5,2.0,2.0,0.0,0.0,5.9,1017.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,178.9,187.9,25.3,25.5,1.2,1.0,0.0,0.0,239.3,230.9,27.7,26.8,1.6,1.5,4.5,7.0,327.7,328.6,32.1,32.2,2.3,2.0,0.0,0.0,164.5,160.6,19.5,19.2,2.0,2.0,1.3,4.0,5.9,764.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.1,1.0,0.0,0.0,294.6,100.0,27.6,27.5,1.2,1.5,0.0,0.0,283.8,100.0,30.7,30.5,1.8,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,5.9,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:45:32 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.5,63.9,14.0,1.0,8.1,0.0,0.0,886.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,215.7,222.3,25.6,25.6,1.3,1.5,0.0,0.0,201.6,227.8,24.8,27.2,1.6,1.5,0.0,0.0,329.5,402.7,27.8,30.2,2.1,2.0,0.0,0.0,4.4,100.0,1.1,1.0,2.1,2.0,0.0,0.0,5.9,1203.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,244.3,281.2,42.1,49.9,1.0,1.0,0.0,0.0,261.4,352.9,50.1,56.2,1.5,1.5,4.5,7.0,356.4,412.3,46.3,47.3,2.2,2.0,0.0,0.0,215.3,220.5,32.6,32.6,2.1,2.0,1.3,4.0,5.9,998.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,264.1,100.0,70.5,1.0,1.1,1.0,0.0,0.0,283.8,100.0,27.6,26.0,1.5,1.5,0.0,0.0,7.8,100.0,1.3,1.0,2.1,2.0,0.0,0.0,266.9,200.0,41.1,1.0,2.3,2.0,0.0,0.0,5.9,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:46:32 AM,0,0.0,0,0.0,65.0,1,193.0,1,62.5,61.5,14.0,1.0,8.6,0.0,0.0,891.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,156.8,123.4,16.9,13.7,1.5,1.5,0.0,0.0,228.3,223.6,22.8,22.8,1.6,1.5,0.0,0.0,369.7,375.7,22.0,20.6,2.0,2.0,0.0,0.0,0.3,100.0,1.1,1.0,2.0,2.0,0.0,0.0,5.9,1689.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,367.5,149.4,36.9,35.8,1.1,1.0,0.0,0.0,417.4,177.6,70.1,68.4,1.6,1.5,4.5,7.0,472.0,277.4,36.3,34.1,2.1,2.0,0.0,0.0,260.7,148.1,23.4,22.2,2.1,2.0,1.3,4.0,5.9,563.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,94.0,1.0,1.0,0.0,0.0,11.9,100.0,2.0,1.0,1.7,1.5,0.0,0.0,299.7,100.0,30.2,30.5,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.3,2.0,0.0,0.0,5.9,7.5,7.2,6.7,1.0,1.0,8.5,8.4,8.4
3/25/2020 11:47:32 AM,0,0.0,0,0.0,65.0,1,185.0,1,55.5,52.9,14.0,1.0,8.6,0.0,0.0,916.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,119.5,124.9,14.3,14.3,1.5,1.5,0.0,0.0,255.5,226.4,24.8,22.8,1.6,1.5,0.0,0.0,407.3,403.5,23.8,23.8,2.1,2.0,0.0,0.0,9.4,100.0,1.1,1.0,2.0,2.0,0.0,0.0,6.0,1303.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,122.9,120.7,15.2,15.2,1.3,1.0,0.0,0.0,408.3,215.9,37.0,33.9,1.6,1.5,4.5,7.0,400.0,373.7,30.3,30.0,2.2,2.0,0.0,0.0,202.2,167.5,20.5,18.5,2.2,2.0,1.3,4.0,6.0,656.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,306.4,100.0,38.4,1.0,1.1,1.0,0.0,0.0,8.1,100.0,1.7,1.0,1.6,1.5,0.0,0.0,0.3,100.0,1.3,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.0,7.5,7.2,6.7,1.0,1.0,8.6,8.5,8.4
3/25/2020 11:48:32 AM,0,0.0,0,0.0,65.0,1,154.0,1,26.0,26.3,14.0,1.0,8.2,0.0,0.0,822.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,223.0,243.7,29.3,29.8,1.4,1.5,0.0,0.0,161.8,209.4,22.9,29.0,1.6,1.5,0.0,0.0,256.9,327.3,21.0,23.6,2.1,2.0,0.0,0.0,64.1,100.0,10.6,10.6,1.7,2.0,0.0,0.0,6.0,830.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,102.5,145.4,20.1,1.0,1.4,1.0,0.0,0.0,208.4,221.2,22.8,23.9,1.6,1.5,4.5,7.0,281.1,328.1,25.4,25.9,2.2,2.0,0.0,0.0,111.8,128.5,18.5,19.5,2.2,2.0,1.3,4.0,6.0,541.8,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,63.5,100.0,23.8,32.1,1.5,1.0,0.0,0.0,113.7,100.0,15.8,15.1,1.6,1.5,0.0,0.0,91.8,100.0,22.0,23.2,2.1,2.0,0.0,0.0,69.9,200.0,25.5,25.8,1.9,2.0,0.0,0.0,6.0,7.5,7.2,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 11:49:32 AM,0,0.0,0,0.0,65.0,1,155.0,1,32.5,32.3,14.0,1.0,7.9,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.5,241.9,44.0,43.6,1.3,1.5,0.0,0.0,203.6,215.0,31.6,31.6,1.6,1.5,0.0,0.0,311.2,403.5,35.3,36.0,1.9,2.0,0.0,0.0,155.0,147.1,20.9,20.8,1.8,2.0,0.0,0.0,6.1,681.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,145.4,0.1,1.0,1.4,1.0,0.0,0.0,189.6,277.9,45.2,46.2,1.9,1.5,4.5,7.0,270.3,362.8,56.4,66.4,2.1,2.0,0.0,0.0,152.6,212.1,34.5,34.6,2.2,2.0,1.3,4.0,6.1,629.3,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,106.1,144.4,48.9,50.4,1.5,1.0,0.0,0.0,94.7,100.0,19.8,19.8,1.4,1.5,0.0,0.0,152.6,147.1,31.7,31.9,1.9,2.0,0.0,0.0,128.1,200.0,51.8,61.8,1.8,2.0,0.0,0.0,6.1,7.5,7.2,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 11:50:32 AM,0,0.0,0,0.0,65.0,1,157.0,1,40.3,41.0,14.0,1.0,7.8,0.0,0.0,1076.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,212.9,193.3,44.0,43.2,1.5,1.5,0.0,0.0,211.9,222.1,35.7,35.7,1.5,1.5,0.0,0.0,400.2,418.9,52.5,54.3,1.9,2.0,0.0,0.0,155.3,148.3,22.6,20.8,1.8,2.0,0.0,0.0,6.0,657.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.2,0.0,1.2,145.4,0.1,1.0,1.0,1.0,0.0,0.0,180.7,319.3,75.4,75.4,1.7,1.5,4.6,7.0,262.0,416.3,80.4,80.0,2.1,2.0,0.0,0.0,150.1,187.6,67.1,65.6,2.2,2.0,1.3,4.0,6.0,607.7,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,95.7,100.0,56.1,56.1,1.5,1.0,0.0,0.0,92.2,100.0,19.8,21.5,1.3,1.5,0.0,0.0,178.3,147.1,33.6,32.6,1.9,2.0,0.0,0.0,102.9,211.0,79.6,80.0,1.7,2.0,0.0,0.0,6.0,7.5,7.2,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 11:51:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,50.8,50.7,14.0,1.0,7.9,0.0,0.0,1121.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,134.5,106.1,23.9,21.9,1.6,1.5,0.0,0.0,255.3,264.1,38.9,38.9,1.4,1.5,0.0,0.0,446.4,408.5,47.5,45.2,1.9,2.0,0.0,0.0,192.0,208.3,24.6,24.5,1.7,2.0,0.0,0.0,6.1,842.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,128.3,145.4,51.1,52.0,0.8,1.0,0.0,0.0,193.4,416.2,80.3,80.0,1.6,1.5,4.7,7.0,268.7,397.8,80.4,80.0,1.9,2.0,0.0,0.0,166.5,160.0,80.6,80.0,2.1,2.0,1.3,4.0,6.1,590.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,112.1,100.0,56.1,56.1,1.4,1.0,0.0,0.0,101.3,100.0,20.0,20.0,1.3,1.5,0.0,0.0,106.4,100.0,26.7,26.1,2.0,2.0,0.0,0.0,134.6,217.9,79.6,80.0,1.7,2.0,0.0,0.0,6.1,7.5,7.2,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 11:52:32 AM,0,0.0,0,0.0,65.0,1,178.0,1,54.9,56.0,14.0,1.0,8.1,0.0,0.0,995.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.0,178.8,21.3,22.3,1.5,1.5,0.0,0.0,237.4,251.3,26.8,27.4,1.5,1.5,0.0,0.0,399.7,287.3,28.7,25.3,2.0,2.0,0.0,0.0,77.6,208.3,12.4,20.5,1.7,2.0,0.0,0.0,6.1,1140.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,190.8,145.4,54.2,54.0,0.7,1.0,0.0,0.0,247.3,273.1,80.3,80.0,1.4,1.5,4.8,7.0,361.7,341.4,80.4,70.4,1.7,2.0,0.0,0.0,228.9,101.0,71.4,61.4,2.2,2.0,1.3,4.0,6.1,714.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.4,1.0,0.0,0.0,86.9,100.0,13.6,15.1,1.3,1.5,0.0,0.0,96.2,100.0,20.5,20.5,2.1,2.0,0.0,0.0,372.6,200.0,66.6,56.6,1.7,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 11:53:32 AM,0,0.0,0,0.0,65.0,1,168.0,1,45.4,46.6,13.0,1.0,8.1,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,198.6,238.6,25.2,26.1,1.4,1.5,0.0,0.0,206.9,178.5,24.9,23.5,1.6,1.5,0.0,0.0,269.5,323.6,21.9,22.8,2.0,2.0,0.0,0.0,202.8,202.4,20.1,19.8,1.7,2.0,0.0,0.0,6.2,1186.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,210.7,145.4,54.2,54.0,0.8,1.0,0.0,0.0,257.3,233.5,56.3,52.1,1.3,1.5,4.9,7.0,364.4,314.9,55.4,54.8,1.7,2.0,0.0,0.0,226.1,114.2,35.2,25.2,2.2,2.0,1.3,4.0,6.2,483.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.2,1.0,0.0,0.0,118.7,115.6,18.8,17.3,1.2,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.0,2.0,0.0,0.0,188.7,200.0,30.6,29.5,1.8,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 11:54:32 AM,0,0.0,0,0.0,65.0,1,165.0,1,49.2,48.5,14.0,1.0,8.0,0.0,0.0,904.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,192.8,225.1,30.7,32.4,1.4,1.5,0.0,0.0,184.9,216.4,27.4,28.8,1.5,1.5,0.0,0.0,314.2,383.7,30.7,32.6,1.9,2.0,0.0,0.0,150.8,181.0,19.0,20.4,1.9,2.0,0.0,0.0,6.2,889.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.2,0.0,185.4,145.4,54.2,54.0,0.9,1.0,0.0,0.0,209.8,220.2,37.8,37.8,1.3,1.5,5.0,7.0,293.5,313.5,40.2,41.8,1.7,2.0,0.0,0.0,108.8,104.0,17.2,15.7,2.2,2.0,1.3,4.0,6.2,756.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,102.0,100.0,40.1,95.0,0.9,1.0,0.0,0.0,161.6,215.6,19.7,26.2,1.1,1.5,0.0,0.0,70.8,100.0,22.6,30.5,1.9,2.0,0.0,0.0,212.8,290.4,40.1,40.9,2.1,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 11:55:32 AM,0,0.0,0,0.0,65.0,1,173.0,1,54.0,54.4,14.0,1.0,7.9,0.0,0.0,1070.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.6,150.3,31.1,31.8,1.5,1.5,0.0,0.0,247.6,267.3,36.7,38.2,1.5,1.5,0.0,0.0,461.0,501.6,54.5,64.5,1.8,2.0,0.0,0.0,97.8,106.1,16.0,16.7,1.9,2.0,0.0,0.0,6.2,845.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.2,0.0,156.2,145.4,56.1,56.5,1.0,1.0,0.0,0.0,191.8,256.7,57.8,66.1,1.2,1.5,5.0,7.0,275.6,345.6,72.8,77.4,1.7,2.0,0.0,0.0,141.8,158.0,30.3,28.3,2.1,2.0,1.3,4.0,6.2,791.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,118.3,100.0,94.1,95.0,0.9,1.0,0.0,0.0,226.0,235.2,31.2,31.2,1.1,1.5,0.0,0.0,163.4,100.0,32.5,33.5,1.7,2.0,0.0,0.0,182.3,240.4,74.3,80.0,2.2,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 11:56:32 AM,0,0.0,0,0.0,65.0,1,182.0,1,66.0,64.7,15.0,1.0,7.9,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.5,178.7,30.3,31.5,1.5,1.5,0.0,0.0,259.5,245.8,37.5,33.8,1.5,1.5,0.0,0.0,439.9,358.8,44.6,42.2,1.9,2.0,0.0,0.0,188.2,164.7,24.0,23.1,2.0,2.0,0.0,0.0,6.2,880.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.1,0.0,159.1,145.4,59.2,59.0,1.0,1.0,0.0,0.0,193.7,296.9,79.5,79.4,1.1,1.5,5.0,7.0,278.9,406.4,80.4,80.0,1.6,2.0,0.0,0.0,158.7,233.1,53.5,63.5,2.1,2.0,1.3,4.0,6.2,823.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,119.1,100.0,66.0,1.0,1.0,1.0,0.0,0.0,226.8,239.5,31.2,34.2,1.2,1.5,0.0,0.0,184.1,100.0,34.4,35.5,1.8,2.0,0.0,0.0,190.1,200.0,79.5,80.0,2.4,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,7.8,7.8,7.8
3/25/2020 11:57:32 AM,0,0.0,0,0.0,65.0,1,185.0,1,61.5,63.0,15.0,1.0,8.1,0.0,0.0,913.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.2,193.7,24.7,25.3,1.4,1.5,0.0,0.0,242.1,204.3,27.1,23.9,1.6,1.5,0.0,0.0,280.2,266.1,23.1,22.9,2.0,2.0,0.0,0.0,129.9,121.2,14.5,16.8,2.0,2.0,0.0,0.0,6.3,1121.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,201.2,145.4,60.2,60.5,1.0,1.0,0.0,0.0,243.4,299.0,79.5,80.0,1.1,1.5,5.0,7.0,345.9,404.7,80.4,80.0,1.6,2.0,0.0,0.0,217.5,213.5,80.4,70.6,2.1,2.0,1.3,4.0,6.3,1003.0,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.2,0.0,0.0,0.0,99.6,100.0,35.6,95.0,1.2,1.0,0.0,0.0,224.1,194.5,22.3,18.5,1.5,1.5,0.0,0.0,254.6,100.0,34.4,35.5,1.9,2.0,0.0,0.0,316.5,200.0,53.0,43.0,2.5,2.0,0.0,0.0,6.3,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 11:58:32 AM,0,0.0,0,0.0,65.0,1,183.0,1,56.3,57.9,15.0,1.0,8.3,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,213.9,192.0,21.7,21.0,1.5,1.5,0.0,0.0,221.2,167.7,23.5,19.3,1.6,1.5,0.0,0.0,310.9,338.3,21.7,23.6,2.0,2.0,0.0,0.0,118.2,114.5,13.0,11.8,2.1,2.0,0.0,0.0,6.2,1532.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,249.7,145.4,31.9,24.5,1.0,1.0,0.0,0.0,322.4,260.3,70.1,60.1,1.1,1.5,5.1,7.0,464.0,346.7,64.1,59.1,1.5,2.0,0.0,0.0,305.4,103.2,47.3,42.3,2.1,2.0,1.3,4.0,6.2,480.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,4.2,100.0,4.5,1.0,1.1,1.0,0.0,0.0,252.0,195.1,22.7,19.7,1.6,1.5,0.0,0.0,0.3,100.0,1.3,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.6,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:59:32 AM,0,0.0,0,0.0,65.0,1,181.0,1,53.2,50.2,15.0,1.0,8.3,0.0,0.0,962.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,136.2,156.5,16.9,18.4,1.6,1.5,0.0,0.0,233.3,247.1,26.3,25.2,1.5,1.5,0.0,0.0,362.9,454.1,27.3,30.5,1.9,2.0,0.0,0.0,111.9,100.0,14.4,10.9,2.1,2.0,0.0,0.0,6.2,1218.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.2,0.0,146.5,145.4,18.4,18.8,1.0,1.0,0.0,0.0,296.2,233.8,34.9,28.8,1.3,1.5,5.1,7.0,448.2,323.8,46.9,44.2,1.6,2.0,0.0,0.0,198.3,134.6,21.2,19.2,2.1,2.0,1.3,4.0,6.2,696.5,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.2,1.0,0.0,0.0,174.3,188.3,18.0,19.4,1.6,1.5,0.0,0.0,334.1,100.0,33.6,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.5,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:00:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,44.2,44.2,15.0,1.0,8.7,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,165.6,166.8,16.9,16.9,1.5,1.5,0.0,0.0,222.8,247.1,22.7,22.4,2.5,1.5,0.0,0.0,547.3,429.1,29.9,29.5,1.8,2.0,0.0,0.0,85.4,123.2,10.2,10.0,2.1,2.0,0.0,0.0,6.1,906.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,1.2,145.4,0.1,1.0,1.0,1.0,0.0,0.0,192.1,167.1,17.8,16.2,1.4,1.5,5.1,7.0,438.1,294.4,28.0,25.1,1.8,2.0,0.0,0.0,133.5,143.9,14.4,12.6,2.2,2.0,1.3,4.0,6.1,561.7,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,7.3,11.7,1.2,1.0,0.0,0.0,289.6,288.3,20.2,21.3,1.6,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.3,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,8.6,8.5,8.6
3/25/2020 12:00:36 PM,0,0.0,0,0.0,65.0,1,172.0,1,40.9,39.6,14.0,1.0,8.6,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,193.6,226.2,20.8,22.3,1.4,1.5,0.0,0.0,242.6,247.1,25.1,25.1,2.1,1.5,0.0,0.0,447.5,365.9,24.1,24.0,1.9,2.0,0.0,0.0,94.2,141.2,11.2,14.2,2.1,2.0,0.0,0.0,6.1,838.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,145.4,0.1,60.5,1.0,1.0,0.0,0.0,196.0,207.8,22.2,26.1,1.5,1.5,5.1,7.0,316.1,304.1,22.0,20.3,1.9,2.0,0.0,0.0,191.7,184.4,21.6,21.5,2.2,2.0,1.3,4.0,6.1,652.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,103.4,100.0,22.3,22.3,1.2,1.0,0.0,0.0,273.5,263.8,20.2,19.2,1.7,1.5,0.0,0.0,0.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 12:01:32 PM,0,0.0,0,0.0,65.0,1,172.0,1,40.9,37.9,14.0,1.0,8.6,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,190.9,226.2,20.8,22.3,1.4,1.5,0.0,0.0,241.8,247.1,25.1,25.1,2.1,1.5,0.0,0.0,438.5,365.9,24.1,24.0,1.9,2.0,0.0,0.0,144.5,141.2,14.8,14.2,2.1,2.0,0.0,0.0,6.1,861.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.2,0.0,1.2,145.4,0.1,60.5,1.0,1.0,0.0,0.0,243.4,207.8,24.9,26.1,1.5,1.5,5.1,7.0,309.2,304.1,22.0,19.3,1.9,2.0,0.0,0.0,188.7,184.4,21.5,21.5,2.2,2.0,1.3,4.0,6.1,635.1,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,98.7,100.0,22.3,22.3,1.6,1.0,0.0,0.0,271.3,263.8,20.2,18.2,1.7,1.5,0.0,0.0,0.3,100.0,1.3,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 12:02:32 PM,0,0.0,0,0.0,65.0,1,167.0,1,44.8,44.4,14.0,1.0,8.0,0.0,0.0,918.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.4,200.1,29.3,29.9,1.4,1.5,0.0,0.0,253.0,247.1,31.2,27.1,1.8,1.5,0.0,0.0,227.6,272.8,22.8,23.8,2.1,2.0,0.0,0.0,165.2,161.3,18.4,17.7,3.2,2.0,0.0,0.0,6.2,936.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.2,0.0,191.6,145.4,61.2,61.0,1.0,1.0,0.0,0.0,196.5,318.0,33.1,38.2,1.5,1.5,5.1,7.0,288.8,468.9,40.5,45.5,1.8,2.0,0.0,0.0,185.9,246.5,35.4,39.5,2.2,2.0,1.3,4.0,6.2,734.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,70.7,100.0,27.4,1.0,1.6,1.0,0.0,0.0,237.3,267.1,28.5,29.1,2.6,1.5,0.0,0.0,230.0,100.0,35.1,36.0,1.8,2.0,0.0,0.0,79.4,200.0,28.2,42.0,1.9,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:03:32 PM,0,0.0,0,0.0,65.0,1,171.0,1,55.6,55.6,14.0,1.0,8.0,0.0,0.0,1010.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,187.9,160.9,27.3,27.4,1.4,1.5,0.0,0.0,237.8,247.1,29.9,29.9,1.7,1.5,0.0,0.0,322.4,403.5,30.5,30.5,2.1,2.0,0.0,0.0,164.9,161.3,19.6,18.3,2.6,2.0,0.0,0.0,6.2,1056.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.2,0.0,195.7,145.4,61.2,61.0,0.8,1.0,0.0,0.0,228.3,306.6,67.4,71.3,1.3,1.5,5.2,7.0,330.5,515.9,80.4,80.0,1.8,2.0,0.0,0.0,205.4,142.0,79.6,69.6,2.2,2.0,1.3,4.0,6.2,612.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.6,1.0,0.0,0.0,271.3,267.1,29.7,29.1,2.6,1.5,0.0,0.0,0.3,100.0,1.3,1.0,1.5,2.0,0.0,0.0,211.9,200.0,43.7,43.5,1.8,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:04:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,64.5,63.6,14.0,1.0,8.0,0.0,0.0,1018.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,139.7,162.1,21.7,22.4,1.4,1.5,0.0,0.0,236.6,247.1,31.7,33.9,1.6,1.5,0.0,0.0,425.9,470.9,40.6,42.7,2.0,2.0,0.0,0.0,153.8,161.3,19.5,19.6,2.2,2.0,0.0,0.0,6.2,995.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,182.4,145.4,61.2,61.0,0.9,1.0,0.0,0.0,213.6,259.6,79.5,80.0,1.2,1.5,5.2,7.0,305.1,472.5,80.4,80.0,1.7,2.0,0.0,0.0,185.0,122.0,46.3,36.4,2.2,2.0,1.3,4.0,6.2,908.2,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,130.3,100.0,64.8,95.0,1.6,1.0,0.0,0.0,248.1,267.1,30.0,31.1,2.3,1.5,0.0,0.0,232.5,100.0,36.7,36.5,1.4,2.0,0.0,0.0,172.0,200.0,40.7,44.3,2.7,2.0,0.0,0.0,6.2,7.4,7.2,6.7,1.0,1.0,7.9,7.8,7.9
3/25/2020 12:05:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,64.9,63.9,14.0,1.0,8.0,0.0,0.0,1139.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.2,162.1,26.0,27.1,1.4,1.5,0.0,0.0,231.3,217.4,30.7,30.2,1.6,1.5,0.0,0.0,513.0,420.4,42.1,40.2,1.9,2.0,0.0,0.0,170.2,161.3,19.2,19.2,2.1,2.0,0.0,0.0,6.1,806.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.3,0.0,2.0,145.4,1.5,1.0,1.0,1.0,0.0,0.0,218.3,251.5,79.5,80.0,1.1,1.5,5.2,7.0,314.5,366.2,80.4,80.0,1.7,2.0,0.0,0.0,178.4,142.6,31.2,28.1,3.0,2.0,1.3,4.0,6.1,993.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,171.7,100.0,94.1,95.0,0.9,1.0,0.0,0.0,274.9,267.1,31.6,31.6,2.3,1.5,0.0,0.0,243.8,100.0,36.7,36.5,1.4,2.0,0.0,0.0,207.8,200.0,52.2,52.1,2.3,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,7.9,7.9,7.8
3/25/2020 12:06:32 PM,0,0.0,0,0.0,65.0,1,179.0,1,59.0,58.7,14.0,1.0,8.1,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,169.4,162.1,24.7,26.0,1.4,1.5,0.0,0.0,195.9,211.8,25.2,25.9,1.7,1.5,0.0,0.0,300.1,267.9,24.1,23.7,2.1,2.0,0.0,0.0,155.3,161.3,17.3,17.6,2.1,2.0,0.0,0.0,6.1,1053.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,167.0,145.4,39.2,61.5,1.0,1.0,0.0,0.0,241.2,265.9,79.5,80.0,1.1,1.5,5.3,7.0,346.2,369.6,80.3,80.0,1.6,2.0,0.0,0.0,171.7,142.6,24.2,22.8,2.5,2.0,1.3,4.0,6.1,904.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,163.1,100.0,38.2,1.0,1.2,1.0,0.0,0.0,294.6,267.1,27.0,25.4,2.4,1.5,0.0,0.0,283.6,100.0,36.7,36.5,1.5,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,6.1,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:07:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,55.7,56.9,14.0,1.0,8.1,0.0,0.0,821.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,166.6,162.1,21.3,20.4,1.4,1.5,0.0,0.0,180.6,208.6,23.5,25.3,1.7,1.5,0.0,0.0,292.3,270.9,23.1,18.9,2.1,2.0,0.0,0.0,62.4,161.3,10.4,19.8,2.0,2.0,0.0,0.0,6.2,1124.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,210.5,145.4,61.2,61.5,0.9,1.0,0.0,0.0,257.0,272.2,79.5,80.0,2.2,1.5,5.3,7.0,370.8,377.8,66.2,58.2,1.6,2.0,0.0,0.0,153.7,142.6,20.2,19.7,2.3,2.0,1.3,4.0,6.2,924.1,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,217.9,100.0,59.5,95.0,1.5,1.0,0.0,0.0,250.3,267.1,26.0,27.8,2.5,1.5,0.0,0.0,291.9,100.0,34.6,34.5,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.0,2.0,0.0,0.0,6.2,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:08:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,61.2,58.2,14.0,1.0,8.2,0.0,0.0,1083.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,181.9,162.1,21.3,20.7,1.4,1.5,0.0,0.0,223.7,234.4,24.8,24.8,1.5,1.5,0.0,0.0,401.0,421.6,30.5,32.4,2.1,2.0,0.0,0.0,177.1,183.9,17.9,19.6,2.0,2.0,0.0,0.0,6.2,1284.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.3,0.0,249.2,145.4,61.2,61.5,0.9,1.0,0.0,0.0,290.3,272.2,72.5,69.8,1.8,1.5,5.4,7.0,424.8,369.8,73.4,70.4,1.7,2.0,0.0,0.0,166.5,142.6,20.3,18.0,2.2,2.0,1.3,4.0,6.2,649.0,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.6,1.0,0.0,0.0,108.7,100.0,14.2,12.5,2.6,1.5,0.0,0.0,1.5,100.0,1.3,1.0,2.2,2.0,0.0,0.0,347.5,200.0,44.1,44.0,1.8,2.0,0.0,0.0,6.2,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:09:32 PM,0,0.0,0,0.0,65.0,1,177.0,1,57.0,56.7,14.0,1.0,8.1,0.0,0.0,1040.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,135.1,162.1,19.2,21.2,1.4,1.5,0.0,0.0,212.1,241.0,26.9,27.9,1.5,1.5,0.0,0.0,433.5,513.1,34.7,36.6,2.0,2.0,0.0,0.0,179.1,186.2,19.2,19.2,2.0,2.0,0.0,0.0,6.3,1047.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.4,0.0,221.3,145.4,61.1,61.5,1.0,1.0,0.0,0.0,249.2,272.2,51.3,51.9,1.5,1.5,5.5,7.0,347.6,355.1,46.0,40.7,1.7,2.0,0.0,0.0,135.7,142.6,18.6,18.4,2.2,2.0,1.3,4.0,6.3,756.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.4,1.0,0.0,0.0,93.6,100.0,16.7,16.7,2.6,1.5,0.0,0.0,254.8,100.0,34.8,35.0,2.3,2.0,0.0,0.0,278.9,200.0,41.8,41.5,2.0,2.0,0.0,0.0,6.3,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:10:32 PM,0,0.0,0,0.0,65.0,1,186.0,1,53.5,54.6,14.0,1.0,8.6,0.0,0.0,1300.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,211.1,190.1,20.9,20.2,1.3,1.5,0.0,0.0,221.2,188.6,22.9,21.1,1.6,1.5,0.0,0.0,552.2,356.6,28.0,24.3,1.9,2.0,0.0,0.0,187.4,133.6,15.3,15.5,2.0,2.0,0.0,0.0,6.3,1366.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,1.2,145.4,0.1,1.0,1.1,1.0,0.0,0.0,436.4,272.2,62.8,61.1,1.4,1.5,5.5,7.0,596.7,418.7,57.1,55.6,1.7,2.0,0.0,0.0,189.2,150.4,18.2,16.2,3.5,2.0,1.3,4.0,6.3,295.7,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,11.1,100.0,2.0,1.0,2.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.3,7.5,7.2,6.7,1.0,1.0,8.5,8.4,8.5
3/25/2020 12:11:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,52.6,53.5,14.0,1.0,8.2,0.0,0.0,831.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.2,187.9,22.7,23.6,1.4,1.5,0.0,0.0,175.0,219.5,25.2,27.6,1.7,1.5,0.0,0.0,265.4,271.7,20.9,20.9,2.1,2.0,0.0,0.0,100.8,100.0,13.1,13.1,2.1,2.0,0.0,0.0,6.3,1183.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,251.7,145.4,61.7,62.0,1.1,1.0,0.0,0.0,289.0,272.2,41.0,37.9,1.5,1.5,5.6,7.0,402.2,423.9,42.4,46.3,1.8,2.0,0.0,0.0,127.6,150.4,18.5,19.1,7.0,2.0,1.3,4.0,6.3,767.0,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,338.2,100.0,78.6,1.0,0.7,1.0,0.0,0.0,10.8,100.0,2.0,1.0,2.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,169.6,200.0,27.4,1.0,2.1,2.0,0.0,0.0,6.3,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 12:12:32 PM,0,0.0,0,0.0,65.0,1,190.0,1,44.1,45.2,14.0,1.0,9.3,0.0,0.0,971.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.9,150.3,10.2,11.0,1.3,1.5,0.0,0.0,248.3,224.8,21.5,21.5,1.7,1.5,0.0,0.0,310.1,312.5,18.4,20.1,2.2,2.0,0.0,0.0,147.0,113.3,11.3,12.3,2.1,2.0,0.0,0.0,6.4,1307.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.4,0.0,1.2,145.4,0.1,1.0,1.1,1.0,0.0,0.0,375.2,272.2,22.1,16.9,1.7,1.5,5.6,7.0,568.1,341.5,28.0,26.0,1.9,2.0,0.0,0.0,234.1,150.4,17.1,11.1,5.2,2.0,1.3,4.0,6.4,413.5,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,95.0,1.1,1.0,0.0,0.0,15.3,100.0,2.0,1.0,2.0,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.4,7.5,7.2,6.7,1.0,1.0,9.2,9.1,9.1
3/25/2020 12:13:32 PM,0,0.0,0,0.0,65.0,1,168.0,1,48.5,47.8,14.0,1.0,8.1,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,151.4,186.6,23.1,25.0,1.4,1.5,0.0,0.0,206.9,229.4,26.4,27.6,1.6,1.5,0.0,0.0,330.9,457.1,28.5,32.3,2.0,2.0,0.0,0.0,194.0,168.5,18.0,17.3,2.1,2.0,0.0,0.0,6.4,927.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,136.1,172.0,25.2,30.2,0.9,1.0,0.0,0.0,233.5,269.2,33.1,37.1,1.8,1.5,5.6,7.0,318.4,460.3,31.1,31.1,1.9,2.0,0.0,0.0,159.0,150.4,23.6,22.0,3.4,2.0,1.3,4.0,6.4,701.2,0.0,100.0,100.0,0.5,0.0,0.0,0.0,0.3,0.0,0.0,0.0,99.6,100.0,30.2,30.2,1.1,1.0,0.0,0.0,109.4,100.0,19.1,19.8,1.4,1.5,0.0,0.0,117.8,135.0,22.8,23.6,1.8,2.0,0.0,0.0,210.7,200.0,36.0,34.9,2.0,2.0,0.0,0.0,6.4,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:14:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,55.2,54.8,15.0,1.0,8.0,0.0,0.0,1103.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,168.3,174.3,28.6,28.6,1.4,1.5,0.0,0.0,219.8,204.6,29.2,27.0,1.6,1.5,0.0,0.0,492.2,513.7,42.7,43.8,2.0,2.0,0.0,0.0,116.0,119.0,15.5,15.5,2.1,2.0,0.0,0.0,6.5,960.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.4,0.0,149.0,124.5,32.4,29.9,0.8,1.0,0.0,0.0,229.9,334.8,63.2,72.7,1.7,1.5,5.7,7.0,341.0,460.3,80.4,80.0,1.9,2.0,0.0,0.0,152.6,150.4,25.4,24.4,2.5,2.0,1.3,4.0,6.5,654.7,0.0,100.0,100.0,0.3,0.2,0.0,0.0,0.3,0.0,0.0,0.0,102.3,100.0,34.6,34.6,1.1,1.0,0.0,0.0,96.3,100.0,17.1,17.1,1.3,1.5,0.0,0.0,93.2,100.0,22.3,23.6,1.8,2.0,0.0,0.0,203.2,200.0,41.1,41.1,1.9,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:15:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,58.3,59.1,15.0,1.0,8.2,0.0,0.0,1130.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,210.7,187.6,28.6,27.6,1.4,1.5,0.0,0.0,207.4,202.3,24.1,23.5,1.7,1.5,0.0,0.0,427.5,335.0,28.1,26.4,2.1,2.0,0.0,0.0,168.8,157.8,17.6,17.6,2.1,2.0,0.0,0.0,6.6,1169.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,168.1,110.6,23.8,20.9,0.9,1.0,0.0,0.0,286.8,391.7,79.5,80.0,1.5,1.5,5.7,7.0,421.3,460.3,80.6,80.0,1.9,2.0,0.0,0.0,172.6,150.4,24.2,23.2,2.1,2.0,1.3,4.0,6.6,631.0,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.1,1.0,0.0,0.0,90.0,100.0,13.5,16.5,1.2,1.5,0.0,0.0,157.1,153.0,24.4,25.1,1.8,2.0,0.0,0.0,211.4,200.0,31.4,31.3,2.0,2.0,0.0,0.0,6.6,7.5,7.2,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 12:16:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,49.9,52.9,15.0,1.0,8.2,0.0,0.0,815.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,172.2,156.8,20.1,20.0,1.5,1.5,0.0,0.0,208.2,210.9,22.9,22.2,1.8,1.5,0.0,0.0,204.9,262.9,18.3,20.3,2.2,2.0,0.0,0.0,169.1,160.5,17.6,17.1,2.1,2.0,0.0,0.0,6.6,1149.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,115.6,116.1,17.0,15.6,0.9,1.0,0.0,0.0,303.4,307.4,69.1,67.1,1.4,1.5,5.8,7.0,445.9,460.3,65.1,64.1,1.9,2.0,0.0,0.0,179.8,213.9,24.5,24.4,2.0,2.0,1.3,4.0,6.6,849.3,0.0,100.0,100.0,0.3,0.4,0.0,0.0,0.3,0.0,0.0,0.0,196.7,100.0,44.3,95.0,0.9,1.0,0.0,0.0,97.5,100.0,15.7,15.8,1.2,1.5,0.0,0.0,152.4,158.4,25.7,25.7,1.8,2.0,0.0,0.0,193.9,200.0,30.2,30.8,4.8,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:17:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,61.9,60.7,15.0,1.0,8.1,0.0,0.0,941.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.1,147.7,20.1,20.1,1.5,1.5,0.0,0.0,225.6,221.5,27.9,27.9,1.7,1.5,0.0,0.0,296.4,332.9,27.5,29.3,2.0,2.0,0.0,0.0,182.7,165.4,20.1,18.1,2.2,2.0,0.0,0.0,6.6,1059.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.4,0.0,112.9,116.1,18.2,18.7,0.8,1.0,0.0,0.0,260.8,265.9,79.5,77.4,1.4,1.5,5.8,7.0,385.7,460.3,80.3,80.0,1.9,2.0,0.0,0.0,196.7,182.8,29.2,30.4,1.8,2.0,1.3,4.0,6.6,907.6,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,283.5,100.0,94.0,1.0,1.0,1.0,0.0,0.0,112.7,151.9,18.4,18.4,1.1,1.5,0.0,0.0,170.8,163.6,28.6,28.6,1.8,2.0,0.0,0.0,188.7,200.0,32.8,1.0,6.2,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.1,8.0,7.9
3/25/2020 12:18:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,59.4,59.0,15.0,1.0,8.3,0.0,0.0,1072.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,180.6,186.3,20.9,20.9,1.4,1.5,0.0,0.0,227.5,220.3,24.4,24.4,1.6,1.5,0.0,0.0,453.6,502.9,31.8,33.7,1.9,2.0,0.0,0.0,84.3,100.0,11.7,11.8,2.2,2.0,0.0,0.0,6.5,1371.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,185.7,178.2,27.9,26.3,0.8,1.0,0.0,0.0,308.6,230.9,43.9,41.9,1.4,1.5,5.8,7.0,479.8,460.3,69.9,63.1,1.9,2.0,0.0,0.0,245.8,205.4,28.3,26.7,1.8,2.0,1.3,4.0,6.5,552.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.0,1.0,0.0,0.0,192.9,201.9,19.8,20.9,1.0,1.5,0.0,0.0,137.1,163.6,21.6,24.1,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,4.2,2.0,0.0,0.0,6.5,7.4,7.2,6.7,1.0,1.0,8.3,8.1,8.2
3/25/2020 12:19:32 PM,0,0.0,0,0.0,65.0,1,184.0,1,59.3,58.2,16.0,1.0,8.3,0.0,0.0,1143.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.4,220.3,26.9,28.3,1.4,1.5,0.0,0.0,239.6,229.9,25.1,25.9,1.6,1.5,0.0,0.0,467.6,367.3,28.7,28.5,1.9,2.0,0.0,0.0,103.9,100.0,13.0,13.2,2.1,2.0,0.0,0.0,6.5,1326.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,184.9,151.3,25.9,23.2,0.9,1.0,0.0,0.0,289.0,294.1,34.2,34.7,1.5,1.5,5.9,7.0,466.5,460.3,56.0,53.8,1.9,2.0,0.0,0.0,237.2,222.8,26.2,25.8,1.8,2.0,1.3,4.0,6.5,518.5,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,144.8,152.8,15.6,17.8,1.0,1.5,0.0,0.0,160.6,163.6,24.2,24.2,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,3.0,2.0,0.0,0.0,6.5,7.4,7.2,6.7,1.0,1.0,8.2,8.2,8.2
3/25/2020 12:20:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,50.3,50.5,16.0,1.0,8.4,0.0,0.0,922.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,196.9,191.0,20.4,20.4,1.5,1.5,0.0,0.0,204.4,219.0,22.8,23.6,1.7,1.5,0.0,0.0,226.5,253.7,18.3,19.4,2.0,2.0,0.0,0.0,197.6,186.5,17.0,17.6,2.0,2.0,0.0,0.0,6.5,1270.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.5,0.0,112.9,113.4,16.0,14.7,1.0,1.0,0.0,0.0,284.8,256.7,28.7,26.9,1.5,1.5,5.9,7.0,498.2,479.3,54.5,53.1,2.2,2.0,0.0,0.0,239.7,214.6,24.2,22.9,1.9,2.0,1.3,4.0,6.5,605.8,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.0,1.0,0.0,0.0,206.1,191.7,21.5,21.5,1.0,1.5,0.0,0.0,170.8,163.6,24.2,24.2,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.3,2.0,0.0,0.0,6.5,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:21:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,40.1,40.4,15.0,1.0,8.6,0.0,0.0,903.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,137.2,146.1,14.8,15.2,1.6,1.5,0.0,0.0,210.7,202.1,21.8,23.3,1.7,1.5,0.0,0.0,279.9,307.3,19.5,20.6,2.0,2.0,0.0,0.0,184.9,199.0,15.1,15.9,2.0,2.0,0.0,0.0,6.6,1178.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,129.1,123.9,16.0,15.7,1.0,1.0,0.0,0.0,309.4,296.5,27.0,25.2,1.5,1.5,5.9,7.0,418.8,367.1,28.1,25.8,2.2,2.0,0.0,0.0,202.0,192.6,21.6,21.6,2.0,2.0,1.3,4.0,6.6,628.8,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,3.2,94.0,1.0,1.0,0.0,0.0,184.6,188.6,16.1,16.1,1.2,1.5,0.0,0.0,139.6,163.6,20.4,22.8,1.8,2.0,0.0,0.0,32.2,200.0,20.4,42.5,1.9,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 12:22:32 PM,0,0.0,0,0.0,65.0,1,163.0,1,46.3,44.8,15.0,1.0,8.0,0.0,0.0,752.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.0,175.8,20.9,27.2,1.5,1.5,0.0,0.0,204.9,231.5,27.9,30.6,1.6,1.5,0.0,0.0,288.1,307.3,28.4,29.3,2.3,2.0,0.0,0.0,82.9,100.0,13.4,15.5,2.1,2.0,0.0,0.0,6.6,993.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.6,0.0,157.5,181.9,34.2,37.4,1.0,1.0,0.0,0.0,228.0,272.5,51.1,61.1,1.6,1.5,5.8,7.0,319.4,422.0,49.4,59.4,2.2,2.0,0.0,0.0,191.4,200.4,35.6,37.0,2.0,2.0,1.3,4.0,6.6,751.4,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,79.5,100.0,24.6,34.6,1.0,1.0,0.0,0.0,230.2,221.1,27.6,26.7,1.2,1.5,0.0,0.0,91.3,100.0,20.6,21.4,2.3,2.0,0.0,0.0,226.2,200.0,42.9,42.5,1.7,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:23:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,56.6,55.2,15.0,1.0,8.0,0.0,0.0,965.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,190.1,228.5,31.1,32.9,1.3,1.5,0.0,0.0,251.4,243.1,31.2,31.2,1.4,1.5,0.0,0.0,315.0,307.3,30.5,29.6,1.9,2.0,0.0,0.0,103.0,147.3,15.1,15.3,2.1,2.0,0.0,0.0,6.6,1021.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,165.1,159.2,42.1,40.6,1.0,1.0,0.0,0.0,229.0,241.6,79.5,80.0,1.5,1.5,5.9,7.0,331.8,447.4,80.4,80.0,2.1,2.0,0.0,0.0,197.8,260.5,61.6,61.6,2.0,2.0,1.3,4.0,6.6,757.5,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,96.1,100.0,33.2,33.2,1.0,1.0,0.0,0.0,210.8,209.1,25.7,25.7,1.3,1.5,0.0,0.0,103.4,100.0,21.8,22.3,2.3,2.0,0.0,0.0,224.5,200.0,42.9,42.5,1.8,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:24:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,62.7,62.5,15.0,1.0,8.0,0.0,0.0,1069.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,237.4,238.1,34.5,34.5,1.3,1.5,0.0,0.0,249.2,242.6,29.2,29.2,1.4,1.5,0.0,0.0,315.0,307.3,28.7,28.8,1.6,2.0,0.0,0.0,169.9,160.2,19.9,18.7,2.1,2.0,0.0,0.0,6.6,1102.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,178.1,160.9,40.0,38.2,0.9,1.0,0.0,0.0,240.7,319.1,79.5,80.0,1.5,1.5,5.9,7.0,355.0,435.6,80.4,80.0,2.0,2.0,0.0,0.0,222.5,237.1,80.6,80.0,2.0,2.0,1.3,4.0,6.6,762.5,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,106.9,100.0,33.2,1.0,1.0,1.0,0.0,0.0,262.5,231.7,28.5,26.8,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.3,2.0,0.0,0.0,249.4,200.0,42.9,42.5,1.9,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:25:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,60.8,57.8,15.0,1.0,8.4,0.0,0.0,991.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,163.3,154.7,17.8,17.9,1.4,1.5,0.0,0.0,256.4,192.2,24.7,19.1,1.5,1.5,0.0,0.0,335.5,307.3,22.0,20.3,1.6,2.0,0.0,0.0,156.1,160.7,14.9,15.3,2.0,2.0,0.0,0.0,6.6,1567.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,194.9,135.2,22.0,17.5,0.9,1.0,0.0,0.0,348.9,292.5,53.9,52.0,1.4,1.5,5.9,7.0,523.3,413.2,74.1,65.2,2.0,2.0,0.0,0.0,363.3,163.7,60.2,50.2,2.0,2.0,1.3,4.0,6.6,459.0,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.5,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.0,1.0,0.0,0.0,229.3,218.7,19.0,17.3,1.4,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,6.6,7.4,7.2,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 12:26:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,53.8,53.1,15.0,1.0,8.4,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,114.3,120.3,15.2,15.9,1.5,1.5,0.0,0.0,190.9,213.6,22.1,23.2,1.6,1.5,0.0,0.0,284.9,307.3,23.4,24.3,1.6,2.0,0.0,0.0,137.0,143.5,14.2,14.5,2.0,2.0,0.0,0.0,6.6,1325.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,159.6,160.3,20.3,22.1,1.0,1.0,0.0,0.0,290.3,274.8,29.7,28.8,1.4,1.5,5.9,7.0,462.4,339.2,41.1,31.9,1.9,2.0,0.0,0.0,270.1,156.6,26.3,24.3,2.1,2.0,1.3,4.0,6.6,685.5,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,257.3,245.2,23.7,23.4,1.3,1.5,0.0,0.0,0.4,100.0,2.9,11.4,2.1,2.0,0.0,0.0,246.4,200.0,29.2,1.0,2.0,2.0,0.0,0.0,6.6,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:27:32 PM,0,0.0,0,0.0,65.0,1,191.0,1,46.0,47.4,15.0,1.0,9.2,0.0,0.0,994.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.5,173.0,16.1,17.5,1.3,1.5,0.0,0.0,223.8,228.5,21.1,21.1,1.5,1.5,0.0,0.0,344.3,307.3,22.9,17.9,1.5,2.0,0.0,0.0,120.4,154.3,11.0,11.3,2.0,2.0,0.0,0.0,6.7,1200.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,143.1,150.5,15.2,17.0,1.0,1.0,0.0,0.0,233.5,214.8,17.7,16.0,1.6,1.5,5.9,7.0,435.0,379.7,23.1,22.1,2.1,2.0,0.0,0.0,207.8,171.4,16.3,14.1,2.2,2.0,1.3,4.0,6.7,642.5,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,193.6,228.4,14.7,13.7,1.4,1.5,0.0,0.0,115.3,100.0,19.6,19.7,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.7,7.5,7.2,6.7,1.0,1.0,9.2,9.0,9.1
3/25/2020 12:28:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,43.8,44.3,15.0,1.0,8.6,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.9,260.9,23.0,23.0,1.3,1.5,0.0,0.0,208.8,251.4,22.3,23.3,1.5,1.5,0.0,0.0,311.4,373.7,23.9,25.4,1.6,2.0,0.0,0.0,193.4,182.1,16.3,16.6,2.0,2.0,0.0,0.0,6.7,1063.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,167.7,190.7,23.0,23.7,1.0,1.0,0.0,0.0,231.0,221.9,22.8,21.5,1.6,1.5,6.0,7.0,327.7,357.8,26.5,26.3,2.0,2.0,0.0,0.0,171.7,209.8,21.0,21.1,2.2,2.0,1.3,4.0,6.7,604.3,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.5,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.0,1.0,0.0,0.0,272.4,271.0,20.3,18.4,1.4,1.5,0.0,0.0,85.7,100.0,16.6,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.9,2.0,0.0,0.0,6.7,7.5,7.2,6.7,1.0,1.0,8.6,8.5,8.5
3/25/2020 12:29:32 PM,0,0.0,0,0.0,65.0,1,171.0,1,48.3,49.3,15.0,1.0,8.0,0.0,0.0,912.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,145.4,158.1,26.1,26.0,1.5,1.5,0.0,0.0,205.2,199.9,28.7,27.0,1.5,1.5,0.0,0.0,293.9,359.5,29.6,31.7,1.6,2.0,0.0,0.0,189.5,170.2,21.7,21.3,1.9,2.0,0.0,0.0,6.7,975.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,159.7,178.1,33.1,33.5,1.0,1.0,0.0,0.0,212.8,304.6,43.2,44.2,1.6,1.5,6.0,7.0,321.4,511.5,68.1,69.3,1.9,2.0,0.0,0.0,199.7,304.8,46.5,47.7,2.2,2.0,1.3,4.0,6.7,762.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.5,0.0,0.0,0.0,178.1,100.0,91.7,95.0,0.8,1.0,0.0,0.0,246.5,256.5,28.5,28.5,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,193.6,200.0,43.8,44.0,1.7,2.0,0.0,0.0,6.7,7.5,7.2,6.7,1.0,1.0,8.0,7.8,7.9
3/25/2020 12:30:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,57.0,57.8,15.0,1.0,8.0,0.0,0.0,911.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,133.4,110.9,20.0,20.4,1.6,1.5,0.0,0.0,178.3,222.1,25.1,24.9,1.5,1.5,0.0,0.0,344.8,312.0,31.5,29.6,1.6,2.0,0.0,0.0,181.3,188.6,18.7,20.5,1.9,2.0,0.0,0.0,6.6,1073.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.5,0.0,175.1,169.5,37.7,35.9,1.0,1.0,0.0,0.0,233.5,322.8,79.5,80.4,1.4,1.5,6.0,7.0,340.1,493.4,80.6,80.0,1.8,2.0,0.0,0.0,220.5,191.3,80.6,80.0,2.3,2.0,1.3,4.0,6.6,862.1,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.4,0.0,0.0,0.0,209.7,100.0,93.8,95.0,1.0,1.0,0.0,0.0,263.9,200.5,29.0,23.2,2.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,215.8,200.0,43.8,44.0,1.7,2.0,0.0,0.0,6.6,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:31:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,55.0,56.3,15.0,1.0,8.2,0.0,0.0,974.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,120.0,191.1,17.0,22.2,1.5,1.5,0.0,0.0,266.4,245.5,28.6,26.2,1.5,1.5,0.0,0.0,338.8,332.3,24.2,22.7,1.6,2.0,0.0,0.0,159.7,177.1,16.0,17.2,2.0,2.0,0.0,0.0,6.6,1283.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,206.9,188.2,34.8,32.6,1.0,1.0,0.0,0.0,282.9,288.7,80.5,80.0,1.3,1.5,6.1,7.0,417.9,443.9,80.6,80.0,1.7,2.0,0.0,0.0,261.3,129.2,45.2,43.2,2.2,2.0,1.4,4.0,6.6,650.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.3,1.0,0.0,0.0,147.7,150.5,18.7,18.7,3.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,321.8,200.0,43.8,43.0,1.8,2.0,0.0,0.0,6.6,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.1
3/25/2020 12:32:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,56.2,57.4,15.0,1.0,8.0,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,221.7,259.9,36.2,38.9,1.3,1.5,0.0,0.0,216.6,249.5,30.9,31.8,1.5,1.5,0.0,0.0,322.1,379.9,32.0,33.9,1.6,2.0,0.0,0.0,133.7,161.6,20.1,20.3,2.0,2.0,0.0,0.0,6.5,968.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,155.9,185.7,32.0,35.2,1.0,1.0,0.0,0.0,221.6,257.7,79.3,80.0,1.3,1.5,6.0,7.0,320.0,372.7,80.6,80.0,1.6,2.0,0.0,0.0,172.6,163.0,27.3,25.5,2.3,2.0,1.3,4.0,6.5,817.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,158.7,100.0,53.0,1.0,1.4,1.0,0.0,0.0,116.2,100.0,19.8,20.4,2.3,1.5,0.0,0.0,219.0,100.0,35.1,35.5,2.1,2.0,0.0,0.0,200.2,200.0,41.8,42.0,2.0,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,7.9,7.9,7.8
3/25/2020 12:33:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,51.4,52.1,15.0,1.0,8.1,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.2,193.8,22.2,22.7,1.3,1.5,0.0,0.0,229.1,209.9,25.9,24.5,1.5,1.5,0.0,0.0,385.6,358.6,31.9,31.2,1.5,2.0,0.0,0.0,186.2,168.8,18.7,18.5,2.0,2.0,0.0,0.0,6.5,1130.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,194.1,167.4,36.8,34.8,1.0,1.0,0.0,0.0,255.6,270.6,79.5,80.0,1.3,1.5,6.0,7.0,375.2,377.9,80.4,80.0,1.5,2.0,0.0,0.0,192.8,149.6,26.2,24.1,2.3,2.0,1.3,4.0,6.5,566.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.4,1.0,0.0,0.0,135.0,125.5,19.8,20.4,1.6,1.5,0.0,0.0,271.8,100.0,35.1,35.5,1.4,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 12:34:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,54.0,53.4,16.0,1.0,8.0,0.0,0.0,996.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.0,141.1,20.4,20.4,1.5,1.5,0.0,0.0,200.5,201.2,27.4,27.4,1.6,1.5,0.0,0.0,356.3,384.7,31.6,33.7,1.7,2.0,0.0,0.0,197.8,169.3,20.9,21.0,2.1,2.0,0.0,0.0,6.5,1075.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,185.1,173.0,33.2,32.9,1.0,1.0,0.0,0.0,241.2,269.0,79.5,80.0,2.6,1.5,6.0,7.0,355.0,392.5,80.4,80.0,1.6,2.0,0.0,0.0,179.8,184.0,27.4,27.8,2.2,2.0,1.4,4.0,6.5,631.7,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,1.0,0.0,0.0,196.1,159.7,21.2,20.0,1.4,1.5,0.0,0.0,262.9,100.0,35.1,35.5,1.6,2.0,0.0,0.0,30.6,200.0,18.0,1.0,2.0,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:35:32 PM,0,0.0,0,0.0,65.0,1,173.0,1,52.0,50.9,15.0,1.0,8.0,0.0,0.0,851.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,102.7,122.5,16.5,19.4,1.4,1.5,0.0,0.0,204.1,231.1,27.1,28.4,1.5,1.5,0.0,0.0,364.5,348.8,29.2,27.6,1.7,2.0,0.0,0.0,112.7,112.6,14.7,14.7,2.0,2.0,0.0,0.0,6.5,1066.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,178.9,184.8,34.0,34.4,1.0,1.0,0.0,0.0,242.0,269.0,79.5,80.0,7.1,1.5,6.0,7.0,352.8,426.5,80.4,80.0,1.6,2.0,0.0,0.0,196.7,206.4,34.4,34.4,2.1,2.0,1.4,4.0,6.5,766.4,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,185.6,100.0,64.2,95.0,0.8,1.0,0.0,0.0,152.7,163.8,18.6,19.7,1.4,1.5,0.0,0.0,256.8,100.0,35.1,35.5,1.6,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.9,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:36:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,64.1,62.1,15.0,1.0,8.0,0.0,0.0,1007.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,166.7,269.6,27.7,33.2,1.2,1.5,0.0,0.0,243.1,229.4,29.9,28.0,1.4,1.5,0.0,0.0,355.2,355.8,28.2,28.2,1.8,2.0,0.0,0.0,158.6,204.3,19.2,22.3,2.0,2.0,0.0,0.0,6.5,1066.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,183.3,190.0,40.2,41.4,1.0,1.0,0.0,0.0,238.8,269.0,79.5,80.0,8.3,1.5,6.0,7.0,354.2,399.3,80.4,80.0,1.6,2.0,0.0,0.0,202.0,173.3,35.3,32.5,2.2,2.0,1.4,4.0,6.5,785.0,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.3,1.0,0.9,1.0,0.0,0.0,190.6,180.8,24.0,22.5,1.3,1.5,0.0,0.0,253.0,100.0,35.1,35.5,1.8,2.0,0.0,0.0,225.3,200.0,43.8,44.0,1.8,2.0,0.0,0.0,6.5,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:37:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,66.4,65.7,15.0,1.0,8.0,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.6,233.5,41.8,36.8,1.2,1.5,0.0,0.0,246.4,207.7,31.4,29.2,1.6,1.5,0.0,0.0,325.6,384.6,29.8,32.7,1.8,2.0,0.0,0.0,139.8,130.5,17.2,18.3,2.1,2.0,0.0,0.0,6.6,1002.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,180.2,187.4,52.2,52.4,1.0,1.0,0.0,0.0,227.4,269.0,79.5,80.0,4.8,1.5,5.9,7.0,329.4,411.9,80.4,80.0,1.6,2.0,0.0,0.0,177.0,132.6,28.3,26.3,2.2,2.0,1.4,4.0,6.6,927.3,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,178.5,100.0,93.8,95.0,0.9,1.0,0.0,0.0,185.9,201.0,24.5,25.0,1.3,1.5,0.0,0.0,237.2,100.0,35.1,35.5,2.0,2.0,0.0,0.0,195.3,200.0,43.8,44.0,1.8,2.0,0.0,0.0,6.6,7.5,7.2,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 12:38:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,68.2,68.2,15.0,1.0,8.1,0.0,0.0,1001.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,193.3,182.9,22.6,22.6,1.3,1.5,0.0,0.0,176.1,177.7,23.0,26.2,1.6,1.5,0.0,0.0,418.2,405.9,32.4,31.6,1.9,2.0,0.0,0.0,110.8,109.2,13.0,14.8,2.0,2.0,0.0,0.0,6.7,1192.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,214.0,190.2,44.1,41.3,0.9,1.0,0.0,0.0,263.9,269.0,79.5,80.0,2.9,1.5,5.9,7.0,391.2,411.9,80.4,80.0,1.6,2.0,0.0,0.0,195.6,191.2,26.6,25.4,2.1,2.0,1.3,4.0,6.7,887.4,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,209.7,100.0,43.7,1.0,1.2,1.0,0.0,0.0,225.7,197.2,23.0,20.6,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.2,2.0,0.0,0.0,278.4,200.0,43.8,44.0,1.8,2.0,0.0,0.0,6.7,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:39:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,65.1,65.8,15.0,1.0,8.2,0.0,0.0,993.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,96.4,105.9,13.5,14.8,1.5,1.5,0.0,0.0,211.0,207.7,26.6,1.0,1.6,1.5,0.0,0.0,439.0,355.1,27.4,25.4,1.9,2.0,0.0,0.0,176.3,145.4,16.9,15.2,1.9,2.0,0.0,0.0,6.8,1312.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.6,0.0,233.7,190.9,37.9,33.5,1.0,1.0,0.0,0.0,292.9,269.0,69.8,65.7,2.1,1.5,5.9,7.0,441.1,411.9,80.4,80.0,1.6,2.0,0.0,0.0,221.4,209.2,28.5,27.4,2.1,2.0,1.4,4.0,6.8,751.3,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.4,1.0,0.0,0.0,229.9,213.9,23.9,23.7,1.3,1.5,0.0,0.0,20.8,100.0,9.2,1.0,2.1,2.0,0.0,0.0,330.2,200.0,42.9,42.5,2.0,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:40:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,62.8,59.8,15.0,1.0,8.9,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,147.9,197.6,17.9,19.8,1.4,1.5,0.0,0.0,0.0,207.7,1.6,1.0,1.5,1.5,0.0,0.0,385.7,361.8,21.0,20.9,1.9,2.0,0.0,0.0,203.6,210.1,14.8,15.7,1.9,2.0,0.0,0.0,6.8,1845.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.6,0.0,188.9,168.7,17.9,16.2,1.1,1.0,0.0,0.0,516.7,283.0,41.9,40.0,1.8,1.5,5.9,7.0,738.2,411.9,50.3,48.2,1.6,2.0,0.0,0.0,221.4,213.8,18.2,16.5,2.0,2.0,1.4,4.0,6.8,529.3,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.2,1.0,0.0,0.0,215.5,193.9,16.1,15.6,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.9,8.7,8.8
3/25/2020 12:41:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,60.9,59.3,14.0,1.0,8.4,0.0,0.0,1235.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.1,273.9,30.7,30.7,1.2,1.5,0.0,0.0,282.7,207.7,28.1,28.5,1.3,1.5,0.0,0.0,336.1,380.1,26.4,28.1,1.9,2.0,0.0,0.0,200.6,181.7,17.6,18.3,2.0,2.0,0.0,0.0,6.7,1213.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,163.1,168.7,21.2,22.3,1.1,1.0,0.0,0.0,260.0,284.2,27.2,32.2,1.9,1.5,5.9,7.0,453.5,411.9,39.2,37.4,1.6,2.0,0.0,0.0,187.0,202.4,21.6,23.9,2.1,2.0,1.4,4.0,6.7,520.0,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,2.5,100.0,10.3,95.0,0.8,1.0,0.0,0.0,260.8,241.6,23.9,21.8,1.3,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.9,2.0,0.0,0.0,6.8,200.0,11.3,1.0,2.2,2.0,0.0,0.0,6.7,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.3
