DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 12:42:32 PM,0,0.0,0,0.0,65.0,1,184.0,1,62.8,62.8,14.0,1.0,8.2,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.1,232.4,30.3,29.1,1.4,1.5,0.0,0.0,247.6,207.7,28.2,28.5,1.4,1.5,0.0,0.0,419.3,397.6,31.8,30.5,1.9,2.0,0.0,0.0,251.5,193.2,21.8,19.6,1.9,2.0,0.0,0.0,6.8,1177.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,193.9,168.7,28.6,27.1,1.1,1.0,0.0,0.0,229.9,212.6,25.8,24.7,1.9,1.5,5.9,7.0,426.8,411.9,56.3,51.3,1.6,2.0,0.0,0.0,182.0,179.4,24.5,24.5,2.1,2.0,1.4,4.0,6.8,491.2,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,16.2,100.0,8.8,1.0,0.8,1.0,0.0,0.0,242.3,223.7,24.5,23.5,1.4,1.5,0.0,0.0,39.4,100.0,12.5,1.0,1.7,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 12:43:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,58.4,58.1,15.0,1.0,8.2,0.0,0.0,1097.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,121.2,113.7,16.6,16.6,1.6,1.5,0.0,0.0,241.2,207.7,28.2,28.5,1.4,1.5,0.0,0.0,459.6,455.4,34.4,32.8,1.8,2.0,0.0,0.0,202.5,234.3,19.6,19.5,1.9,2.0,0.0,0.0,6.8,1110.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,165.6,168.7,21.9,21.9,1.1,1.0,0.0,0.0,248.7,352.1,35.1,36.2,1.8,1.5,5.9,7.0,385.5,626.9,44.1,50.1,1.6,2.0,0.0,0.0,216.4,223.4,29.5,29.5,2.0,2.0,1.4,4.0,6.8,708.5,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,256.2,100.0,62.0,95.0,1.0,1.0,0.0,0.0,214.3,222.6,20.4,20.4,1.4,1.5,0.0,0.0,2.0,100.0,11.3,36.0,1.6,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:44:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,65.5,68.5,15.0,1.0,8.3,0.0,0.0,906.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.5,170.3,14.4,15.1,1.6,1.5,0.0,0.0,9.9,207.7,11.3,1.0,1.5,1.5,0.0,0.0,471.6,367.4,32.1,30.3,2.0,2.0,0.0,0.0,219.6,247.9,18.4,17.9,1.9,2.0,0.0,0.0,6.8,1364.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,188.9,168.7,26.2,25.3,1.1,1.0,0.0,0.0,306.4,409.8,75.5,73.3,1.6,1.5,5.9,7.0,455.7,554.6,80.6,80.0,2.2,2.0,0.0,0.0,267.7,206.6,38.6,38.5,2.0,2.0,1.4,4.0,6.8,773.7,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.2,1.0,0.0,0.0,255.9,233.9,24.7,23.6,1.5,1.5,0.0,0.0,341.1,100.0,35.8,35.5,1.2,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.9,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:45:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,62.8,64.6,16.0,1.0,8.4,0.0,0.0,909.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.9,235.9,18.8,19.7,1.4,1.5,0.0,0.0,17.9,207.7,19.0,29.0,1.6,1.5,0.0,0.0,299.6,273.4,20.9,19.7,2.1,2.0,0.0,0.0,257.1,215.1,19.3,17.0,1.9,2.0,0.0,0.0,6.8,1495.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.7,0.0,185.1,168.7,20.9,20.3,1.1,1.0,0.0,0.0,350.9,303.4,62.0,59.1,1.5,1.5,5.9,7.0,528.2,528.0,80.6,80.0,2.0,2.0,0.0,0.0,266.3,209.3,27.4,24.9,2.0,2.0,1.4,4.0,6.8,801.9,0.0,100.0,100.0,0.5,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.1,1.0,0.0,0.0,212.2,209.9,18.4,18.4,1.5,1.5,0.0,0.0,347.2,100.0,32.9,32.5,1.3,2.0,0.0,0.0,45.3,200.0,17.5,1.0,1.7,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:46:32 PM,0,0.0,0,0.0,65.0,1,190.0,1,59.8,61.2,16.0,1.0,8.3,0.0,0.0,871.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.7,266.9,30.0,30.4,1.3,1.5,0.0,0.0,0.0,207.7,2.0,1.0,1.4,1.5,0.0,0.0,301.8,388.8,25.9,27.6,2.1,2.0,0.0,0.0,92.0,134.0,11.5,13.4,2.0,2.0,0.0,0.0,6.8,1313.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,179.3,168.7,20.9,18.8,1.1,1.0,0.0,0.0,307.2,271.7,37.6,33.3,1.6,1.5,5.9,7.0,499.3,419.9,70.2,62.1,2.0,2.0,0.0,0.0,216.1,171.1,22.4,20.1,2.0,2.0,1.4,4.0,6.8,929.1,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,171.5,100.0,38.3,95.0,0.8,1.0,0.0,0.0,240.7,233.5,23.4,22.6,1.5,1.5,0.0,0.0,320.4,100.0,30.8,30.0,1.4,2.0,0.0,0.0,5.2,200.0,17.6,43.5,1.6,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:47:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,63.1,61.8,15.0,1.0,8.0,0.0,0.0,1051.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,187.4,126.0,24.8,24.9,1.4,1.5,0.0,0.0,219.3,207.7,28.4,29.5,1.2,1.5,0.0,0.0,382.9,488.7,33.0,36.3,2.0,2.0,0.0,0.0,174.3,167.5,18.7,18.4,2.0,2.0,0.0,0.0,6.8,1057.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,161.8,168.7,28.6,29.8,1.3,1.0,0.0,0.0,230.4,216.0,35.9,34.9,1.6,1.5,5.9,7.0,371.6,390.7,80.6,80.0,2.0,2.0,0.0,0.0,193.1,230.5,30.5,34.4,2.0,2.0,1.4,4.0,6.8,809.5,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,0.9,1.0,0.0,0.0,232.2,228.9,26.0,26.0,1.6,1.5,0.0,0.0,230.0,100.0,29.7,21.4,1.4,2.0,0.0,0.0,243.9,200.0,43.9,44.0,1.5,2.0,0.0,0.0,6.8,7.5,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 12:48:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,59.7,62.7,15.0,1.0,8.0,0.0,0.0,1027.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,88.2,100.0,15.3,16.2,1.5,1.5,0.0,0.0,205.5,207.7,28.4,29.5,1.1,1.5,0.0,0.0,435.7,450.8,37.6,39.2,1.9,2.0,0.0,0.0,236.9,249.1,24.4,24.7,2.0,2.0,0.0,0.0,6.9,1053.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.7,0.0,180.0,208.7,39.2,41.9,1.1,1.0,0.0,0.0,213.9,238.1,38.2,41.5,1.6,1.5,6.0,7.0,343.7,422.9,80.6,80.0,2.0,2.0,0.0,0.0,212.5,232.3,62.5,62.5,2.0,2.0,1.4,4.0,6.9,860.7,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,195.2,100.0,89.7,95.0,0.9,1.0,0.0,0.0,198.1,196.0,22.7,22.7,1.7,1.5,0.0,0.0,93.7,100.0,21.1,21.0,1.4,2.0,0.0,0.0,218.0,200.0,43.9,44.0,1.6,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 12:49:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,71.3,70.1,15.0,1.0,8.1,0.0,0.0,868.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,159.0,183.6,25.1,26.0,1.4,1.5,0.0,0.0,0.0,207.7,9.6,15.9,4.4,1.5,0.0,0.0,437.4,314.1,29.4,25.7,1.9,2.0,0.0,0.0,171.0,166.3,17.2,17.2,2.1,2.0,0.0,0.0,6.9,1258.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,231.1,211.6,55.8,53.2,1.0,1.0,0.0,0.0,265.0,323.1,74.4,75.3,1.5,1.5,6.0,7.0,396.2,529.9,80.6,80.0,1.9,2.0,0.0,0.0,250.8,273.9,80.5,80.0,2.0,2.0,1.4,4.0,6.9,1014.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,232.5,100.0,49.8,1.0,1.2,1.0,0.0,0.0,221.3,212.2,22.7,22.0,1.5,1.5,0.0,0.0,102.9,100.0,20.7,1.0,1.4,2.0,0.0,0.0,283.9,200.0,43.9,44.0,1.8,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:50:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,68.0,68.4,15.0,1.0,8.3,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.6,285.1,31.6,32.1,1.2,1.5,0.0,0.0,206.9,207.7,24.5,24.6,3.0,1.5,0.0,0.0,274.2,304.4,20.8,21.9,2.0,2.0,0.0,0.0,147.0,124.2,14.8,14.2,2.1,2.0,0.0,0.0,6.9,1435.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,214.5,163.4,25.8,24.5,1.0,1.0,0.0,0.0,316.1,311.8,75.1,68.9,1.4,1.5,6.0,7.0,465.1,470.7,80.5,80.0,1.9,2.0,0.0,0.0,305.9,171.4,51.2,49.2,2.0,2.0,1.4,4.0,6.9,731.3,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.7,1.0,1.5,1.0,0.0,0.0,192.3,215.3,21.5,21.9,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.4,2.0,0.0,0.0,360.6,200.0,42.2,41.5,2.0,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 12:51:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,59.5,59.0,15.0,1.0,8.5,0.0,0.0,838.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.1,226.5,22.2,22.2,1.3,1.5,0.0,0.0,0.0,207.7,1.6,1.0,2.1,1.5,0.0,0.0,352.2,348.7,24.8,26.3,2.0,2.0,0.0,0.0,89.8,100.0,11.5,12.5,2.1,2.0,0.0,0.0,7.0,1435.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.5,0.0,21.8,0.0,172.4,152.4,18.9,17.4,1.2,1.0,0.0,0.0,349.2,283.3,41.2,34.0,1.4,1.5,6.0,7.0,534.3,427.7,54.4,54.2,1.9,2.0,0.0,0.0,250.5,197.0,23.4,22.0,2.0,2.0,1.4,4.0,7.0,740.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.2,1.0,0.0,0.0,243.4,211.7,21.4,19.0,1.4,1.5,0.0,0.0,274.0,100.0,30.2,30.5,1.4,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.3,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:52:32 PM,0,0.0,0,0.0,65.0,1,184.0,1,55.5,56.4,16.0,1.0,8.5,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,82.5,100.0,10.9,12.2,1.5,1.5,0.0,0.0,0.0,207.7,2.0,1.0,1.6,1.5,0.0,0.0,456.3,419.6,29.5,29.2,2.0,2.0,0.0,0.0,210.3,204.0,18.4,18.4,2.2,2.0,0.0,0.0,6.9,1215.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,162.6,144.3,18.4,16.8,1.2,1.0,0.0,0.0,247.3,222.7,22.6,20.9,1.6,1.5,6.0,7.0,438.3,357.6,33.2,30.8,2.0,2.0,0.0,0.0,224.1,224.8,24.5,24.5,2.1,2.0,1.4,4.0,6.9,826.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,5.0,95.0,0.9,1.0,0.0,0.0,245.1,235.4,22.7,22.7,1.5,1.5,0.0,0.0,283.9,100.0,30.2,30.0,1.9,2.0,0.0,0.0,101.3,200.0,21.3,1.0,2.2,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 12:53:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,60.4,59.5,16.0,1.0,8.4,0.0,0.0,1084.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,99.9,170.9,17.9,19.0,1.5,1.5,0.0,0.0,295.4,207.7,28.8,30.0,1.3,1.5,0.0,0.0,439.8,419.6,30.4,32.3,2.0,2.0,0.0,0.0,146.7,134.8,14.7,14.4,2.2,2.0,0.0,0.0,6.9,1279.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.8,0.0,227.0,221.6,30.0,31.1,1.1,1.0,0.0,0.0,236.8,239.2,26.1,26.8,1.6,1.5,6.0,7.0,400.8,386.6,34.3,34.9,2.0,2.0,0.0,0.0,272.7,232.9,31.6,31.2,2.2,2.0,1.4,4.0,6.9,558.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,92.4,100.0,20.8,1.0,0.8,1.0,0.0,0.0,234.3,195.2,19.9,19.0,1.6,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 12:54:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,61.9,60.9,16.0,1.0,8.2,0.0,0.0,983.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,142.1,170.9,22.6,23.9,1.5,1.5,0.0,0.0,266.5,207.7,28.8,27.5,1.3,1.5,0.0,0.0,383.1,419.6,26.7,26.7,2.0,2.0,0.0,0.0,109.9,100.0,14.3,13.6,2.2,2.0,0.0,0.0,7.0,1227.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.9,0.0,212.9,224.0,31.2,31.5,1.1,1.0,0.0,0.0,254.2,353.5,34.2,34.7,1.6,1.5,6.1,7.0,396.9,507.0,46.4,46.5,2.0,2.0,0.0,0.0,247.1,251.2,32.6,32.1,2.3,2.0,1.4,4.0,7.0,864.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,258.4,100.0,56.3,95.0,1.1,1.0,0.0,0.0,175.7,219.5,20.9,21.4,1.6,1.5,0.0,0.0,229.2,100.0,30.2,30.5,2.1,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:55:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,63.4,62.8,16.0,1.0,8.4,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.4,170.9,23.0,22.5,1.5,1.5,0.0,0.0,303.1,207.7,28.8,27.0,1.4,1.5,0.0,0.0,426.7,419.6,28.2,28.2,2.0,2.0,0.0,0.0,152.0,143.4,15.0,14.9,2.1,2.0,0.0,0.0,6.9,1498.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,237.0,162.3,27.0,21.7,1.1,1.0,0.0,0.0,335.9,305.7,49.0,46.9,1.6,1.5,6.1,7.0,520.3,560.1,80.3,80.0,1.9,2.0,0.0,0.0,262.1,210.8,27.1,25.2,2.3,2.0,1.4,4.0,6.9,429.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.3,1.0,0.0,0.0,209.9,203.4,18.4,18.4,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.0,200.0,1.3,1.0,1.9,2.0,0.0,0.0,6.9,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 12:56:32 PM,0,0.0,0,0.0,65.0,1,186.0,1,61.9,64.9,16.0,1.0,8.3,0.0,0.0,819.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,163.6,170.9,20.0,20.6,1.5,1.5,0.0,0.0,32.1,207.7,14.9,1.0,1.5,1.5,0.0,0.0,390.5,419.6,25.9,26.5,2.0,2.0,0.0,0.0,138.1,148.9,14.9,17.0,2.1,2.0,0.0,0.0,7.0,1182.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.9,0.0,135.2,137.9,20.3,20.3,1.2,1.0,0.0,0.0,273.4,251.5,32.8,30.1,1.5,1.5,6.1,7.0,467.0,461.0,74.3,75.0,2.0,2.0,0.0,0.0,179.2,166.4,20.3,20.2,2.3,2.0,1.4,4.0,7.0,921.3,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.3,1.0,0.0,0.0,264.7,228.0,25.7,26.1,1.4,1.5,0.0,0.0,242.0,100.0,30.5,31.0,1.8,2.0,0.0,0.0,299.7,200.0,37.5,1.0,1.7,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 12:57:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,60.8,60.4,16.0,1.0,8.7,0.0,0.0,713.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.2,170.9,16.5,17.9,1.5,1.5,0.0,0.0,0.0,207.7,3.5,27.0,1.5,1.5,0.0,0.0,260.8,419.6,18.3,13.3,2.3,2.0,0.0,0.0,182.3,100.0,15.1,14.3,2.1,2.0,0.0,0.0,7.0,1513.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.9,0.0,205.5,218.1,23.9,29.2,1.1,1.0,0.0,0.0,283.8,237.5,23.7,22.2,1.5,1.5,6.1,7.0,627.8,350.7,49.6,42.3,2.1,2.0,0.0,0.0,248.5,211.5,24.5,22.0,2.4,2.0,1.4,4.0,7.0,800.3,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.9,1.0,0.0,0.0,238.7,206.8,19.0,17.1,1.4,1.5,0.0,0.0,318.7,100.0,30.5,30.0,1.7,2.0,0.0,0.0,0.0,200.0,1.5,41.0,1.7,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.6,8.5,8.6
3/25/2020 12:58:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,66.2,64.9,16.0,1.0,8.1,0.0,0.0,755.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,154.4,170.9,24.3,25.8,1.5,1.5,0.0,0.0,0.0,207.7,1.8,1.0,1.3,1.5,0.0,0.0,380.9,414.2,30.6,32.3,2.1,2.0,0.0,0.0,124.0,100.0,15.0,13.1,2.1,2.0,0.0,0.0,6.9,1142.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,207.7,218.1,33.2,33.6,1.1,1.0,0.0,0.0,232.4,251.2,32.1,34.4,1.6,1.5,6.1,7.0,363.0,383.1,37.5,38.2,2.3,2.0,0.0,0.0,212.8,217.6,29.5,30.4,2.3,2.0,1.4,4.0,6.9,1135.7,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,223.9,100.0,45.5,1.0,0.7,1.0,0.0,0.0,289.8,256.8,25.7,24.3,1.4,1.5,0.0,0.0,201.6,100.0,29.0,29.5,1.9,2.0,0.0,0.0,288.7,200.0,41.7,41.0,1.6,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 12:59:32 PM,0,0.0,0,0.0,65.0,1,191.0,1,63.2,66.2,16.0,1.0,8.2,0.0,0.0,950.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,160.9,170.9,24.3,24.3,1.5,1.5,0.0,0.0,234.4,207.7,27.3,28.0,1.2,1.5,0.0,0.0,371.1,438.8,27.0,28.9,2.0,2.0,0.2,0.0,108.0,114.9,13.4,13.7,2.0,2.0,0.0,0.0,6.9,1212.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.0,0.0,219.4,218.1,30.9,29.6,1.1,1.0,0.0,0.0,259.7,267.5,31.9,29.9,1.6,1.5,6.1,7.0,404.7,440.3,47.4,56.3,2.2,2.0,0.0,0.0,231.9,184.8,27.4,24.5,2.3,2.0,1.4,4.0,6.9,922.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,109.4,100.0,32.4,95.0,1.1,1.0,0.0,0.0,160.2,203.0,17.0,15.4,1.4,1.5,0.0,0.0,211.0,100.0,28.9,29.5,1.9,2.0,0.0,0.0,303.7,200.0,38.6,38.5,1.7,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:00:32 PM,0,0.0,0,0.0,65.0,1,197.0,1,73.0,73.6,17.0,1.0,8.1,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.7,219.8,27.3,28.1,1.4,1.5,0.0,0.0,229.7,207.7,27.6,23.6,2.0,1.5,0.0,0.0,455.9,356.7,35.0,31.3,1.9,2.0,0.3,0.0,215.8,201.9,21.3,20.8,4.3,2.0,0.0,0.0,6.9,1209.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.0,0.0,224.3,218.1,40.3,40.3,1.1,1.0,0.0,0.0,267.2,297.6,64.7,67.3,1.5,1.5,6.1,7.0,398.9,497.1,80.6,80.0,2.2,2.0,0.0,0.0,195.6,160.7,24.5,22.7,2.4,2.0,1.4,4.0,6.9,870.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,4.5,100.0,11.1,27.5,1.1,1.0,0.0,0.0,283.5,257.7,27.0,25.2,1.4,1.5,0.0,0.0,208.5,100.0,30.0,30.0,2.0,2.0,0.0,0.0,269.9,200.0,38.6,38.5,2.0,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:01:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,71.5,70.7,16.0,1.0,8.5,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,163.1,164.8,17.8,18.5,1.4,1.5,0.0,0.0,198.8,207.7,22.4,22.7,1.6,1.5,0.0,0.0,425.5,388.3,24.5,24.4,1.9,2.0,0.2,0.0,218.3,201.9,17.2,15.8,7.3,2.0,0.0,0.0,6.9,1598.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.1,0.0,284.0,218.1,30.9,28.9,1.1,1.0,0.0,0.0,380.4,301.3,62.9,61.1,1.4,1.5,6.1,7.0,551.7,476.8,66.1,63.1,2.1,2.0,0.0,0.0,216.4,168.4,21.2,19.1,2.4,2.0,1.4,4.0,6.9,579.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,115.9,100.0,24.8,23.4,1.1,1.0,0.0,0.0,212.1,239.8,18.0,18.0,1.4,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:02:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,63.3,63.3,16.0,1.0,8.4,0.0,0.0,828.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,161.1,166.6,17.7,19.2,1.4,1.5,0.0,0.0,0.0,207.7,2.0,1.0,1.5,1.5,0.0,0.0,325.1,347.6,22.0,23.6,1.9,2.0,0.2,0.0,203.3,201.9,17.5,17.5,6.6,2.0,0.0,0.0,6.9,1377.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.1,0.0,211.0,218.1,22.4,25.7,1.1,1.0,0.0,0.0,319.9,261.2,31.7,29.8,1.5,1.5,6.1,7.0,467.5,418.0,37.9,43.2,2.2,2.0,0.0,0.0,193.9,190.8,19.6,21.0,2.4,2.0,1.4,4.0,6.9,922.9,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,62.4,100.0,17.7,1.0,1.1,1.0,0.0,0.0,253.9,269.3,23.2,25.1,2.1,1.5,0.0,0.0,274.7,100.0,30.4,30.5,2.0,2.0,0.0,0.0,158.1,200.0,24.9,1.0,2.2,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:03:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,53.7,53.4,16.0,1.0,8.8,0.0,0.0,1266.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.5,0.0,0.0,0.0,171.0,174.5,16.4,17.7,1.4,1.5,0.0,0.0,351.4,207.7,28.1,27.0,1.3,1.5,0.0,0.0,427.7,419.7,26.5,26.5,1.9,2.0,0.3,0.0,197.8,201.9,15.1,16.1,4.1,2.0,0.0,0.0,6.9,1234.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.1,0.0,239.7,218.1,20.9,18.6,1.2,1.0,0.0,0.0,240.7,216.0,19.7,17.7,1.7,1.5,6.1,7.0,406.8,357.0,25.1,23.3,2.2,2.0,0.0,0.0,186.1,166.5,17.2,15.5,2.3,2.0,1.4,4.0,6.9,558.1,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.1,1.0,0.0,0.0,280.4,269.3,20.2,20.9,2.2,1.5,0.0,0.0,0.4,100.0,1.4,1.0,2.0,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.7,8.6,8.7
3/25/2020 1:04:32 PM,0,0.0,0,0.0,65.0,1,190.0,1,57.2,57.6,16.0,1.0,8.4,0.0,0.0,1065.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,163.6,207.4,19.7,24.0,1.4,1.5,0.0,0.0,257.9,207.7,25.4,24.5,1.3,1.5,0.0,0.0,367.4,426.8,24.2,24.2,2.0,2.0,0.3,0.0,184.5,201.9,16.7,16.3,2.9,2.0,0.0,0.0,6.9,925.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.1,0.0,158.7,188.3,18.2,23.2,1.2,1.0,0.0,0.0,176.3,219.0,18.3,22.8,1.8,1.5,6.0,7.0,304.0,364.8,22.4,22.7,2.2,2.0,0.0,0.0,155.3,180.2,18.8,20.2,2.3,2.0,1.4,4.0,6.9,1094.2,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,191.1,100.0,37.7,95.0,1.1,1.0,0.0,0.0,239.8,269.3,20.1,21.6,1.8,1.5,0.0,0.0,287.5,100.0,30.6,30.5,1.9,2.0,0.0,0.0,218.8,200.0,32.3,30.4,2.9,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:05:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,68.9,68.0,16.0,1.0,8.1,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,185.6,207.4,28.5,29.7,1.4,1.5,0.0,0.0,0.0,207.7,1.9,1.0,1.6,1.5,0.0,0.0,377.3,397.4,32.0,33.8,1.9,2.0,0.3,0.0,198.1,201.9,20.6,20.6,2.4,2.0,0.0,0.0,6.8,1081.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.2,0.0,206.4,237.1,43.2,43.4,1.3,1.0,0.0,0.0,241.2,310.6,49.2,50.1,1.7,1.5,6.0,7.0,362.7,478.0,62.4,62.4,2.1,2.0,0.0,0.0,163.1,165.5,25.4,24.5,3.0,2.0,1.4,4.0,6.8,1062.0,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,260.5,100.0,93.8,94.5,1.0,1.0,0.0,0.0,262.2,269.3,27.8,27.8,1.6,1.5,0.0,0.0,202.4,100.0,30.6,30.5,1.7,2.0,0.0,0.0,202.0,200.0,37.8,37.8,2.4,2.0,0.0,0.0,6.8,7.4,7.2,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:06:32 PM,0,0.0,0,0.0,65.0,1,202.0,1,77.0,75.4,16.0,1.0,8.4,0.0,0.0,1055.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.7,207.4,21.6,22.1,1.4,1.5,0.0,0.0,167.9,207.7,24.1,25.5,1.4,1.5,0.0,0.0,477.8,400.5,28.2,27.2,1.9,2.0,0.3,0.0,68.2,201.9,10.5,10.3,2.2,2.0,0.0,0.0,6.9,1485.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.2,0.0,300.5,222.1,46.9,44.9,1.2,1.0,0.0,0.0,333.1,356.8,79.3,80.0,1.5,1.5,6.0,7.0,496.4,546.7,80.4,80.0,2.0,2.0,0.0,0.0,203.0,165.5,24.8,22.8,2.6,2.0,1.4,4.0,6.9,755.6,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.4,1.0,0.0,0.0,307.8,269.3,23.4,22.0,1.6,1.5,0.0,0.0,262.9,100.0,30.6,30.5,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:07:32 PM,0,0.0,0,0.0,65.0,1,201.0,1,71.7,71.2,16.0,1.0,8.5,0.0,0.0,1027.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.3,207.4,20.3,20.3,1.4,1.5,0.0,0.0,0.0,207.7,1.9,1.0,1.3,1.5,0.0,0.0,433.2,426.0,26.9,27.9,1.9,2.0,0.3,0.0,260.0,244.9,20.6,20.1,2.0,2.0,0.0,0.0,6.8,1521.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.2,0.0,255.2,202.1,25.9,24.8,1.2,1.0,0.0,0.0,372.4,305.8,52.9,51.0,2.3,1.5,6.0,7.0,559.9,417.6,68.1,63.1,2.0,2.0,0.0,0.0,186.4,165.5,19.4,17.6,2.3,2.0,1.4,4.0,6.8,764.8,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.5,1.0,0.0,0.0,277.4,274.3,20.5,20.6,1.6,1.5,0.0,0.0,287.5,100.0,30.6,30.5,1.8,2.0,0.0,0.0,0.0,200.0,6.8,39.0,2.0,2.0,0.0,0.0,6.8,7.4,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:08:32 PM,0,0.0,0,0.0,65.0,1,194.0,1,67.1,68.3,16.0,1.0,8.2,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,177.7,207.4,25.0,29.5,1.4,1.5,0.0,0.0,196.4,207.7,25.8,26.5,1.2,1.5,0.0,0.0,369.6,388.0,26.9,29.2,2.1,2.0,0.3,0.0,249.8,247.0,21.5,20.6,2.1,2.0,0.0,0.0,6.9,1121.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.3,0.0,162.8,147.9,20.0,18.2,1.3,1.0,0.0,0.0,294.2,305.8,45.5,47.2,2.1,1.5,5.9,7.0,391.4,288.6,38.1,30.4,2.1,2.0,0.0,0.0,165.7,165.5,19.5,19.6,2.2,2.0,1.4,4.0,6.9,974.6,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.2,1.0,0.0,0.0,321.3,324.3,28.5,30.3,1.7,1.5,0.0,0.0,244.1,100.0,30.6,30.5,2.0,2.0,0.0,0.0,272.3,200.0,38.6,38.5,1.8,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:09:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,62.0,62.1,16.0,1.0,8.3,0.0,0.0,1014.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,199.5,207.4,21.6,22.0,1.5,1.5,0.0,0.0,208.8,207.7,25.8,26.5,1.2,1.5,0.0,0.0,376.1,420.6,24.8,26.4,2.0,2.0,0.3,0.0,125.9,136.9,13.9,12.5,2.0,2.0,0.0,0.0,7.0,1120.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.3,0.0,184.0,188.2,23.0,22.6,1.3,1.0,0.0,0.0,320.4,305.8,54.9,51.9,1.9,1.5,5.9,7.0,337.8,335.8,28.4,28.2,2.1,2.0,0.0,0.0,170.0,165.5,21.6,21.6,2.1,2.0,1.4,4.0,7.0,885.7,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,26.7,100.0,16.4,95.0,0.8,1.0,0.0,0.0,391.2,400.7,31.1,31.1,1.7,1.5,0.0,0.0,0.3,100.0,1.4,1.0,2.2,2.0,0.0,0.0,287.5,200.0,38.6,38.5,2.0,2.0,0.0,0.0,7.0,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:10:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,70.6,70.7,17.0,1.0,8.2,0.0,0.0,1097.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,189.5,217.9,23.7,26.4,1.7,1.5,0.0,0.0,195.0,207.7,25.8,26.5,1.2,1.5,0.0,0.0,419.2,459.8,31.0,32.4,2.0,2.0,0.3,0.0,199.7,248.1,19.7,20.1,2.0,2.0,0.0,0.0,6.9,1265.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.4,0.0,248.9,285.9,42.2,45.6,1.2,1.0,0.0,0.0,301.7,305.8,68.4,78.4,1.8,1.5,5.9,7.0,420.4,503.5,55.4,55.5,2.0,2.0,0.0,0.0,167.8,249.6,22.7,27.7,2.0,2.0,1.3,4.0,6.9,767.8,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.9,100.0,1.8,1.0,0.8,1.0,0.0,0.0,374.3,300.7,31.1,26.5,1.8,1.5,0.0,0.0,233.6,100.0,30.5,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,6.9,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:11:32 PM,0,0.0,0,0.0,65.0,1,197.0,1,71.4,72.1,17.0,1.0,8.2,0.0,0.0,1079.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,175.0,164.7,24.6,26.0,1.6,1.5,0.0,0.0,180.2,207.7,25.8,26.5,1.3,1.5,0.0,0.0,398.1,415.6,30.7,31.1,2.0,2.0,0.3,0.0,247.8,266.1,21.4,21.1,2.0,2.0,0.0,0.0,7.0,1268.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.4,0.0,245.1,258.9,48.0,54.3,1.1,1.0,0.0,0.0,278.2,305.8,72.4,72.9,1.8,1.5,6.0,7.0,413.7,563.8,80.4,80.0,1.9,2.0,0.0,0.0,205.5,197.5,28.3,26.3,2.0,2.0,1.3,4.0,7.0,911.7,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,261.4,100.0,69.7,95.0,1.0,1.0,0.0,0.0,249.4,265.7,22.2,24.0,1.9,1.5,0.0,0.0,0.3,100.0,1.4,1.0,2.1,2.0,0.0,0.0,221.7,200.0,36.1,1.0,2.0,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:12:32 PM,0,0.0,0,0.0,65.0,1,197.0,1,68.1,69.1,16.0,1.0,8.4,0.0,0.0,1173.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,219.2,201.1,22.8,22.4,1.6,1.5,0.0,0.0,223.3,207.7,25.8,26.5,1.4,1.5,0.0,0.0,476.7,375.0,28.2,24.7,2.0,2.0,0.4,0.0,147.1,165.3,14.4,14.9,2.1,2.0,0.0,0.0,7.0,1545.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.4,0.0,269.0,167.2,29.9,22.2,1.2,1.0,0.0,0.0,355.8,305.8,67.2,57.2,1.8,1.5,6.0,7.0,532.8,401.9,74.8,64.9,2.0,2.0,0.0,0.0,249.6,127.9,25.2,17.2,1.9,2.0,1.3,4.0,7.0,559.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.2,1.0,0.0,0.0,195.2,203.5,17.6,18.2,1.9,1.5,0.0,0.0,132.4,100.0,24.3,31.5,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.0,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.4,8.2,8.3
3/25/2020 1:13:32 PM,0,0.0,0,0.0,65.0,1,186.0,1,57.7,58.9,17.0,1.0,8.4,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,198.5,178.3,20.2,19.0,1.6,1.5,0.0,0.0,227.1,207.7,25.8,26.5,1.5,1.5,0.0,0.0,367.1,354.9,23.0,23.7,2.1,2.0,0.3,0.0,144.4,122.2,14.1,12.7,2.1,2.0,0.0,0.0,7.0,1272.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.5,0.0,151.9,176.0,18.2,22.0,1.3,1.0,0.0,0.0,338.1,259.2,37.0,34.8,1.7,1.5,6.0,7.0,487.0,304.5,42.1,39.0,2.0,2.0,0.0,0.0,203.9,200.3,23.6,23.6,1.9,2.0,1.3,4.0,7.0,736.1,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.1,1.0,0.0,0.0,198.0,194.8,17.6,17.6,1.8,1.5,0.0,0.0,290.5,100.0,31.2,31.5,1.5,2.0,0.0,0.0,50.0,200.0,23.3,40.0,1.8,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.4,8.3,8.3
3/25/2020 1:14:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,62.8,61.6,17.0,1.0,8.2,0.0,0.0,950.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,152.2,181.7,21.5,23.2,1.6,1.5,0.0,0.0,218.6,207.7,26.8,21.8,1.5,1.5,0.0,0.0,335.3,369.3,26.6,27.1,2.2,2.0,0.3,0.0,162.1,170.9,17.3,17.5,2.1,2.0,0.0,0.0,7.0,1127.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.5,0.0,190.8,198.0,28.3,29.9,1.2,1.0,0.0,0.0,275.4,285.1,39.1,43.2,1.8,1.5,6.0,7.0,352.5,397.8,35.5,39.3,2.0,2.0,0.0,0.0,199.1,211.9,26.6,28.9,1.8,2.0,1.4,4.0,7.0,939.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,85.7,100.0,29.4,95.0,0.8,1.0,0.0,0.0,195.7,191.8,22.1,22.1,1.7,1.5,0.0,0.0,245.7,100.0,31.2,31.5,1.6,2.0,0.0,0.0,268.4,200.0,38.6,38.5,1.7,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.1,8.1,8.1
3/25/2020 1:15:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,68.9,71.9,16.0,1.0,8.1,0.0,0.0,1176.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.0,188.1,25.8,27.5,1.5,1.5,0.0,0.0,214.5,205.1,27.7,26.5,1.5,1.5,0.0,0.0,383.8,413.1,32.3,33.7,2.1,2.0,0.4,0.0,326.1,312.1,27.7,27.1,2.0,2.0,0.0,0.0,7.1,1201.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.6,0.0,229.6,263.2,57.2,67.2,1.1,1.0,0.0,0.0,256.1,266.7,51.3,52.1,1.7,1.5,6.0,7.0,383.6,397.8,80.3,80.0,2.0,2.0,0.0,0.0,235.8,271.5,52.5,62.4,1.8,2.0,1.4,4.0,7.1,778.4,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.9,1.0,0.0,0.0,217.9,211.9,24.2,23.3,1.5,1.5,0.0,0.0,221.7,100.0,31.2,31.5,1.8,2.0,0.0,0.0,229.3,200.0,38.6,38.5,1.9,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 1:16:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,77.8,77.2,16.0,1.0,8.1,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,210.7,221.2,30.1,30.5,1.4,1.5,0.0,0.0,198.6,222.7,26.9,29.5,1.4,1.5,0.0,0.0,425.7,424.9,34.0,34.0,2.0,2.0,0.4,0.0,211.3,205.4,19.2,19.3,2.0,2.0,0.0,0.0,7.1,1263.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.7,0.0,233.1,213.9,71.8,70.2,1.1,1.0,0.0,0.0,265.7,341.8,79.3,79.5,1.7,1.5,6.1,7.0,390.8,397.8,80.3,80.0,2.0,2.0,0.0,0.0,246.8,209.3,56.0,51.4,1.9,2.0,1.4,4.0,7.1,916.8,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,256.1,100.0,78.7,95.0,1.0,1.0,0.0,0.0,259.9,248.9,26.7,26.1,1.4,1.5,0.0,0.0,223.8,100.0,31.2,31.5,1.8,2.0,0.0,0.0,0.0,200.0,9.3,1.0,2.1,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.0,8.0,7.9
3/25/2020 1:17:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,76.6,77.3,16.0,1.0,8.1,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,209.0,205.4,28.4,28.5,1.4,1.5,0.0,0.0,238.9,231.8,28.4,28.4,1.5,1.5,0.0,0.0,411.2,390.9,30.3,29.2,1.9,2.0,0.4,0.0,164.6,158.6,17.0,17.0,2.1,2.0,0.0,0.0,7.0,1256.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.7,0.0,226.9,163.5,37.7,35.9,1.2,1.0,0.0,0.0,273.2,307.6,79.3,79.4,1.6,1.5,6.1,7.0,400.4,397.8,68.1,65.7,2.0,2.0,0.0,0.0,240.1,207.9,35.3,33.2,1.9,2.0,1.4,4.0,7.0,959.4,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,274.9,100.0,62.7,1.0,1.1,1.0,0.0,0.0,242.8,264.9,24.7,24.6,1.4,1.5,0.0,0.0,218.3,100.0,30.4,21.2,1.8,2.0,0.0,0.0,42.5,200.0,23.7,39.0,2.1,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:18:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,68.3,69.4,17.0,1.0,8.6,0.0,0.0,1008.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,152.4,165.0,16.2,16.8,1.5,1.5,0.0,0.0,248.0,231.8,24.6,23.0,1.6,1.5,0.0,0.0,373.9,372.5,22.1,21.8,2.0,2.0,0.5,0.0,108.2,117.9,12.0,11.6,2.1,2.0,0.0,0.0,7.1,1587.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.8,0.0,197.8,168.0,19.9,17.0,1.2,1.0,0.0,0.0,437.4,283.4,64.0,62.2,1.5,1.5,6.1,7.0,534.7,397.8,40.7,36.0,2.0,2.0,0.0,0.0,267.6,214.6,23.3,21.8,2.0,2.0,1.3,4.0,7.1,645.6,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.6,1.0,0.0,0.0,296.4,274.8,20.8,19.2,1.4,1.5,0.0,0.0,99.5,100.0,18.2,17.2,1.8,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.0,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.5,8.4,8.5
3/25/2020 1:19:32 PM,0,0.0,0,0.0,65.0,1,201.0,1,62.9,62.8,16.0,1.0,8.9,0.0,0.0,1161.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,170.1,175.5,16.2,16.2,1.5,1.5,0.0,0.0,171.9,193.9,22.4,22.9,1.6,1.5,0.0,0.0,352.8,335.5,20.3,18.7,2.1,2.0,0.4,0.0,343.6,297.3,21.4,20.0,2.0,2.0,0.0,0.0,7.1,1440.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.9,0.0,190.8,194.7,18.0,18.0,1.2,1.0,0.0,0.0,415.7,264.4,30.7,25.0,1.6,1.5,6.1,7.0,457.0,397.8,27.1,25.9,2.0,2.0,0.0,0.0,236.8,198.7,18.4,16.4,2.1,2.0,1.3,4.0,7.1,662.4,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.4,1.0,0.0,0.0,262.4,272.1,19.5,19.5,1.4,1.5,0.0,0.0,118.2,100.0,18.7,1.0,1.8,2.0,0.0,0.0,0.0,200.0,7.5,1.0,2.0,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.8,8.7,8.7
3/25/2020 1:20:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,63.0,62.2,16.0,1.0,8.8,0.0,0.0,1067.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,166.5,194.1,16.2,21.2,1.5,1.5,0.0,0.0,194.1,219.6,22.4,23.0,1.6,1.5,0.0,0.0,337.8,424.4,23.9,25.7,2.0,2.0,0.5,0.0,287.6,212.8,19.7,19.7,2.1,2.0,0.0,0.0,7.1,1165.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.9,0.0,222.8,212.6,23.2,19.5,1.3,1.0,0.0,0.0,162.2,216.2,18.0,22.9,1.9,1.5,6.1,7.0,368.4,437.6,23.1,22.0,2.0,2.0,0.0,0.0,248.2,215.4,23.6,19.4,2.1,2.0,1.3,4.0,7.1,1020.9,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,1.0,0.0,0.0,306.9,268.7,23.4,24.1,1.5,1.5,0.0,0.0,0.3,100.0,1.4,1.0,1.8,2.0,0.0,0.0,482.7,200.0,39.6,38.5,1.8,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.8,8.7,8.7
3/25/2020 1:21:32 PM,0,0.0,0,0.0,65.0,1,197.0,1,72.3,71.7,16.0,1.0,8.2,0.0,0.0,1022.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,202.0,231.0,27.5,29.6,1.4,1.5,0.0,0.0,219.9,230.2,26.5,27.0,1.5,1.5,0.0,0.0,396.4,440.9,30.0,31.9,2.0,2.0,0.3,0.0,78.4,108.5,10.3,15.6,2.0,2.0,0.0,0.0,7.1,1084.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.9,0.0,166.1,178.8,23.0,23.5,1.3,1.0,0.0,0.0,235.4,243.6,29.1,29.4,1.9,1.5,6.2,7.0,375.6,419.5,38.4,45.3,2.0,2.0,0.0,0.0,186.9,206.2,24.5,25.3,2.2,2.0,1.3,4.0,7.1,1154.1,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,330.4,100.0,70.5,1.0,0.7,1.0,0.0,0.0,230.6,265.6,23.6,27.5,1.5,1.5,0.0,0.0,270.9,100.0,32.2,31.5,1.8,2.0,0.0,0.0,120.1,200.0,24.4,1.0,2.1,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 1:22:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,73.3,71.2,16.0,1.0,8.4,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,188.6,190.1,19.6,19.7,1.4,1.5,0.0,0.0,180.4,191.3,22.0,22.4,1.5,1.5,0.0,0.0,447.5,406.0,30.0,28.7,2.4,2.0,0.3,0.0,190.9,187.6,18.5,17.6,2.0,2.0,0.0,0.0,7.1,1397.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.0,0.0,189.4,181.2,23.9,23.4,1.2,1.0,0.0,0.0,330.3,381.8,41.9,40.6,1.7,1.5,6.2,7.0,507.4,480.1,56.0,54.0,2.0,2.0,0.0,0.0,250.4,244.1,28.5,28.0,2.2,2.0,1.4,4.0,7.1,752.7,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,7.8,94.5,1.1,1.0,0.0,0.0,276.7,270.2,21.1,21.1,1.5,1.5,0.0,0.0,281.1,100.0,30.9,31.0,1.8,2.0,0.0,0.0,0.0,200.0,6.9,37.0,2.3,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.3
3/25/2020 1:23:32 PM,0,0.0,0,0.0,65.0,1,199.0,1,76.6,77.8,16.0,1.0,8.4,0.0,0.0,1110.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,186.4,170.8,22.7,24.6,1.5,1.5,0.0,0.0,213.1,211.0,23.5,22.2,1.5,1.5,0.0,0.0,389.2,406.0,29.4,30.4,2.2,2.0,0.3,0.0,205.5,323.5,17.5,22.6,1.9,2.0,0.0,0.0,7.2,1453.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.1,0.0,204.6,216.4,27.1,30.0,1.1,1.0,0.0,0.0,343.1,352.8,79.5,80.0,1.5,1.5,6.3,7.0,509.6,431.2,80.0,75.4,2.0,2.0,0.0,0.0,263.7,218.2,31.5,30.0,2.1,2.0,1.4,4.0,7.2,752.9,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,27.0,100.0,10.9,1.0,1.2,1.0,0.0,0.0,269.6,264.6,21.1,19.5,1.5,1.5,0.0,0.0,272.5,100.0,31.0,31.0,1.8,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.2,2.0,0.0,0.0,7.2,7.5,7.2,6.7,1.0,1.0,8.3,8.2,8.2
3/25/2020 1:24:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,67.3,68.0,16.0,1.0,8.3,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,144.5,159.3,17.5,18.4,1.5,1.5,0.0,0.0,212.0,219.6,25.6,26.8,1.5,1.5,0.0,0.0,398.5,406.0,29.5,29.5,2.1,2.0,0.2,0.0,353.3,327.3,25.9,24.1,1.9,2.0,0.0,0.0,7.3,1360.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.1,0.0,229.3,226.2,31.1,29.7,1.1,1.0,0.0,0.0,319.3,248.4,66.3,59.1,1.6,1.0,6.3,7.0,464.6,443.4,55.1,46.8,2.2,1.5,0.0,0.0,241.0,216.0,25.2,23.4,2.2,1.5,1.4,4.0,7.3,690.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.2,1.0,0.0,0.0,260.1,252.8,21.1,18.4,1.6,1.5,0.0,0.0,262.3,100.0,30.9,31.0,1.9,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.3,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:25:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,62.6,63.0,17.0,1.0,8.5,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.2,215.8,26.0,25.7,1.4,1.5,0.0,0.0,194.4,225.0,23.0,25.8,1.6,1.5,0.0,0.0,447.3,406.0,27.4,24.8,2.1,2.0,0.1,0.0,185.0,204.7,15.5,16.2,1.9,2.0,0.0,0.0,7.2,1386.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.1,0.0,261.4,189.0,25.7,21.3,1.1,1.0,0.0,0.0,331.1,212.5,30.9,23.8,1.7,1.0,6.3,7.0,448.9,386.7,33.1,31.4,2.1,1.5,0.0,0.0,228.3,177.9,21.2,18.4,2.2,1.5,1.4,4.0,7.2,459.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.0,1.0,0.0,0.0,217.2,238.0,17.8,16.9,1.5,1.5,0.0,0.0,0.3,100.0,1.4,1.0,2.2,2.0,0.0,0.0,0.0,200.0,1.3,1.0,1.9,2.0,0.0,0.0,7.2,7.5,7.2,6.7,1.0,1.0,8.4,8.3,8.4
3/25/2020 1:26:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,61.9,61.2,17.0,1.0,8.2,0.0,0.0,896.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,165.7,203.5,24.0,25.8,1.4,1.5,0.0,0.0,151.0,218.0,21.7,23.3,1.5,1.5,0.0,0.0,322.2,406.0,23.5,25.9,2.2,2.0,0.1,0.0,169.6,167.7,17.7,15.6,2.0,2.0,0.0,0.0,7.2,1072.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,164.4,166.7,24.3,25.2,1.1,1.0,0.0,0.0,230.1,266.2,29.0,32.0,1.8,1.0,6.3,7.0,339.7,426.5,35.0,37.4,2.2,1.5,0.0,0.0,177.2,198.1,24.1,26.4,2.3,1.5,1.4,4.0,7.2,1097.6,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,318.0,100.0,78.3,1.0,0.7,1.0,0.0,0.0,274.0,284.9,26.2,27.1,1.5,1.5,0.0,0.0,226.1,100.0,28.1,1.0,2.0,2.0,0.0,0.0,73.1,200.0,21.9,1.0,1.7,2.0,0.0,0.0,7.2,7.5,7.2,6.7,1.0,1.0,8.2,8.1,8.0
3/25/2020 1:27:32 PM,0,0.0,0,0.0,65.0,1,195.0,1,61.5,60.9,16.0,1.0,8.7,0.0,0.0,1163.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,186.1,186.4,17.5,18.4,1.5,1.5,0.0,0.0,232.3,218.8,23.7,23.4,1.6,1.5,0.0,0.0,445.1,406.0,24.0,19.0,2.2,2.0,0.1,0.0,194.2,177.2,15.3,14.9,2.0,2.0,0.0,0.0,7.3,1445.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,203.0,178.0,19.9,18.4,1.1,1.0,0.0,0.0,319.3,268.5,26.8,25.8,1.7,1.0,6.3,7.0,502.7,422.0,34.1,30.9,2.1,1.5,0.0,0.0,264.3,197.6,22.4,18.6,2.3,1.5,1.4,4.0,7.3,507.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,95.0,1.1,1.0,0.0,0.0,246.3,262.8,18.3,19.8,1.4,1.5,0.0,0.0,0.3,100.0,1.4,1.0,1.9,2.0,0.0,0.0,0.0,200.0,14.8,39.0,1.7,2.0,0.0,0.0,7.3,7.5,7.2,6.7,1.0,1.0,8.6,8.5,8.6
3/25/2020 1:28:32 PM,0,0.0,0,0.0,65.0,1,190.0,1,69.7,68.4,16.0,1.0,8.1,0.0,0.0,1025.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.8,166.9,21.3,22.9,1.5,1.5,0.0,0.0,201.8,203.6,26.8,26.9,1.6,1.5,0.0,0.0,319.7,374.8,28.8,30.9,2.2,2.0,0.1,0.0,298.6,303.2,26.2,26.6,2.0,2.0,0.0,0.0,7.2,1090.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,204.9,230.7,35.3,36.7,1.1,1.0,0.0,0.0,228.6,283.1,34.2,41.9,1.7,1.0,6.3,7.0,365.7,415.3,51.4,61.4,2.2,1.5,0.0,0.0,186.6,191.4,27.7,28.5,2.2,1.5,1.4,4.0,7.2,1001.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,107.0,100.0,26.9,1.0,1.1,1.0,0.0,0.0,330.6,301.9,31.9,30.5,1.4,1.5,0.0,0.0,231.3,100.0,32.2,32.0,1.7,2.0,0.0,0.0,236.4,200.0,39.3,39.0,1.6,2.0,0.0,0.0,7.2,7.5,7.2,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 1:29:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,71.0,70.1,17.0,1.0,8.2,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,171.2,220.4,25.7,26.8,1.3,1.5,0.0,0.0,201.6,197.4,25.9,24.5,1.5,1.5,0.0,0.0,388.7,391.7,31.0,31.0,2.1,2.0,0.2,0.0,207.4,172.9,18.7,18.7,2.1,2.0,0.0,0.0,7.1,1216.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.3,0.0,234.2,192.0,44.3,38.8,1.1,1.0,0.0,0.0,256.9,213.2,37.8,34.5,1.6,1.0,6.3,7.0,416.1,369.5,78.1,75.4,2.1,1.5,0.0,0.0,196.9,159.3,27.3,25.0,2.3,1.5,1.4,4.0,7.1,921.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.5,1.0,1.3,1.0,0.0,0.0,272.3,262.0,23.5,23.5,1.4,1.5,0.0,0.0,248.9,100.0,32.2,32.0,1.7,2.0,0.0,0.0,268.4,200.0,39.3,39.0,1.7,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:30:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,65.4,64.7,16.0,1.0,8.1,0.0,0.0,1117.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,223.2,232.9,30.9,30.9,1.3,1.5,0.0,0.0,221.6,226.7,27.6,27.6,1.5,1.5,0.0,0.0,407.0,418.7,33.0,33.0,2.0,2.0,0.1,0.0,169.6,169.9,18.6,18.6,2.1,2.0,0.0,0.0,7.1,1070.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,205.7,193.5,29.9,28.4,1.1,1.0,0.0,0.0,208.0,194.5,24.7,23.8,1.5,1.0,6.3,7.0,381.9,377.3,51.3,52.1,2.0,1.5,0.0,0.0,176.4,159.7,22.4,21.6,2.2,1.5,1.4,4.0,7.1,889.2,0.0,100.0,100.0,0.1,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.5,1.0,1.0,1.0,0.0,0.0,293.8,291.1,28.6,28.6,1.5,1.5,0.0,0.0,241.0,100.0,32.2,32.0,1.6,2.0,0.0,0.0,252.5,200.0,39.3,39.0,2.0,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:31:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,59.3,59.3,16.0,1.0,8.1,0.0,0.0,1022.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.3,197.7,23.9,23.9,1.4,1.5,0.0,0.0,203.4,227.7,26.9,28.9,1.6,1.5,0.0,0.0,385.4,393.8,31.0,31.0,1.9,2.0,0.1,0.0,155.0,161.7,17.2,17.8,2.2,2.0,0.0,0.0,7.0,1053.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.4,0.0,185.1,177.5,24.9,24.4,1.1,1.0,0.0,0.0,218.8,234.8,30.2,31.7,1.5,1.0,6.3,7.0,377.2,396.4,56.9,57.7,2.0,1.5,0.0,0.0,166.9,167.6,21.3,22.4,2.1,1.5,1.3,4.0,7.0,892.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,214.9,100.0,61.6,95.0,0.8,1.0,0.0,0.0,278.7,258.9,24.6,22.9,1.5,1.5,0.0,0.0,239.1,100.0,32.2,32.0,1.7,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.0,7.5,7.2,6.7,1.0,1.0,8.1,8.0,7.9
3/25/2020 1:32:32 PM,0,0.0,0,0.0,65.0,1,179.0,1,58.6,57.3,16.0,1.0,8.1,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,148.1,168.1,20.9,22.2,1.5,1.5,0.0,0.0,202.4,209.1,26.9,26.9,1.6,1.5,0.0,0.0,374.9,349.3,31.0,29.2,1.9,2.0,0.1,0.0,229.8,223.8,22.3,22.4,2.2,2.0,0.0,0.0,7.1,1069.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.4,0.0,192.0,203.6,32.3,28.3,1.1,1.0,0.0,0.0,228.2,191.7,33.8,30.2,1.4,1.0,6.3,7.0,368.4,334.3,52.3,45.0,2.0,1.5,0.0,0.0,160.3,136.1,21.3,19.0,2.0,1.5,1.3,4.0,7.1,770.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.9,1.0,0.0,0.0,282.8,266.8,28.5,27.7,1.6,1.5,0.0,0.0,234.9,100.0,32.2,32.0,1.9,2.0,0.0,0.0,146.5,200.0,28.5,1.0,2.2,2.0,0.0,0.0,7.1,7.5,7.2,6.7,1.0,1.0,8.0,7.9,8.0
3/25/2020 1:33:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,56.4,56.5,17.0,1.0,8.1,0.0,0.0,997.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,157.6,183.8,22.2,24.3,1.5,1.5,0.0,0.0,211.7,202.5,26.9,26.9,1.6,1.5,0.0,0.0,364.3,394.5,28.0,28.7,2.0,2.0,0.1,0.0,193.6,147.2,18.4,18.4,2.2,2.0,0.0,0.0,7.1,1061.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.5,0.0,221.2,216.8,39.1,38.7,1.1,1.0,0.0,0.0,210.8,186.8,24.7,22.9,1.4,1.0,6.3,7.0,367.8,353.9,42.5,41.5,2.0,1.5,0.0,0.0,165.0,157.1,22.6,21.5,1.9,1.5,1.4,4.0,7.1,736.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,288.4,100.0,94.1,95.0,0.9,1.0,0.0,0.0,230.8,214.8,21.3,20.1,1.7,1.5,0.0,0.0,1.7,100.0,1.4,1.0,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.1,7.4,7.2,6.7,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:34:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,45.3,45.5,17.0,1.0,8.3,0.0,0.0,839.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,199.2,224.5,24.3,28.3,1.4,1.5,0.0,0.0,0.0,202.5,2.1,1.0,1.6,1.5,0.0,0.0,403.9,357.7,26.1,25.4,2.1,2.0,0.0,0.0,109.0,122.2,12.7,13.6,2.2,2.0,0.0,0.0,7.0,1117.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.6,0.0,244.2,203.2,30.9,28.6,1.1,1.0,0.0,0.0,192.2,177.7,20.8,18.8,1.4,1.0,6.3,7.0,390.4,356.0,36.1,34.5,1.8,1.5,0.0,0.0,179.7,169.6,22.6,21.0,1.8,1.5,1.4,4.0,7.0,702.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,1.1,100.0,2.9,1.0,1.3,1.0,0.0,0.0,260.4,203.8,21.8,21.1,1.6,1.5,0.0,0.0,277.2,100.0,32.6,32.5,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.0,7.4,7.2,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:35:32 PM,0,0.0,0,0.0,65.0,1,166.0,1,40.2,40.4,16.0,1.0,8.2,0.0,0.0,934.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.1,211.0,22.6,23.1,1.4,1.5,0.0,0.0,201.6,202.5,25.9,27.0,1.4,1.5,0.0,0.0,337.2,377.4,24.0,25.2,2.1,2.0,0.0,0.0,123.6,139.1,15.1,15.1,2.1,2.0,0.0,0.0,7.0,956.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.6,0.0,183.2,183.0,22.8,20.7,1.2,1.0,0.0,0.0,165.2,178.2,22.0,21.9,1.3,1.0,6.3,7.0,347.7,365.2,32.2,31.4,1.9,1.5,0.0,0.0,173.0,183.8,23.3,23.3,1.6,1.5,1.4,4.0,7.0,627.1,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.5,1.0,0.0,0.0,190.2,231.1,22.6,24.4,1.5,1.5,0.0,0.0,0.3,100.0,1.4,1.0,1.8,2.0,0.0,0.0,258.2,200.0,40.0,41.0,1.8,2.0,0.0,0.0,7.0,7.4,7.3,6.7,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:36:32 PM,0,0.0,0,0.0,65.0,1,171.0,1,48.6,48.6,16.0,1.0,8.1,0.0,0.0,937.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,156.2,141.4,20.3,20.6,1.4,1.5,0.0,0.0,177.4,202.5,25.9,27.0,1.3,1.5,0.0,0.0,350.4,334.8,29.2,28.8,2.1,2.0,0.1,0.0,199.4,219.3,19.8,19.9,2.0,2.0,0.0,0.0,7.0,1003.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.6,0.0,174.0,172.8,24.2,24.9,1.1,1.0,0.0,0.0,233.4,236.9,36.0,37.3,1.2,1.0,6.3,7.0,319.0,322.5,33.6,33.3,1.8,1.5,0.0,0.0,180.0,170.6,26.5,25.9,1.6,1.5,1.4,4.0,7.0,665.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.1,1.0,0.0,0.0,278.9,294.9,27.2,29.1,1.3,1.5,0.0,0.0,240.2,100.0,32.8,33.0,1.7,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.6,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 1:37:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,54.5,55.1,17.0,1.0,8.0,0.0,0.0,957.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,149.9,178.4,26.2,25.2,1.4,1.5,0.0,0.0,184.5,202.5,27.3,28.0,1.2,1.5,0.0,0.0,310.6,371.6,29.8,31.7,1.9,2.0,0.0,0.0,241.4,241.5,24.4,24.4,2.1,2.0,0.0,0.0,7.0,979.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.7,0.0,186.4,212.4,36.7,38.2,1.1,1.0,0.0,0.0,218.0,224.5,40.2,42.2,1.1,1.0,6.3,7.0,321.5,366.7,49.4,59.2,1.7,1.5,0.0,0.0,168.3,172.8,27.5,27.5,1.5,1.5,1.4,4.0,7.0,831.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,53.0,100.0,26.3,95.0,0.8,1.0,0.0,0.0,292.2,326.9,31.4,31.4,1.3,1.5,0.0,0.0,210.5,100.0,32.8,33.0,1.8,2.0,0.0,0.0,182.3,200.0,41.4,42.0,1.5,2.0,0.0,0.0,7.0,7.4,7.3,6.7,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:38:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,61.8,61.6,17.0,1.0,8.0,0.0,0.0,1003.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,158.6,222.7,26.9,28.8,1.3,1.5,0.0,0.0,207.3,202.5,28.9,30.0,1.2,1.5,0.0,0.0,438.4,447.4,38.4,38.4,1.8,2.0,0.0,0.0,103.2,100.0,14.7,14.5,2.0,2.0,0.0,0.0,6.9,1052.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.7,0.0,208.7,249.5,79.0,80.0,1.0,1.0,0.0,0.0,207.5,182.7,31.7,29.5,1.1,1.0,6.2,7.0,342.5,406.2,80.3,80.0,1.6,1.5,0.0,0.0,188.3,193.6,35.6,34.4,1.5,1.5,1.4,4.0,6.9,848.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.7,1.0,0.7,1.0,0.0,0.0,354.4,333.3,37.6,35.7,1.4,1.5,0.0,0.0,214.1,100.0,32.7,33.0,2.0,2.0,0.0,0.0,202.8,200.0,44.6,44.5,1.4,2.0,0.0,0.0,6.9,7.4,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 1:39:32 PM,0,0.0,0,0.0,65.0,1,191.0,1,71.0,71.2,16.0,1.0,8.0,0.0,0.0,1107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.7,235.3,34.7,35.3,1.2,1.5,0.0,0.0,210.3,202.5,28.9,30.0,1.3,1.5,0.0,0.0,418.2,412.8,34.1,34.1,1.9,2.0,0.0,0.0,154.3,191.2,19.3,23.1,2.0,2.0,0.0,0.0,7.0,1052.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.8,0.0,212.4,204.0,71.8,70.2,1.0,1.0,0.0,0.0,187.4,149.6,25.7,23.0,1.1,1.0,6.2,7.0,341.1,408.8,80.3,80.0,1.5,1.5,0.0,0.0,209.3,210.1,51.2,49.2,1.4,1.5,1.4,4.0,7.0,990.4,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,173.5,100.0,73.0,95.0,0.8,1.0,0.0,0.0,286.3,266.9,27.2,24.8,1.5,1.5,0.0,0.0,212.8,100.0,32.8,33.0,1.9,2.0,0.0,0.0,209.6,200.0,44.6,44.5,1.5,2.0,0.0,0.0,7.0,7.4,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 1:40:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,68.1,68.1,16.0,1.0,8.0,0.0,0.0,1040.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,197.3,185.4,26.9,31.7,1.3,1.5,0.0,0.0,208.9,202.5,28.9,30.0,1.5,1.5,0.0,0.0,344.3,331.1,28.0,27.7,2.0,2.0,0.0,0.0,184.6,217.2,21.3,23.4,1.9,2.0,0.0,0.0,7.0,1051.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.9,0.0,200.8,174.6,46.9,40.4,1.1,1.0,0.0,0.0,198.1,209.6,32.0,37.1,1.0,1.0,6.3,7.0,343.8,377.0,80.3,80.0,1.4,1.5,0.0,0.0,204.1,197.1,46.2,43.0,1.4,1.5,1.4,4.0,7.0,1013.4,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,202.5,100.0,93.8,95.0,0.9,1.0,0.0,0.0,275.8,301.4,26.6,28.8,1.6,1.5,0.0,0.0,210.3,100.0,32.7,33.0,1.8,2.0,0.0,0.0,207.4,200.0,44.6,44.5,1.6,2.0,0.0,0.0,7.0,7.4,7.3,6.7,1.0,1.0,7.9,7.9,7.9
3/25/2020 1:41:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,64.8,64.7,16.0,1.0,8.1,0.0,0.0,851.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.9,154.9,21.7,20.6,1.4,1.5,0.0,0.0,0.0,202.5,2.0,1.0,1.5,1.5,0.0,0.0,321.0,310.4,24.6,24.6,1.9,2.0,0.1,0.0,278.7,253.8,25.1,23.7,1.9,2.0,0.0,0.0,7.0,1181.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.0,0.0,204.6,160.9,31.0,29.0,1.1,1.0,0.0,0.0,250.0,261.4,52.2,53.2,1.1,1.0,6.3,7.0,386.0,373.9,79.1,74.7,1.4,1.5,0.0,0.0,228.2,189.7,37.3,34.2,1.4,1.5,1.4,4.0,7.0,1001.2,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,78.3,100.0,22.2,1.0,1.2,1.0,0.0,0.0,316.8,286.8,30.3,27.4,1.5,1.5,0.0,0.0,242.9,100.0,32.7,33.0,1.9,2.0,0.0,0.0,265.9,200.0,44.6,44.5,1.8,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 1:42:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,65.1,65.4,16.0,1.0,8.1,0.0,0.0,939.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,142.8,179.5,20.5,21.4,1.5,1.5,0.0,0.0,251.0,202.5,29.7,30.5,1.3,1.5,0.0,0.0,340.8,464.0,28.9,30.8,1.9,2.0,0.0,0.0,120.9,159.3,14.7,17.5,1.9,2.0,0.0,0.0,7.1,1114.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.0,0.0,194.0,194.1,27.9,27.9,1.1,1.0,0.0,0.0,232.6,179.1,32.7,27.5,1.0,1.0,6.3,7.0,370.0,328.3,51.1,46.0,1.4,1.5,0.0,0.0,217.1,185.9,31.2,28.9,1.5,1.5,1.4,4.0,7.1,1017.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,239.7,100.0,74.0,1.0,1.4,1.0,0.0,0.0,248.0,261.0,23.0,23.0,1.5,1.5,0.0,0.0,85.1,100.0,22.1,25.6,1.9,2.0,0.0,0.0,265.9,200.0,43.1,43.0,2.0,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:43:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,62.1,62.2,15.0,1.0,8.2,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,177.4,232.4,26.5,26.6,1.4,1.5,0.0,0.0,267.6,202.5,29.7,30.5,1.3,1.5,0.0,0.0,402.1,419.7,31.8,32.2,1.9,2.0,0.0,0.0,154.3,219.5,18.2,19.7,1.9,2.0,0.0,0.0,7.1,1082.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.1,0.0,212.8,192.9,31.0,29.4,1.0,1.0,0.0,0.0,210.0,184.9,24.8,22.4,1.1,1.0,6.3,7.0,356.8,381.4,38.3,38.0,1.5,1.5,0.0,0.0,216.5,208.1,27.3,27.3,1.6,1.5,1.4,4.0,7.1,773.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.4,1.0,0.0,0.0,294.1,282.0,27.3,24.9,1.5,1.5,0.0,0.0,149.7,143.1,27.1,27.8,1.9,2.0,0.0,0.0,193.7,200.0,30.7,30.7,2.2,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:44:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,58.0,57.9,15.0,1.0,8.1,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,224.0,240.7,30.9,32.4,1.4,1.5,0.0,0.0,257.0,202.5,29.7,30.5,1.4,1.5,0.0,0.0,413.0,383.5,30.6,29.5,2.0,2.0,0.0,0.0,220.4,222.6,21.4,21.6,1.9,2.0,0.0,0.0,7.1,1032.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.2,0.0,214.4,211.4,32.1,32.0,1.0,1.0,0.0,0.0,147.0,142.1,18.7,18.4,1.2,1.0,6.4,7.0,364.5,322.9,42.2,39.7,1.5,1.5,0.0,0.0,194.7,159.2,24.2,22.1,1.5,1.5,1.4,4.0,7.1,753.2,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.2,1.0,0.0,0.0,256.8,291.0,22.7,22.8,1.5,1.5,0.0,0.0,152.8,142.8,26.2,26.2,1.8,2.0,0.0,0.0,211.2,200.0,31.9,31.9,2.4,2.0,0.0,0.0,7.1,7.4,7.3,6.7,1.0,1.0,8.0,8.0,8.0
3/25/2020 1:45:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,58.9,58.1,15.0,1.0,8.2,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,220.5,164.8,25.2,21.8,1.5,1.5,0.0,0.0,208.4,202.5,23.5,1.0,1.5,1.5,0.0,0.0,333.1,338.7,24.3,22.5,2.0,2.0,0.1,0.0,264.6,263.9,21.6,21.6,1.9,2.0,0.0,0.0,7.2,1170.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.2,0.0,217.4,194.1,30.0,28.4,1.1,1.0,0.0,0.0,213.0,202.5,28.0,27.5,1.2,1.0,6.5,7.0,389.9,384.2,48.4,49.0,1.5,1.5,0.0,0.0,223.5,223.9,31.6,31.5,1.6,1.5,1.4,4.0,7.2,636.7,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,16.1,100.0,14.4,95.0,0.8,1.0,0.0,0.0,296.1,303.7,27.1,27.9,1.4,1.5,0.0,0.0,153.9,167.8,25.6,26.6,1.7,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.5,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
