DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 1:46:32 PM,0,0.0,0,0.0,65.0,1,175.0,1,52.1,49.7,15.0,1.0,8.3,0.0,0.0,758.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,131.4,138.0,16.2,16.2,1.6,1.5,0.0,0.0,0.0,202.5,8.6,30.5,1.5,1.5,0.0,0.0,344.1,395.2,23.9,24.9,1.9,2.0,0.0,0.0,187.2,165.8,17.2,15.7,2.0,2.0,0.0,0.0,7.1,1233.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.3,0.0,216.0,190.3,25.9,24.7,1.1,1.0,0.0,0.0,239.8,218.9,29.2,27.5,1.2,1.0,6.5,7.0,417.5,339.6,42.1,36.1,1.5,1.5,0.0,0.0,247.1,195.5,28.3,25.4,1.6,1.5,1.5,4.0,7.1,727.1,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,18.9,100.0,9.3,1.0,0.8,1.0,0.0,0.0,324.5,278.7,25.5,24.8,1.5,1.5,0.0,0.0,200.1,194.9,28.2,28.2,1.6,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.4,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 1:47:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,59.3,57.9,15.0,1.0,8.1,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,118.4,197.5,17.5,19.4,1.5,1.5,0.0,0.0,270.5,202.5,30.1,30.0,1.3,1.5,0.0,0.0,397.7,441.7,32.0,33.0,1.8,2.0,0.0,0.0,114.6,221.4,14.4,14.3,2.1,2.0,0.0,0.0,7.2,973.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.4,0.0,196.8,189.9,29.2,29.5,1.1,1.0,0.0,0.0,134.9,160.1,17.8,16.9,1.2,1.0,6.5,7.0,335.6,312.0,34.5,34.1,1.6,1.5,0.0,0.0,190.2,208.8,23.5,23.4,1.5,1.5,1.5,4.0,7.2,904.8,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,241.4,100.0,64.7,95.0,1.1,1.0,0.0,0.0,266.0,310.4,23.7,25.5,1.5,1.5,0.0,0.0,214.0,214.4,30.2,30.1,1.6,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.2,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:48:32 PM,0,0.0,0,0.0,65.0,1,184.0,1,59.9,61.2,15.0,1.0,8.1,0.0,0.0,1244.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.1,257.7,32.3,32.9,1.2,1.5,0.0,0.0,258.1,202.5,30.1,30.0,1.4,1.5,0.0,0.0,462.4,446.9,36.3,35.6,1.8,2.0,0.0,0.0,197.7,198.1,19.1,19.1,2.1,2.0,0.0,0.0,7.2,1050.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.5,0.0,201.7,198.9,33.3,31.9,1.1,1.0,0.0,0.0,183.3,171.0,24.7,24.0,1.1,1.0,6.5,7.0,337.8,332.0,39.4,36.9,1.6,1.5,0.0,0.0,220.2,220.3,33.6,33.6,1.5,1.5,1.5,4.0,7.2,682.5,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.2,1.0,0.0,0.0,311.8,296.0,28.0,27.3,1.4,1.5,0.0,0.0,217.0,210.5,28.9,30.0,1.7,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.0,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 1:49:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,66.0,63.9,15.0,1.0,8.0,0.0,0.0,943.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.5,232.1,33.6,38.3,1.2,1.5,0.0,0.0,0.0,202.5,10.6,1.0,1.5,1.5,0.0,0.0,388.7,377.0,32.0,33.4,1.8,2.0,0.1,0.0,202.7,197.5,20.5,20.5,2.2,2.0,0.0,0.0,7.2,1046.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.5,0.0,195.2,211.7,42.2,44.3,1.1,1.0,0.0,0.0,210.9,211.0,38.2,38.5,1.0,1.0,6.5,7.0,323.2,418.6,52.6,59.1,1.5,1.5,0.0,0.0,202.7,223.8,41.2,45.1,1.6,1.5,1.5,4.0,7.2,857.5,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.1,1.0,0.0,0.0,316.3,318.3,33.1,34.1,1.5,1.5,0.0,0.0,260.6,236.6,36.3,36.4,1.8,2.0,0.0,0.0,200.9,200.0,44.3,44.5,1.8,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:50:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,57.1,56.5,15.0,1.0,8.1,0.0,0.0,827.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.7,136.6,22.3,23.2,1.4,1.5,0.0,0.0,57.9,202.5,21.6,30.5,1.5,1.5,0.0,0.0,341.1,360.9,26.4,26.7,1.9,2.0,0.1,0.0,128.6,134.6,15.4,15.5,2.1,2.0,0.0,0.0,7.2,1114.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.6,0.0,211.5,195.6,44.8,43.1,1.0,1.0,0.0,0.0,230.4,229.6,43.2,43.2,1.0,1.0,6.6,7.0,358.2,421.1,80.3,80.0,1.4,1.5,0.0,0.0,221.6,212.3,43.2,43.2,1.6,1.5,1.5,4.0,7.2,894.2,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,98.2,100.0,36.0,95.0,0.8,1.0,0.0,0.0,290.3,254.8,24.9,22.7,1.6,1.5,0.0,0.0,166.9,186.6,25.5,25.6,1.9,2.0,0.0,0.0,243.3,200.0,44.3,44.5,1.8,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:51:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,58.4,57.3,15.0,1.0,8.1,0.0,0.0,799.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,115.7,134.2,16.5,18.5,1.5,1.5,0.0,0.0,0.0,202.5,1.9,1.0,1.3,1.5,0.0,0.0,386.0,364.5,28.7,28.0,2.0,2.0,0.0,0.0,212.7,198.9,20.8,19.6,2.0,2.0,0.0,0.0,7.2,1202.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,24.6,0.0,228.0,202.8,41.8,40.2,1.0,1.0,0.0,0.0,243.7,199.9,37.0,35.9,1.1,1.0,6.6,7.0,394.1,394.9,80.3,80.0,1.3,1.5,0.0,0.0,232.7,201.7,36.9,34.6,1.5,1.5,1.5,4.0,7.2,876.1,0.0,100.0,100.0,0.3,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.8,1.0,0.0,0.0,279.0,256.2,24.5,22.9,1.7,1.5,0.0,0.0,201.2,154.1,27.2,25.9,2.2,2.0,0.0,0.0,285.3,200.0,44.3,44.5,1.9,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:52:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,58.5,57.3,15.0,1.0,8.1,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,194.1,244.9,29.7,30.2,1.3,1.5,0.0,0.0,248.3,202.5,30.2,31.0,1.1,1.5,0.0,0.0,350.2,414.3,27.3,29.3,2.0,2.0,0.1,0.0,241.6,240.1,22.9,23.9,2.0,2.0,0.0,0.0,7.3,1016.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.7,0.0,202.0,198.5,31.9,30.2,1.0,1.0,0.0,0.0,140.2,133.9,18.7,17.0,1.1,1.0,6.6,7.0,364.3,370.3,57.1,54.1,1.3,1.5,0.0,0.0,202.2,208.3,27.5,27.3,1.6,1.5,1.5,4.0,7.3,768.7,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.3,0.5,0.0,0.0,247.2,100.0,88.7,95.0,0.8,1.0,0.0,0.0,230.6,240.2,22.1,22.1,1.6,1.5,0.0,0.0,99.7,122.9,20.7,21.7,2.2,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.2,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:53:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,64.9,67.9,15.0,1.0,8.0,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,256.2,273.1,41.7,43.0,1.3,1.5,0.0,0.0,215.9,202.5,30.2,31.0,1.1,1.5,0.0,0.0,366.0,386.2,35.3,36.2,2.0,2.0,0.3,0.0,163.2,204.6,19.3,19.6,2.0,2.0,0.0,0.0,7.3,964.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.8,0.0,185.7,204.5,39.3,39.9,1.0,1.0,0.0,0.0,179.1,182.1,29.1,30.1,1.1,1.0,6.6,7.0,323.5,342.3,80.6,80.0,1.4,1.5,0.0,0.0,171.9,162.7,27.3,26.7,1.7,1.5,1.5,4.0,7.3,905.1,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.3,0.5,0.0,0.0,196.3,100.0,73.1,1.0,1.1,1.0,0.0,0.0,258.5,281.9,29.7,31.0,1.5,1.5,0.0,0.0,162.8,179.8,29.2,30.5,2.1,2.0,0.0,0.0,169.5,200.0,41.6,1.0,2.1,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,7.9,7.8,7.8
3/25/2020 1:54:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,62.1,61.6,15.0,1.0,8.2,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,178.6,210.2,20.6,20.5,1.4,1.5,0.0,0.0,287.0,202.5,30.2,31.0,1.3,1.5,0.0,0.0,377.3,332.3,24.9,24.5,1.9,2.0,0.2,0.0,159.6,155.2,16.0,16.0,2.1,2.0,0.0,0.0,7.3,1257.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.8,0.0,244.2,204.4,41.0,36.7,1.0,1.0,0.0,0.0,236.8,224.8,32.7,32.2,1.1,1.0,6.6,7.0,414.0,334.2,58.4,55.1,1.4,1.5,0.0,0.0,216.6,193.4,26.3,24.9,1.6,1.5,1.5,4.0,7.3,607.9,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,1.0,1.5,1.0,0.0,0.0,283.4,305.9,23.4,21.6,1.4,1.5,0.0,0.0,155.0,163.0,23.8,25.2,2.0,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.0,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 1:55:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,56.3,56.3,15.0,1.0,8.2,0.0,0.0,1012.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,89.8,103.7,12.9,13.4,1.6,1.5,0.0,0.0,298.9,202.5,30.1,31.0,1.3,1.5,0.0,0.0,384.1,380.7,26.2,26.3,2.0,2.0,0.4,0.0,158.2,130.4,14.6,12.9,2.0,2.0,0.0,0.0,7.3,1203.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.8,0.0,243.5,230.6,34.8,32.4,0.9,1.0,0.0,0.0,227.1,188.6,25.7,24.4,1.1,1.0,6.6,7.0,388.6,407.5,40.5,41.4,1.4,1.5,0.0,0.0,225.8,244.2,29.5,30.7,1.6,1.5,1.5,4.0,7.3,681.5,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,1.0,1.3,1.0,0.0,0.0,310.5,326.0,27.0,28.7,1.4,1.5,0.0,0.0,194.8,186.2,28.2,28.0,2.0,2.0,0.0,0.0,0.0,200.0,14.7,46.5,1.8,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 1:56:32 PM,0,0.0,0,0.0,65.0,1,184.0,1,67.8,67.3,15.0,1.0,8.2,0.0,0.0,856.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,110.3,180.9,18.1,22.5,1.5,1.5,0.0,0.0,66.4,202.5,17.1,1.0,1.6,1.5,0.0,0.0,362.5,360.7,26.2,26.5,1.9,2.0,0.3,0.0,249.8,245.7,22.7,23.9,1.9,2.0,0.0,0.0,7.3,1167.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.9,0.0,228.6,203.3,37.2,35.5,1.0,1.0,0.0,0.0,150.4,134.9,18.9,19.2,1.1,1.0,6.7,7.0,407.6,382.5,69.1,67.1,1.4,1.5,0.0,0.0,233.8,191.5,34.2,32.7,1.5,1.5,1.5,4.0,7.3,914.2,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,1.0,0.9,1.0,0.0,0.0,305.6,296.5,28.7,28.7,1.5,1.5,0.0,0.0,170.8,155.0,25.0,24.3,1.9,2.0,0.0,0.0,318.2,200.0,46.8,46.0,1.7,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 1:57:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,67.1,66.7,15.0,1.0,8.1,0.0,0.0,989.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,258.5,291.5,35.8,35.6,1.3,1.5,0.0,0.0,0.8,202.5,16.9,31.5,1.6,1.5,0.0,0.0,339.0,404.1,28.0,31.0,1.8,2.0,0.4,0.0,251.2,225.7,23.5,21.2,1.9,2.0,0.0,0.0,7.3,997.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.9,0.0,196.8,196.8,27.9,27.5,1.1,1.0,0.0,0.0,131.3,234.2,18.9,24.0,1.0,1.0,6.6,7.0,355.0,406.8,44.0,41.0,1.5,1.5,0.0,0.0,207.2,196.2,28.4,26.9,1.5,1.5,1.5,4.0,7.3,1090.6,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,201.2,100.0,49.1,1.0,0.7,1.0,0.0,0.0,277.1,301.3,26.6,28.7,1.5,1.5,0.0,0.0,212.6,243.6,30.5,31.8,1.7,2.0,0.0,0.0,275.3,200.0,44.2,44.0,1.9,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 1:58:32 PM,0,0.0,0,0.0,65.0,1,195.0,1,71.6,70.6,15.0,1.0,8.2,0.0,0.0,1097.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,290.6,251.5,29.8,29.8,1.3,1.5,0.0,0.0,0.0,202.5,1.9,1.0,1.3,1.5,0.0,0.0,422.5,436.3,31.6,33.4,1.8,2.0,0.5,0.0,245.9,229.6,20.3,19.3,1.9,2.0,0.0,0.0,7.3,1280.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,24.9,0.0,227.2,196.8,31.0,29.5,1.1,1.0,0.0,0.0,271.9,267.5,46.2,46.8,1.0,1.0,6.6,7.0,430.9,343.9,64.0,62.1,1.5,1.5,0.0,0.0,237.1,216.5,31.7,30.0,1.5,1.5,1.6,4.0,7.3,819.3,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.2,0.5,0.0,0.0,90.9,100.0,29.6,95.0,1.0,1.0,0.0,0.0,347.3,323.5,29.9,27.6,1.5,1.5,0.0,0.0,228.9,220.9,27.0,25.8,1.7,2.0,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 1:59:32 PM,0,0.0,0,0.0,65.0,1,194.0,1,70.4,71.1,15.0,1.0,8.0,0.0,0.0,1058.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,158.7,113.2,21.7,22.2,1.6,1.5,0.0,0.0,263.7,202.5,31.3,32.0,1.2,1.5,0.0,0.0,374.8,383.5,30.0,30.0,1.9,2.0,0.6,0.0,191.4,209.0,20.2,21.2,2.0,2.0,0.0,0.0,7.3,1059.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.0,0.0,187.3,196.8,28.3,28.3,1.1,1.0,0.0,0.0,227.5,239.8,37.0,38.0,1.1,1.0,6.7,7.0,349.8,386.0,52.1,62.1,1.6,1.5,0.0,0.0,210.5,236.9,35.6,39.9,1.5,1.5,1.6,4.0,7.3,1070.8,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,256.2,100.0,93.9,93.5,1.0,1.0,0.0,0.0,250.0,272.5,24.5,26.5,1.5,1.5,0.0,0.0,227.0,248.1,32.7,34.4,1.8,2.0,0.0,0.0,196.5,200.0,42.8,45.0,2.2,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:00:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,71.3,71.7,15.0,1.0,8.4,0.0,0.0,1082.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,102.6,124.4,14.8,16.2,1.6,1.5,0.0,0.0,239.9,202.5,24.5,22.0,2.1,1.5,0.0,0.0,466.1,382.4,28.1,26.6,1.8,2.0,0.7,0.0,217.7,243.2,17.6,21.2,2.0,2.0,0.0,0.0,7.3,1370.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.0,0.0,238.6,196.8,27.9,26.6,1.1,1.0,0.0,0.0,146.2,100.0,16.7,14.9,1.1,1.0,6.7,7.0,468.4,371.2,56.8,54.1,1.6,1.5,0.0,0.0,317.0,236.3,47.3,45.2,1.5,1.5,1.6,4.0,7.3,779.7,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.1,1.0,1.0,1.0,0.0,0.0,369.8,273.7,24.7,19.5,1.5,1.5,0.0,0.0,284.4,233.5,27.4,26.0,1.8,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.2,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 2:01:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,65.7,65.1,15.0,1.0,8.7,0.0,0.0,1201.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,162.3,214.6,21.3,25.8,1.4,1.5,0.0,0.0,209.7,202.5,21.8,21.8,1.7,1.5,0.0,0.0,400.9,385.8,22.0,22.0,1.9,2.0,0.7,0.0,258.7,258.4,17.0,17.1,2.0,2.0,0.0,0.0,7.3,1266.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.1,0.0,218.9,196.8,20.0,19.3,1.1,1.0,0.0,0.0,191.3,162.1,20.7,19.7,1.1,1.0,6.8,7.0,415.0,328.4,26.1,23.4,1.6,1.5,0.0,0.0,283.3,207.6,22.3,19.9,1.6,1.5,1.7,4.0,7.3,745.9,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.1,1.0,1.0,1.0,0.0,0.0,267.7,294.1,20.2,19.4,1.6,1.5,0.0,0.0,239.4,254.4,24.1,24.1,1.9,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.6,8.6,8.6
3/25/2020 2:02:32 PM,0,0.0,0,0.0,65.0,1,200.0,1,56.8,57.1,15.0,1.0,9.2,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,319.7,290.2,26.8,26.6,1.2,1.5,0.0,0.0,0.3,202.5,2.0,1.0,1.5,1.5,0.0,0.0,350.5,353.2,19.2,19.2,2.0,2.0,0.9,0.0,188.2,191.0,13.5,16.8,3.2,2.0,0.0,0.0,7.3,1204.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.1,0.0,213.6,196.8,17.9,16.6,1.1,1.0,0.0,0.0,213.6,204.6,19.7,19.7,1.1,1.0,6.8,7.0,397.5,340.5,22.0,19.2,1.6,1.5,0.0,0.0,198.1,168.8,16.3,13.2,1.7,1.5,1.7,4.0,7.3,888.8,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.1,1.0,1.0,1.0,0.0,0.0,318.9,280.2,20.2,19.4,2.3,1.5,0.0,0.0,232.2,233.5,22.6,22.6,2.0,2.0,0.0,0.0,11.4,200.0,17.5,45.5,1.8,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,9.1,9.0,9.0
3/25/2020 2:03:32 PM,0,0.0,0,0.0,65.0,1,186.0,1,60.0,58.6,15.0,1.0,8.3,0.0,0.0,1173.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,206.5,179.5,22.2,28.2,1.5,1.5,0.0,0.0,358.6,202.5,31.8,31.0,1.3,1.5,0.0,0.0,363.4,413.4,27.8,29.4,2.0,2.0,0.7,0.0,123.5,150.2,15.0,17.0,2.7,2.0,0.0,0.0,7.3,1133.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.4,0.5,25.1,0.0,185.5,196.8,25.2,26.3,1.1,1.0,0.0,0.0,230.3,230.3,26.9,26.9,1.1,1.0,6.8,7.0,335.5,383.5,31.2,32.9,1.7,1.5,0.0,0.0,233.3,221.0,27.6,26.1,1.7,1.5,1.7,4.0,7.3,712.2,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.4,0.5,0.0,0.0,0.1,100.0,2.1,1.0,1.0,1.0,0.0,0.0,270.5,280.2,24.5,24.5,2.3,1.5,0.0,0.0,260.2,235.7,28.3,27.8,2.1,2.0,0.0,0.0,0.0,200.0,1.4,1.0,1.7,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 2:04:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,69.9,69.2,15.0,1.0,8.0,0.0,0.0,1129.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,159.8,100.0,24.7,26.0,1.5,1.5,0.0,0.0,248.9,202.5,30.6,30.0,1.4,1.5,0.0,0.0,369.4,478.0,32.8,36.7,1.9,2.0,0.5,0.0,260.1,260.9,24.8,25.3,2.5,2.0,0.0,0.0,7.3,1063.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,195.2,244.3,37.2,41.7,1.0,1.0,0.0,0.0,203.7,137.0,31.1,28.7,1.1,1.0,6.9,7.0,350.7,441.2,65.4,65.4,1.6,1.5,0.0,0.0,220.5,295.5,48.5,58.5,1.7,1.5,1.7,4.0,7.3,954.4,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,186.2,100.0,47.7,1.0,1.0,1.0,0.0,0.0,269.7,280.2,28.5,29.4,1.9,1.5,0.0,0.0,209.3,185.2,30.9,32.4,2.2,2.0,0.0,0.0,157.0,200.0,37.7,42.6,2.7,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:05:32 PM,0,0.0,0,0.0,65.0,1,196.0,1,72.3,72.1,15.0,1.0,8.2,0.0,0.0,973.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,118.7,166.0,18.7,19.7,1.5,1.5,0.0,0.0,0.0,202.5,1.6,1.0,1.6,1.5,0.0,0.0,536.0,463.2,33.0,30.4,1.9,2.0,0.5,0.0,207.0,204.2,17.4,17.4,2.3,2.0,0.0,0.0,7.2,1363.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.2,0.0,270.8,225.2,52.0,50.9,1.0,1.0,0.0,0.0,197.7,175.2,23.6,22.5,1.1,1.0,6.9,7.0,447.8,486.3,80.4,80.0,1.5,1.5,0.0,0.0,298.8,295.5,80.6,70.6,2.5,1.5,1.8,4.0,7.2,937.5,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,76.3,100.0,26.7,95.0,1.0,1.0,0.0,0.0,325.9,280.2,28.5,22.4,1.7,1.5,0.0,0.0,182.2,186.8,24.3,23.8,2.3,2.0,0.0,0.0,198.6,200.0,30.2,30.2,2.3,2.0,0.0,0.0,7.2,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:06:33 PM,0,0.0,0,0.0,65.0,1,191.0,1,68.5,68.4,15.0,1.0,8.1,0.0,0.0,1164.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,237.8,291.3,33.7,37.2,1.5,1.5,0.0,0.0,241.3,202.5,29.7,30.5,1.5,1.5,0.0,0.0,354.2,376.6,26.8,26.7,2.0,2.0,0.6,0.0,228.5,255.6,22.5,22.1,2.2,2.0,0.0,0.0,7.3,1130.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.3,0.0,212.6,199.1,34.8,33.5,1.0,1.0,0.0,0.0,160.7,217.8,22.8,28.0,1.0,1.0,6.9,7.0,375.2,416.5,62.1,60.2,1.5,1.5,0.0,0.0,251.9,295.5,80.5,80.0,2.1,1.5,1.8,4.0,7.3,867.2,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,283.5,100.0,93.8,1.0,1.0,1.0,0.0,0.0,249.8,280.2,23.0,25.8,1.6,1.5,0.0,0.0,150.7,156.1,24.5,24.5,2.3,2.0,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:07:33 PM,0,0.0,0,0.0,65.0,1,196.0,1,71.3,68.3,15.0,1.0,8.2,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,289.5,244.5,28.9,25.1,1.5,1.5,0.0,0.0,0.6,202.5,1.9,1.0,1.4,1.5,0.0,0.0,313.6,335.3,22.4,23.3,2.1,2.0,0.7,0.0,163.0,127.1,18.1,14.5,2.2,2.0,0.0,0.0,7.3,1402.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.3,0.0,223.9,165.2,27.9,23.7,1.1,1.0,0.0,0.0,264.1,265.0,37.2,37.5,1.9,1.0,6.9,7.0,441.4,301.2,61.0,57.2,1.6,1.5,0.0,0.0,307.9,295.5,73.1,73.1,1.9,1.5,1.8,4.0,7.3,949.9,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.0,1.0,1.5,1.0,0.0,0.0,299.0,267.6,24.7,23.5,1.5,1.5,0.0,0.0,144.1,153.1,22.2,23.3,2.3,2.0,0.0,0.0,372.6,200.0,46.1,46.0,1.8,2.0,0.0,0.0,7.3,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:08:33 PM,0,0.0,0,0.0,65.0,1,189.0,1,64.4,61.4,14.0,1.0,8.2,0.0,0.0,1044.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,180.9,147.5,21.8,22.1,1.5,1.5,0.0,0.0,274.5,202.5,30.1,31.0,1.2,1.5,0.0,0.0,315.3,380.2,26.5,28.2,2.0,2.0,1.2,0.0,191.0,171.0,19.7,18.3,2.2,2.0,0.0,0.0,7.4,1200.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.3,0.0,183.6,183.6,25.2,25.3,1.0,1.0,0.0,0.0,254.8,265.0,41.2,41.4,1.6,1.0,7.0,7.0,355.4,315.2,36.1,34.2,1.6,1.5,0.0,0.0,278.5,295.5,80.5,80.0,1.9,1.5,1.9,4.0,7.4,876.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.0,1.0,1.5,1.0,0.0,0.0,250.4,298.8,24.4,25.7,1.5,1.5,0.0,0.0,175.9,114.5,26.0,24.0,2.3,2.0,0.0,0.0,322.3,200.0,43.7,43.0,1.8,2.0,0.0,0.0,7.4,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:09:33 PM,0,0.0,0,0.0,65.0,1,189.0,1,67.3,64.3,14.0,1.0,8.2,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,98.5,102.3,14.5,14.4,1.7,1.5,0.0,0.0,284.7,202.5,30.1,31.0,1.2,1.5,0.0,0.0,466.5,448.9,34.4,35.3,1.9,2.0,1.2,0.0,208.7,199.3,19.8,19.3,2.2,2.0,0.0,0.0,7.5,1352.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.4,0.0,235.5,253.1,41.1,41.3,1.0,1.0,0.0,0.0,277.7,265.0,65.2,55.2,1.5,1.0,7.0,7.0,397.0,360.4,49.1,47.4,1.6,1.5,0.0,0.0,285.5,295.5,80.5,80.0,2.0,1.5,1.9,4.0,7.5,643.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.0,1.0,1.1,1.0,0.0,0.0,316.5,299.0,28.5,27.7,1.4,1.5,0.0,0.0,151.8,115.6,26.0,21.4,2.3,2.0,0.0,0.0,1.9,200.0,11.0,1.0,2.1,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 2:10:33 PM,0,0.0,0,0.0,65.0,1,192.0,1,69.4,68.4,14.0,1.0,8.1,0.0,0.0,1087.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,163.4,263.1,26.0,26.8,1.4,1.5,0.0,0.0,266.8,202.5,30.0,31.0,1.4,1.5,0.0,0.0,410.3,400.0,30.9,29.3,1.9,2.0,1.3,0.0,161.4,151.4,16.4,16.3,2.1,2.0,0.0,0.0,7.6,1222.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.4,0.0,230.0,239.9,46.1,46.1,1.0,1.0,0.0,0.0,252.4,265.0,44.2,45.6,1.3,1.0,7.1,7.0,359.3,421.7,48.0,52.2,1.6,1.5,0.0,0.0,264.1,226.5,74.4,72.2,2.0,1.5,1.9,4.0,7.6,870.3,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,221.8,100.0,61.6,94.5,0.8,1.0,0.0,0.0,254.2,297.3,25.0,25.5,1.4,1.5,0.0,0.0,149.9,135.3,23.9,22.3,2.0,2.0,0.0,0.0,62.6,200.0,25.6,41.5,2.3,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:11:33 PM,0,0.0,0,0.0,65.0,1,193.0,1,70.7,70.4,14.0,1.0,8.1,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,305.9,313.3,39.3,39.2,1.3,1.5,0.0,0.0,264.7,202.5,30.1,31.0,1.5,1.5,0.0,0.0,347.6,346.2,26.0,26.0,1.9,2.0,1.2,0.0,188.5,188.8,19.5,19.5,2.1,2.0,0.0,0.0,7.6,1267.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.5,0.0,236.6,195.0,50.8,49.7,1.0,1.0,0.0,0.0,260.1,265.0,79.5,80.0,1.2,1.0,7.1,7.0,396.0,420.0,80.3,80.0,1.6,1.5,0.0,0.0,250.8,230.1,45.3,42.4,2.0,1.5,1.9,4.0,7.6,701.8,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.9,1.0,0.9,1.0,0.0,0.0,364.6,311.6,31.2,30.6,1.4,1.5,0.0,0.0,183.3,189.1,28.2,28.2,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 2:12:33 PM,0,0.0,0,0.0,65.0,1,189.0,1,61.6,62.4,14.0,1.0,8.2,0.0,0.0,875.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,230.2,197.4,25.6,23.8,1.3,1.5,0.0,0.0,0.0,202.5,1.9,1.0,1.6,1.5,0.0,0.0,339.9,336.4,24.4,24.4,1.9,2.0,0.8,0.0,177.4,182.9,17.3,20.1,2.1,2.0,0.0,0.0,7.6,1271.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.5,0.0,216.7,171.6,28.9,27.2,1.1,1.0,0.0,0.0,273.3,265.0,66.1,56.1,1.3,1.0,7.2,7.0,412.3,425.0,80.3,80.0,1.5,1.5,0.0,0.0,255.2,223.7,36.4,34.0,2.0,1.5,1.9,4.0,7.6,939.3,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.2,0.5,0.0,0.0,310.5,100.0,94.2,94.5,0.9,1.0,0.0,0.0,272.8,277.3,23.2,21.6,1.5,1.5,0.0,0.0,160.4,161.1,26.7,26.1,1.9,2.0,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:13:33 PM,0,0.0,0,0.0,65.0,1,188.0,1,63.2,65.2,14.0,1.0,8.2,0.0,0.0,834.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,97.8,100.0,14.0,15.3,1.6,1.5,0.0,0.0,0.0,202.5,1.7,1.0,1.4,1.5,0.0,0.0,377.9,480.1,29.6,32.2,1.8,1.5,0.8,0.0,209.5,194.5,19.6,18.6,2.0,2.0,0.0,0.0,7.6,1389.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.6,0.0,235.0,222.1,36.1,36.2,1.1,1.5,0.0,0.0,292.7,215.9,69.1,66.4,1.3,1.5,7.3,7.0,440.4,344.6,78.1,75.3,1.5,1.5,0.0,0.0,266.6,231.4,35.4,34.3,2.1,1.5,1.9,4.0,7.6,867.2,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,120.2,100.0,25.7,1.0,1.3,1.5,0.0,0.0,377.1,303.0,31.3,29.6,1.5,1.5,0.0,0.0,212.1,189.3,27.9,28.4,1.9,1.5,0.0,0.0,0.0,200.0,5.2,42.0,1.9,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 2:14:33 PM,0,0.0,0,0.0,65.0,1,186.0,1,62.1,62.8,14.0,1.0,8.1,0.0,0.0,1072.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,90.7,199.7,15.0,16.5,1.5,1.5,0.0,0.0,244.1,202.5,30.4,32.0,1.2,1.5,0.0,0.0,458.9,336.0,34.9,33.8,1.8,1.5,1.1,0.0,202.8,212.4,19.3,19.2,2.0,2.0,0.0,0.0,7.6,1205.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.7,0.0,236.0,271.3,58.1,58.1,1.0,1.5,0.0,0.0,262.6,300.0,78.4,78.4,1.4,1.5,7.4,7.0,378.6,366.5,50.3,50.0,1.5,1.5,0.0,0.0,227.0,205.3,29.3,27.2,2.1,1.5,2.0,4.0,7.6,826.0,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,259.5,100.0,70.3,94.5,1.5,1.5,0.0,0.0,233.0,280.6,21.4,24.9,1.6,1.5,0.0,0.0,132.5,100.0,25.6,25.4,1.9,1.5,0.0,0.0,0.0,200.0,1.5,1.0,1.8,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:15:33 PM,0,0.0,0,0.0,65.0,1,192.0,1,65.6,68.6,14.0,1.0,8.2,0.0,0.0,1095.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,198.3,308.9,28.8,34.8,1.2,1.5,0.0,0.0,315.8,202.5,31.3,30.5,1.1,1.5,0.0,0.0,300.5,324.6,22.3,22.8,1.8,1.5,0.6,0.0,148.1,168.2,15.7,16.2,1.9,2.0,0.0,0.0,7.6,1250.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.7,0.0,269.2,276.1,64.8,64.9,1.0,1.5,0.0,0.0,289.4,246.4,71.0,69.5,1.4,1.5,7.4,7.0,384.4,366.5,40.0,36.5,1.5,1.5,0.0,0.0,219.8,197.6,25.2,22.3,2.1,1.5,2.0,4.0,7.6,830.5,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.8,1.0,1.6,1.5,0.0,0.0,314.6,317.2,27.9,27.9,1.6,1.5,0.0,0.0,88.3,100.0,18.7,20.0,1.9,1.5,0.0,0.0,280.7,200.0,41.5,43.5,1.7,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 2:16:33 PM,0,0.0,0,0.0,65.0,1,192.0,1,72.8,74.1,14.0,1.0,8.1,0.0,0.0,1224.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,298.6,268.3,36.7,34.7,1.1,1.5,0.0,0.0,282.3,202.5,31.3,30.0,1.3,1.5,0.0,0.0,294.5,309.6,26.3,27.9,1.7,1.5,0.5,0.0,223.3,224.9,20.5,22.2,1.8,2.0,0.0,0.0,7.6,1181.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.8,0.0,248.5,243.2,71.7,80.0,1.2,1.5,0.0,0.0,260.4,290.1,57.3,62.9,1.3,1.5,7.5,7.0,354.8,366.5,45.5,47.6,1.5,1.5,0.0,0.0,192.0,194.9,24.5,24.1,2.0,1.5,1.9,4.0,7.6,800.0,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,29.2,100.0,17.9,95.0,1.3,1.5,0.0,0.0,279.2,280.0,26.2,26.2,1.5,1.5,0.0,0.0,77.2,100.0,18.3,1.0,1.9,1.5,0.0,0.0,286.1,200.0,43.5,43.0,1.6,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 2:17:33 PM,0,0.0,0,0.0,65.0,1,199.0,1,80.6,80.1,14.0,1.0,8.1,0.0,0.0,1113.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,181.4,136.7,23.1,24.8,1.3,1.5,0.0,0.0,283.1,202.5,31.3,30.0,1.4,1.5,0.0,0.0,351.8,442.0,30.2,33.3,1.6,1.5,0.9,0.0,202.0,235.3,19.1,20.9,1.7,2.0,0.0,0.0,7.7,1197.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.8,0.0,242.1,243.8,61.8,61.8,1.1,1.5,0.0,0.0,260.1,322.3,79.5,80.0,1.4,1.5,7.6,7.0,369.5,366.5,56.3,54.8,1.5,1.5,0.0,0.0,207.7,217.1,31.4,32.2,1.9,1.5,1.9,4.0,7.7,1017.6,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,272.9,100.0,94.1,95.0,1.0,1.5,0.0,0.0,290.3,307.4,28.5,30.6,1.5,1.5,0.0,0.0,0.4,100.0,1.4,1.0,1.9,1.5,0.0,0.0,276.0,200.0,43.5,43.0,1.8,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:18:33 PM,0,0.0,0,0.0,65.0,1,205.0,1,82.7,79.7,15.0,1.0,8.2,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,103.2,117.5,15.4,16.5,1.5,1.5,0.0,0.0,0.0,202.5,1.9,1.0,1.6,1.5,0.0,0.0,438.0,449.8,32.0,32.0,1.6,1.5,1.1,0.0,261.8,258.8,22.5,22.5,1.7,2.0,0.0,0.0,7.6,1290.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.9,0.0,272.2,298.6,80.0,80.0,1.2,1.5,0.0,0.0,287.4,291.0,79.5,80.0,1.4,1.5,7.6,7.0,384.4,366.5,43.0,40.7,1.5,1.5,0.0,0.0,234.2,233.2,32.6,31.4,1.8,1.5,2.0,4.0,7.6,1293.4,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,334.6,100.0,94.1,93.5,1.3,1.5,0.0,0.0,304.9,283.9,24.7,23.7,1.4,1.5,0.0,0.0,144.9,100.0,26.0,26.8,1.6,1.5,0.0,0.0,296.2,200.0,41.7,41.5,2.0,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:19:33 PM,0,0.0,0,0.0,65.0,1,200.0,1,77.3,77.5,15.0,1.0,8.3,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,180.6,247.9,27.3,31.0,1.4,1.5,0.0,0.0,284.1,202.5,28.8,1.0,1.3,1.5,0.0,0.0,326.8,305.7,23.1,21.6,1.8,1.5,1.2,0.0,252.4,250.1,20.5,20.7,1.7,2.0,0.0,0.0,7.6,1359.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.9,0.0,296.1,296.2,75.3,80.0,1.1,1.5,0.0,0.0,304.6,299.1,70.3,71.8,1.3,1.5,7.6,7.0,389.6,366.5,37.9,34.9,1.5,1.5,0.0,0.0,240.6,201.0,28.3,25.5,1.7,1.5,2.0,4.0,7.6,803.0,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,180.8,100.0,32.0,1.0,1.8,1.5,0.0,0.0,319.0,330.3,27.8,29.1,1.4,1.5,0.0,0.0,96.0,100.0,21.6,21.6,1.4,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:20:33 PM,0,0.0,0,0.0,65.0,1,201.0,1,70.7,70.6,16.0,1.0,8.3,0.0,0.0,1005.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,301.8,297.6,32.4,32.9,1.3,1.5,0.0,0.0,0.0,202.5,3.8,30.5,1.2,1.5,0.0,0.0,266.0,264.5,21.0,24.2,1.8,1.5,1.4,0.0,267.1,282.6,21.5,21.0,1.6,2.0,0.0,0.0,7.6,1339.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.9,0.0,321.6,268.3,43.0,41.4,1.2,1.5,0.0,0.0,326.9,306.4,43.0,41.6,1.3,1.5,7.7,7.0,349.1,366.5,27.1,25.0,1.5,1.5,0.0,0.0,193.7,185.1,20.2,20.2,1.7,1.5,2.0,4.0,7.6,1002.4,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,355.3,100.0,64.1,93.0,2.2,1.5,0.0,0.0,303.8,310.6,22.7,22.7,1.4,1.5,0.0,0.0,107.3,100.0,20.9,20.4,1.4,1.5,0.0,0.0,0.0,200.0,9.1,1.0,2.2,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 2:21:33 PM,0,0.0,0,0.0,65.0,1,196.0,1,69.0,69.7,16.0,1.0,8.3,0.0,0.0,1308.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,240.8,224.5,24.3,23.7,1.4,1.5,0.0,0.0,318.0,202.5,30.1,29.5,1.0,1.5,0.0,0.0,357.4,322.7,27.5,26.1,1.8,1.5,1.4,0.0,266.2,263.4,21.5,21.1,1.6,2.0,0.0,0.0,7.6,1295.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.0,0.0,284.6,260.6,33.8,31.6,1.3,1.5,0.0,0.0,297.4,272.4,34.9,33.4,1.4,1.5,7.7,7.0,364.8,361.2,33.4,33.2,1.6,1.5,0.0,0.0,207.0,196.4,23.5,22.0,1.6,1.5,2.0,4.0,7.6,629.9,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.7,1.0,2.1,1.5,0.0,0.0,330.9,324.0,24.9,24.9,1.5,1.5,0.0,0.0,103.0,100.0,20.9,20.9,1.2,1.5,0.0,0.0,0.0,200.0,1.2,1.0,2.3,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:22:33 PM,0,0.0,0,0.0,65.0,1,192.0,1,62.8,62.8,16.0,1.0,8.4,0.0,0.0,1148.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,114.9,125.5,14.4,15.3,1.6,1.5,0.0,0.0,302.6,202.5,26.7,27.0,1.1,1.5,0.0,0.0,380.8,365.0,26.8,25.0,1.8,1.5,1.5,0.0,269.2,273.1,19.6,19.6,1.6,2.0,0.0,0.0,7.6,1353.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.0,0.0,283.0,265.6,28.9,27.6,1.3,1.5,0.0,0.0,278.9,239.2,26.8,24.6,1.5,1.5,7.7,7.0,375.6,365.7,29.2,28.9,1.6,1.5,0.0,0.0,259.1,260.8,28.6,28.6,1.4,1.5,2.0,4.0,7.6,634.5,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.7,1.0,1.8,1.5,0.0,0.0,314.3,304.5,22.4,22.4,1.5,1.5,0.0,0.0,113.4,100.0,21.7,21.0,1.0,1.5,0.0,0.0,0.0,200.0,1.2,1.0,2.0,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:23:33 PM,0,0.0,0,0.0,65.0,1,195.0,1,67.7,67.8,16.0,1.0,8.3,0.0,0.0,1130.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.7,0.5,0.0,0.0,128.2,208.0,17.6,19.4,1.5,1.5,0.0,0.0,280.3,202.5,26.7,26.5,1.3,1.5,0.0,0.0,348.4,365.0,25.2,25.2,1.9,1.5,1.3,0.0,304.6,308.1,23.3,23.1,1.6,2.0,0.0,0.0,7.6,1342.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,287.7,355.6,38.2,46.6,1.3,1.5,0.0,0.0,278.8,288.8,33.5,30.9,1.6,1.5,7.7,7.0,360.6,451.8,31.3,36.3,1.5,1.5,0.0,0.0,275.2,285.7,33.5,33.6,1.3,1.5,2.0,4.0,7.6,758.7,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,60.8,100.0,23.0,93.5,1.2,1.5,0.0,0.0,312.3,327.5,23.4,23.2,1.5,1.5,0.0,0.0,83.9,100.0,17.7,18.4,0.9,1.5,0.0,0.0,112.5,200.0,28.9,42.5,1.8,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 2:24:33 PM,0,0.0,0,0.0,65.0,1,194.0,1,74.2,77.2,16.0,1.0,8.1,0.0,0.0,1329.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.5,0.0,0.0,297.9,305.2,37.9,38.4,1.3,1.5,0.0,0.0,233.6,202.5,26.7,26.5,1.5,1.5,0.0,0.0,342.4,365.0,29.4,32.2,1.8,1.5,1.3,0.0,325.0,325.7,27.1,27.1,1.6,2.0,0.0,0.0,7.6,1321.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.1,0.0,265.3,352.6,80.0,80.0,1.3,1.5,0.0,0.0,266.4,303.8,66.3,69.3,1.5,1.5,7.8,7.0,397.0,426.9,79.4,80.0,1.5,1.5,0.0,0.0,264.0,267.9,72.5,71.6,1.3,1.5,2.1,4.0,7.6,603.9,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,2.0,100.0,3.9,1.0,1.0,1.5,0.0,0.0,336.9,337.9,30.8,30.8,1.4,1.5,0.0,0.0,108.7,100.0,23.9,23.9,0.9,1.5,0.0,0.0,0.0,200.0,1.2,1.0,1.7,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 2:25:33 PM,0,0.0,0,0.0,65.0,1,194.0,1,74.1,73.7,16.0,1.0,8.0,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,242.9,262.1,34.5,35.2,1.3,1.5,0.0,0.0,203.9,202.5,26.7,26.5,1.4,1.5,0.0,0.0,319.1,365.0,29.5,31.4,1.6,1.5,1.6,0.0,304.6,325.5,28.2,29.2,1.7,2.0,0.0,0.0,7.6,1134.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,227.6,300.5,80.0,80.0,1.3,1.5,0.0,0.0,239.9,329.9,79.5,80.0,1.4,1.5,7.8,7.0,347.1,372.7,80.3,80.0,1.4,1.5,0.0,0.0,226.3,249.7,61.7,67.7,1.2,1.5,2.0,4.0,7.6,916.5,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,182.6,100.0,72.4,95.0,1.0,1.5,0.0,0.0,291.3,316.2,30.8,32.8,1.4,1.5,0.0,0.0,123.1,100.0,26.4,23.7,0.7,1.5,0.0,0.0,199.2,200.0,43.7,44.0,1.6,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,7.9,7.9,7.9
3/25/2020 2:26:33 PM,0,0.0,0,0.0,65.0,1,197.0,1,79.4,79.3,16.0,1.0,8.0,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,221.1,119.5,28.5,21.6,1.5,1.5,0.0,0.0,17.9,202.5,14.8,1.0,1.5,1.5,0.0,0.0,396.0,365.0,34.0,32.9,1.6,1.5,1.6,0.0,324.2,338.2,28.7,29.4,1.7,2.0,0.0,0.0,7.6,1187.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,230.4,332.2,80.0,80.0,1.2,1.5,0.0,0.0,240.2,334.8,79.5,80.0,1.4,1.5,7.8,7.0,349.8,409.8,80.4,80.0,1.5,1.5,0.0,0.0,230.9,307.7,80.5,80.0,1.2,1.5,2.1,4.0,7.6,1005.5,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,212.7,100.0,94.1,95.0,1.1,1.5,0.0,0.0,351.8,360.9,35.7,37.5,1.4,1.5,0.0,0.0,106.2,100.0,23.6,23.6,0.8,1.5,0.0,0.0,216.1,200.0,43.7,44.0,1.6,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:27:33 PM,0,0.0,0,0.0,65.0,1,207.0,1,89.9,89.1,16.0,1.0,8.2,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,88.6,103.2,12.9,14.4,1.5,1.5,0.0,0.0,0.0,202.5,7.7,26.5,1.4,1.5,0.0,0.0,338.7,365.0,24.1,24.5,1.7,1.5,1.4,0.0,333.8,338.2,24.3,25.2,1.7,2.0,0.0,0.0,7.6,1378.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,271.6,318.2,80.0,80.0,1.2,1.5,0.0,0.0,280.8,302.7,79.5,80.0,1.3,1.5,7.9,7.0,415.5,320.9,69.1,65.2,1.4,1.5,0.0,0.0,279.2,301.3,80.5,80.0,1.2,1.5,2.1,4.0,7.6,1262.9,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,318.9,100.0,94.1,94.5,1.4,1.5,0.0,0.0,345.2,335.3,27.4,26.9,1.4,1.5,0.0,0.0,112.3,100.0,21.0,21.0,0.7,1.5,0.0,0.0,302.1,200.0,43.7,43.5,1.7,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:28:33 PM,0,0.0,0,0.0,65.0,1,220.0,1,94.3,95.5,15.0,1.0,8.3,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,131.2,246.6,21.7,21.6,1.3,1.5,0.0,0.0,208.9,202.5,26.2,27.0,1.2,1.5,0.0,0.0,370.5,365.0,28.0,26.6,1.8,1.5,1.1,0.0,386.2,356.0,28.0,25.7,1.8,2.0,0.0,0.0,7.5,1495.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,297.6,294.6,80.0,80.0,1.1,1.5,0.0,0.0,300.1,306.0,79.5,80.0,1.3,1.5,7.9,7.0,426.3,426.4,56.4,57.5,1.5,1.5,0.0,0.0,300.4,295.2,80.5,80.0,1.2,1.5,2.0,4.0,7.5,1088.3,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,139.8,100.0,27.6,1.0,1.8,1.5,0.0,0.0,357.9,362.3,30.0,31.6,1.5,1.5,0.0,0.0,110.7,100.0,22.6,21.1,0.7,1.5,0.0,0.0,325.6,200.0,42.7,42.0,1.8,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:29:33 PM,0,0.0,0,0.0,65.0,1,214.0,1,91.3,90.6,15.0,1.0,8.2,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,294.9,295.7,36.2,36.2,1.1,1.5,0.0,0.0,198.1,202.5,26.2,27.0,1.1,1.5,0.0,0.0,293.4,301.3,22.5,22.5,1.8,1.5,1.0,0.0,273.0,266.6,21.3,21.1,2.0,2.0,0.0,0.0,7.5,1319.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,274.5,270.8,54.9,56.4,1.1,1.5,0.0,0.0,284.9,291.4,65.3,75.3,1.2,1.5,7.9,7.0,352.3,313.9,34.6,31.6,1.5,1.5,0.0,0.0,282.3,266.7,57.3,47.8,1.3,1.5,2.0,4.0,7.5,1129.7,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,272.3,100.0,67.4,94.0,2.1,1.5,0.0,0.0,312.0,312.3,25.2,23.9,1.6,1.5,0.0,0.0,91.4,100.0,21.6,22.8,0.7,1.5,0.0,0.0,305.1,200.0,40.2,39.0,2.0,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:30:33 PM,0,0.0,0,0.0,65.0,1,217.0,1,85.7,82.7,15.0,1.0,8.6,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,258.7,171.3,22.1,22.4,1.3,1.5,0.0,0.0,269.0,202.5,26.2,27.0,1.2,1.5,0.0,0.0,323.7,323.9,20.5,18.7,1.8,1.5,0.9,0.0,280.8,281.5,18.9,19.6,2.1,2.0,0.0,0.0,7.4,1746.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,392.4,286.2,38.9,28.9,1.2,1.5,0.0,0.0,429.9,312.1,54.0,52.9,1.3,1.5,8.0,7.0,430.4,339.2,30.0,28.1,1.5,1.5,0.0,0.0,329.8,244.5,28.2,26.5,1.3,1.5,2.0,4.0,7.4,649.8,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.7,1.0,2.0,1.5,0.0,0.0,310.6,327.7,21.1,21.9,1.6,1.5,0.0,0.0,85.5,100.0,16.9,18.1,0.6,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,7.4,7.4,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 2:31:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,81.5,81.3,15.0,1.0,9.0,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,109.4,115.2,11.2,11.8,1.5,1.5,0.0,0.0,307.4,202.5,26.2,26.5,1.3,1.5,0.0,0.0,364.0,379.9,23.9,25.9,1.7,1.5,0.9,0.0,259.2,301.5,16.7,19.5,2.2,2.0,0.0,0.0,7.4,1631.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,326.4,284.8,23.9,22.6,1.2,1.5,0.0,0.0,335.7,294.5,23.8,22.7,1.3,1.5,8.0,7.0,449.4,400.9,26.5,27.1,1.6,1.5,0.0,0.0,332.8,284.5,26.6,25.4,1.4,1.5,2.0,4.0,7.4,777.2,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.7,1.0,1.6,1.5,0.0,0.0,356.8,314.0,21.1,19.4,1.6,1.5,0.0,0.0,133.3,113.9,20.2,20.4,0.6,1.5,0.0,0.0,0.0,200.0,8.5,1.0,2.2,2.0,0.0,0.0,7.4,7.4,7.3,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 2:32:33 PM,0,0.0,0,0.0,65.0,1,218.0,1,77.5,80.5,15.0,1.0,8.8,0.0,0.0,1064.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,139.7,150.7,19.4,20.4,1.4,1.5,0.0,0.0,262.1,202.5,25.1,24.0,1.5,1.5,0.0,0.0,296.3,319.1,18.9,18.9,1.7,1.5,1.0,0.0,273.8,307.7,17.5,18.4,2.2,2.0,0.0,0.0,7.4,1317.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,257.2,289.7,21.4,22.5,1.4,1.5,0.0,0.0,278.8,270.4,21.8,19.7,1.5,1.5,8.1,7.0,342.3,364.9,21.1,19.7,1.7,1.5,0.0,0.0,281.2,303.9,22.4,23.3,1.4,1.5,2.1,4.0,7.4,1267.7,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,562.5,100.0,67.8,93.5,1.1,1.5,0.0,0.0,204.7,262.8,16.1,18.8,1.6,1.5,0.0,0.0,148.0,213.9,22.7,28.8,0.7,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.3,2.0,0.0,0.0,7.4,7.4,7.3,6.8,1.0,1.0,8.8,8.7,8.5
3/25/2020 2:33:33 PM,0,0.0,0,0.0,65.0,1,240.0,1,81.2,22.0,16.0,1.0,9.5,0.0,0.0,1150.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,300.8,339.1,25.1,25.1,1.2,1.5,0.0,0.0,0.0,202.5,2.0,1.0,1.6,1.5,0.0,0.0,332.5,268.2,18.3,17.4,1.7,1.5,1.0,0.0,312.0,246.0,16.7,15.9,2.2,2.0,0.0,0.0,7.5,1639.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,365.5,337.5,22.7,21.3,1.4,1.5,0.0,0.0,319.7,295.5,20.7,19.6,1.7,1.5,8.1,7.0,400.9,382.7,21.1,19.6,1.6,1.5,0.0,0.0,323.3,306.5,20.3,18.7,1.5,1.5,2.1,4.0,7.5,1017.6,0.0,100.0,100.0,0.3,1.2,0.0,0.0,0.4,0.5,0.0,0.0,0.0,100.0,1.7,1.0,1.3,1.5,0.0,0.0,317.8,283.1,18.4,17.9,1.6,1.5,0.0,0.0,343.1,313.9,28.5,28.1,0.8,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,9.3,9.2,9.3
3/25/2020 2:34:33 PM,0,0.0,0,0.0,65.0,1,187.0,1,65.1,63.6,16.0,1.0,8.1,0.0,0.0,876.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,220.0,284.4,31.1,31.6,1.3,1.5,0.0,0.0,121.7,202.5,23.7,1.0,1.3,1.5,0.0,0.0,232.0,286.5,24.7,26.4,1.6,1.5,1.0,0.0,220.4,230.7,20.5,20.5,2.3,2.0,0.0,0.0,7.5,1140.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,234.3,345.1,47.2,57.0,1.4,1.5,0.0,0.0,244.6,328.6,44.4,47.2,1.7,1.5,8.2,7.0,329.7,409.8,41.4,51.4,1.6,1.5,0.0,0.0,229.9,277.9,38.2,40.1,1.6,1.5,2.1,4.0,7.5,1059.0,0.0,100.0,100.0,0.3,1.2,0.0,0.0,0.4,0.5,0.0,0.0,257.6,100.0,92.1,93.0,1.4,1.5,0.0,0.0,285.7,287.8,29.7,31.3,1.6,1.5,0.0,0.0,309.6,363.9,37.6,40.7,1.0,1.5,0.0,0.0,44.2,200.0,23.6,39.0,1.8,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:35:33 PM,0,0.0,0,0.0,65.0,1,192.0,1,75.3,73.9,16.0,1.0,8.1,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,176.4,113.1,22.5,17.7,1.5,1.5,0.0,0.0,0.0,202.5,1.9,25.5,1.1,1.5,0.0,0.0,322.3,312.0,29.4,29.4,1.6,1.5,1.0,0.0,262.2,257.4,23.2,23.0,2.3,2.0,0.0,0.0,7.5,1210.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,239.5,310.0,80.0,80.0,1.3,1.5,0.0,0.0,247.0,356.2,76.3,80.0,1.5,1.5,8.2,7.0,360.8,396.4,80.6,80.0,1.6,1.5,0.0,0.0,240.5,254.4,80.5,80.0,1.7,1.5,2.1,4.0,7.5,1123.6,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,236.3,100.0,92.1,93.0,1.5,1.5,0.0,0.0,334.1,287.4,32.1,30.3,1.6,1.5,0.0,0.0,397.1,355.2,48.8,46.0,1.2,1.5,0.0,0.0,0.0,200.0,1.4,1.0,1.7,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 2:36:33 PM,0,0.0,0,0.0,65.0,1,204.0,1,81.3,81.5,16.0,1.0,8.2,0.0,0.0,1035.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,111.0,164.9,18.1,19.8,1.5,1.5,0.0,0.0,216.5,202.5,26.9,27.5,0.8,1.5,0.0,0.0,348.3,307.0,26.7,25.9,1.6,1.5,1.2,0.0,286.6,258.5,22.5,21.9,2.3,2.0,0.0,0.0,7.6,1402.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,288.6,335.2,80.0,80.0,1.3,1.5,0.0,0.0,287.9,319.5,79.4,79.4,1.5,1.5,8.2,7.0,422.1,417.4,80.6,75.6,1.5,1.5,0.0,0.0,286.2,338.4,80.6,80.0,1.5,1.5,2.1,4.0,7.6,984.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.3,100.0,1.6,1.0,1.7,1.5,0.0,0.0,274.7,282.8,23.4,24.8,1.6,1.5,0.0,0.0,332.5,281.7,33.8,30.4,1.4,1.5,0.0,0.0,268.2,200.0,41.0,41.0,1.4,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 2:37:33 PM,0,0.0,0,0.0,65.0,1,213.0,1,90.1,88.8,15.0,1.0,8.2,0.0,0.0,983.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,236.3,316.6,30.6,32.3,1.2,1.5,0.0,0.0,217.9,202.5,26.8,27.5,0.9,1.5,0.0,0.0,237.7,278.5,20.1,20.1,1.5,1.5,1.3,0.0,191.2,203.7,17.5,18.2,2.3,2.0,0.0,0.0,7.5,1418.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,281.0,334.0,80.2,80.0,1.2,1.5,0.0,0.0,284.9,310.7,79.3,79.4,1.4,1.5,8.2,7.0,406.1,359.1,56.6,51.6,1.5,1.5,0.0,0.0,290.9,333.7,80.6,80.0,1.5,1.5,2.1,4.0,7.5,1237.1,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,274.5,100.0,66.9,1.0,1.7,1.5,0.0,0.0,267.7,269.9,23.4,23.4,1.7,1.5,0.0,0.0,274.2,295.3,32.2,33.0,1.5,1.5,0.0,0.0,266.3,200.0,41.0,41.0,1.5,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:38:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,86.4,86.8,15.0,1.0,8.3,0.0,0.0,1100.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.6,298.4,30.7,32.2,1.1,1.5,0.0,0.0,250.0,202.5,26.9,27.5,1.0,1.5,0.0,0.0,292.2,288.7,21.9,21.9,1.5,1.5,1.4,0.0,193.4,186.5,16.8,15.4,2.2,2.0,0.0,0.0,7.5,1598.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,340.8,290.1,67.8,65.8,1.2,1.5,0.0,0.0,333.5,269.5,62.0,60.0,1.4,1.5,8.3,7.0,411.3,385.0,37.1,34.9,1.5,1.5,0.0,0.0,350.8,252.2,68.2,66.2,1.4,1.5,2.1,4.0,7.5,945.3,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.7,1.0,1.6,1.5,0.0,0.0,248.1,257.3,20.5,21.2,1.6,1.5,0.0,0.0,234.5,248.8,26.5,27.1,1.6,1.5,0.0,0.0,314.1,200.0,39.1,39.0,1.6,2.0,0.0,0.0,7.5,7.4,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 2:39:33 PM,0,0.0,0,0.0,65.0,1,207.0,1,80.2,80.2,15.0,1.0,8.3,0.0,0.0,1000.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,155.2,175.0,18.2,18.8,1.3,1.5,0.0,0.0,244.2,202.5,26.9,27.5,1.1,1.5,0.0,0.0,283.2,350.3,24.2,27.2,1.3,1.5,1.5,0.0,251.2,265.9,20.8,21.6,2.1,2.0,0.0,0.0,7.6,1403.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,290.3,263.1,34.7,33.4,1.2,1.5,0.0,0.0,289.6,255.3,32.8,31.5,1.4,1.5,8.2,7.0,389.8,403.6,34.5,35.1,1.5,1.5,0.0,0.0,312.3,284.2,37.4,34.1,1.5,1.5,2.1,4.0,7.6,1051.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,111.0,100.0,31.6,94.5,1.2,1.5,0.0,0.0,269.7,274.7,21.8,21.8,1.5,1.5,0.0,0.0,235.0,254.0,26.5,28.2,1.7,1.5,0.0,0.0,296.0,200.0,36.4,36.0,1.7,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:40:33 PM,0,0.0,0,0.0,65.0,1,207.0,1,86.0,86.0,14.0,1.0,8.2,0.0,0.0,1108.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,113.8,134.7,16.3,18.2,1.4,1.5,0.0,0.0,228.6,202.5,26.8,27.5,1.3,1.5,0.0,0.0,394.3,362.1,29.4,27.9,1.2,1.5,1.6,0.0,304.0,288.4,24.2,22.7,2.0,2.0,0.0,0.0,7.6,1427.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,287.1,296.2,45.0,49.2,1.3,1.5,0.0,0.0,300.3,322.8,56.3,66.3,1.3,1.5,8.2,7.0,432.8,403.9,57.8,54.2,1.5,1.5,0.0,0.0,270.4,262.8,31.2,32.4,1.5,1.5,2.1,4.0,7.6,950.3,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.6,1.0,1.0,1.5,0.0,0.0,325.6,299.9,28.5,26.6,1.4,1.5,0.0,0.0,224.8,215.2,26.6,26.5,1.7,1.5,0.0,0.0,275.6,200.0,36.4,36.0,1.9,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:41:33 PM,0,0.0,0,0.0,65.0,1,208.0,1,84.7,85.4,14.0,1.0,8.3,0.0,0.0,1022.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,185.1,191.3,25.5,26.0,1.3,1.5,0.0,0.0,229.7,202.5,26.9,27.5,1.4,1.5,0.0,0.0,304.5,340.4,22.1,21.8,1.3,1.5,1.6,0.0,221.6,209.8,18.7,18.6,2.0,2.0,0.0,0.0,7.7,1466.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,307.1,307.5,67.1,77.1,1.3,1.5,0.0,0.0,311.1,345.5,79.3,80.0,1.5,1.5,8.2,7.0,406.4,396.6,42.2,40.5,1.5,1.5,0.0,0.0,295.7,304.4,45.6,45.4,1.5,1.5,2.1,4.0,7.7,1022.4,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,334.9,100.0,81.9,94.5,1.1,1.5,0.0,0.0,281.3,288.7,22.9,22.3,1.4,1.5,0.0,0.0,196.6,194.6,26.0,26.0,1.7,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.2,8.0,8.0
3/25/2020 2:42:33 PM,0,0.0,0,0.0,65.0,1,213.0,1,93.3,93.2,14.0,1.0,8.2,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,280.0,302.9,35.0,35.5,1.2,1.5,0.0,0.0,244.0,242.2,28.3,28.2,1.5,1.5,0.0,0.0,282.1,280.9,22.1,22.2,1.4,1.5,1.6,0.0,188.7,198.2,17.8,18.2,2.0,2.0,0.0,0.0,7.7,1387.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,281.3,348.5,80.1,80.0,1.3,1.5,0.0,0.0,284.3,275.5,72.4,68.3,1.5,1.5,8.3,7.0,401.4,354.8,56.0,46.0,1.6,1.5,0.0,0.0,291.2,330.8,80.6,80.0,1.6,1.5,2.1,4.0,7.7,1154.1,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,315.2,100.0,93.7,91.5,1.2,1.5,0.0,0.0,295.7,317.2,28.4,30.7,1.4,1.5,0.0,0.0,186.9,191.5,26.7,26.6,1.7,1.5,0.0,0.0,192.5,200.0,36.4,37.0,2.2,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:43:33 PM,0,0.0,0,0.0,65.0,1,214.0,1,91.0,90.3,14.0,1.0,8.3,0.0,0.0,1135.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,253.5,205.8,27.9,28.5,1.4,1.5,0.0,0.0,235.6,231.7,26.3,25.8,1.5,1.5,0.0,0.0,261.7,316.0,21.0,23.2,1.4,1.5,1.5,0.0,268.6,313.3,22.0,21.7,1.9,2.0,0.0,0.0,7.6,1481.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,321.5,288.3,75.8,71.9,1.3,1.5,0.0,0.0,310.8,247.8,54.4,48.0,1.5,1.5,8.3,7.0,383.5,381.8,35.5,35.1,1.6,1.5,0.0,0.0,322.0,260.5,67.3,64.3,1.6,1.5,2.2,4.0,7.6,1034.7,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,360.6,100.0,70.8,1.0,1.6,1.5,0.0,0.0,297.7,285.8,23.5,21.8,1.5,1.5,0.0,0.0,170.1,193.7,23.8,25.5,1.6,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 2:44:33 PM,0,0.0,0,0.0,65.0,1,212.0,1,80.7,81.0,14.0,1.0,8.5,0.0,0.0,1106.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,91.7,102.2,11.3,12.6,1.6,1.5,0.0,0.0,219.0,238.1,22.7,23.9,1.4,1.5,0.0,0.0,379.0,415.6,26.4,29.2,1.3,1.5,1.6,0.0,325.6,324.0,20.5,20.6,1.9,2.0,0.0,0.0,7.7,1748.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,380.6,290.5,40.0,38.5,1.4,1.5,0.0,0.0,332.4,314.4,30.7,27.2,1.4,1.5,8.3,7.0,463.5,428.6,35.2,31.8,1.6,1.5,0.0,0.0,387.6,263.3,37.1,35.2,1.6,1.5,2.2,4.0,7.7,700.5,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,30.3,100.0,16.8,90.0,2.1,1.5,0.0,0.0,261.7,287.9,19.6,21.9,1.5,1.5,0.0,0.0,197.2,190.7,23.1,23.1,1.5,1.5,0.0,0.0,0.0,200.0,1.5,1.0,1.9,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 2:45:33 PM,0,0.0,0,0.0,65.0,1,212.0,1,90.6,91.3,14.0,1.0,8.3,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,100.5,158.4,13.5,19.0,1.4,1.5,0.0,0.0,270.7,238.1,28.1,28.9,1.4,1.5,0.0,0.0,411.1,380.2,29.5,27.1,1.3,1.5,1.4,0.0,258.1,249.3,19.8,19.5,1.8,2.0,0.0,0.0,7.7,1472.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,303.0,311.2,44.2,44.7,1.4,1.5,0.0,0.0,309.5,358.4,45.2,53.0,1.5,1.5,8.3,7.0,414.7,410.5,41.4,42.5,1.7,1.5,0.0,0.0,296.4,280.3,37.6,35.9,1.6,1.5,2.2,4.0,7.7,1027.1,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,13.8,100.0,8.4,1.0,2.0,1.5,0.0,0.0,364.3,337.9,29.7,29.0,1.5,1.5,0.0,0.0,274.8,246.0,30.5,29.4,1.5,1.5,0.0,0.0,262.0,200.0,37.1,38.0,1.6,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:46:33 PM,0,0.0,0,0.0,65.0,1,219.0,1,90.8,90.2,14.0,1.0,8.5,0.0,0.0,1112.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,175.7,328.4,23.1,24.9,1.2,1.5,0.0,0.0,253.8,232.1,26.2,25.1,1.4,1.5,0.0,0.0,312.0,287.8,20.8,20.2,1.5,1.5,1.5,0.0,260.9,250.3,18.7,18.3,1.8,2.0,0.0,0.0,7.8,1643.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.7,0.0,359.6,309.2,41.9,40.5,1.4,1.5,0.0,0.0,355.0,250.6,40.9,30.9,1.6,1.5,8.3,7.0,441.4,346.1,36.1,29.8,1.6,1.5,0.0,0.0,323.4,286.7,31.2,29.4,1.5,1.5,2.2,4.0,7.8,958.2,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.9,1.0,1.8,1.5,0.0,0.0,301.8,279.0,21.7,20.1,1.5,1.5,0.0,0.0,159.1,186.5,21.5,21.7,1.5,1.5,0.0,0.0,315.0,200.0,37.1,36.5,1.7,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 2:47:33 PM,0,0.0,0,0.0,65.0,1,220.0,1,93.5,94.2,13.0,1.0,8.5,0.0,0.0,1218.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,283.3,244.3,24.8,26.9,1.2,1.5,0.0,0.0,254.2,230.3,24.0,23.5,1.5,1.5,0.0,0.0,248.7,264.2,18.8,23.8,1.5,1.5,1.4,0.0,318.9,343.1,23.2,23.6,1.7,2.0,0.0,0.0,7.7,1520.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.7,0.0,332.0,353.7,34.2,36.0,1.4,1.5,0.0,0.0,287.1,292.0,28.0,31.2,1.6,1.5,8.4,7.0,382.1,427.3,28.4,28.1,1.6,1.5,0.0,0.0,325.1,380.9,31.4,36.7,1.5,1.5,2.2,4.0,7.7,982.7,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,7.1,89.5,1.3,1.5,0.0,0.0,301.6,322.7,24.9,26.6,1.5,1.5,0.0,0.0,228.7,213.8,27.7,27.5,1.5,1.5,0.0,0.0,284.9,200.0,36.0,36.0,1.9,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 2:48:33 PM,0,0.0,0,0.0,65.0,1,225.0,1,97.4,96.9,13.0,1.0,8.4,0.0,0.0,1325.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,177.8,179.8,18.8,20.0,1.5,1.5,0.0,0.0,250.1,235.8,26.4,26.5,1.4,1.5,0.0,0.0,379.1,363.1,27.5,27.5,1.5,1.5,1.3,0.0,407.6,381.3,26.6,25.7,1.7,2.0,0.0,0.0,7.8,1667.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.8,0.0,353.6,325.2,52.0,50.1,1.4,1.5,0.0,0.0,310.1,289.9,36.9,35.5,1.6,1.5,8.5,7.0,435.9,402.4,40.3,38.7,1.7,1.5,0.0,0.0,371.3,335.3,52.2,50.0,1.5,1.5,2.2,4.0,7.8,821.7,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,70.3,100.0,17.7,1.0,1.0,1.5,0.0,0.0,326.7,295.9,25.7,23.8,1.4,1.5,0.0,0.0,226.8,212.0,28.3,27.7,1.4,1.5,0.0,0.0,0.0,200.0,1.6,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 2:49:33 PM,0,0.0,0,0.0,65.0,1,220.0,1,88.8,91.8,13.0,1.0,8.4,0.0,0.0,1067.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,80.8,100.0,11.6,13.5,1.5,1.5,0.0,0.0,235.8,263.5,24.0,25.5,1.4,1.5,0.0,0.0,363.3,363.1,23.2,25.2,1.6,1.5,1.3,0.0,278.0,317.9,19.4,20.2,1.8,2.0,0.0,0.0,7.7,1375.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.8,0.0,309.0,308.5,30.9,30.9,1.5,1.5,0.0,0.0,271.7,290.4,25.9,26.6,1.6,1.5,8.5,7.0,367.8,363.3,28.0,27.5,1.6,1.5,0.0,0.0,286.3,282.8,26.3,26.0,1.6,1.5,2.2,4.0,7.7,1273.8,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,319.0,100.0,55.8,90.0,1.2,1.5,0.0,0.0,280.5,315.8,21.4,23.8,1.4,1.5,0.0,0.0,175.6,218.8,22.8,22.0,1.4,1.5,0.0,0.0,283.0,200.0,36.4,36.5,2.1,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
