DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 2:50:33 PM,0,0.0,0,0.0,65.0,1,225.0,1,97.1,97.7,13.0,1.0,8.4,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,192.3,285.3,25.7,28.5,1.3,1.5,0.0,0.0,246.2,253.4,24.6,24.6,1.6,1.5,0.0,0.0,221.9,250.1,18.2,19.5,1.6,1.5,1.3,0.0,263.9,260.0,19.3,18.8,1.9,2.0,0.0,0.0,7.8,1487.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.9,0.0,319.9,334.3,40.2,41.1,1.5,1.5,0.0,0.0,311.2,315.0,37.1,37.2,1.6,1.5,8.5,7.0,431.8,424.0,40.4,39.8,1.6,1.5,0.0,0.0,277.1,269.7,26.6,26.3,1.7,1.5,2.2,4.0,7.8,1307.8,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,439.7,100.0,89.3,87.5,1.3,1.5,0.0,0.0,335.3,323.3,27.6,26.9,1.5,1.5,0.0,0.0,291.5,305.5,32.6,32.9,1.3,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.0,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.1
3/25/2020 2:51:33 PM,0,0.0,0,0.0,65.0,1,225.0,1,100.0,98.5,13.0,1.0,8.4,0.0,0.0,1348.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,350.5,290.9,36.8,32.1,1.2,1.5,0.0,0.0,239.9,224.2,26.3,21.4,1.5,1.5,0.0,0.0,246.1,325.5,19.6,24.6,1.5,1.5,1.6,0.0,339.1,381.8,24.4,24.7,1.9,2.0,0.0,0.0,7.8,1506.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,27.0,0.0,334.0,316.9,46.7,46.1,1.5,1.5,0.0,0.0,316.7,308.6,41.2,41.0,1.5,1.5,8.6,7.0,401.5,380.4,34.1,32.8,1.7,1.5,0.0,0.0,285.4,317.0,31.6,31.4,1.8,1.5,2.2,4.0,7.8,1012.1,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,172.9,100.0,29.9,1.0,1.8,1.5,0.0,0.0,335.3,314.6,27.6,26.7,1.5,1.5,0.0,0.0,304.7,298.5,32.6,32.5,1.3,1.5,0.0,0.0,0.0,200.0,5.5,36.5,1.9,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:52:33 PM,0,0.0,0,0.0,65.0,1,227.0,1,100.0,100.0,13.0,1.0,8.2,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.1,219.5,32.5,28.9,1.4,1.5,0.0,0.0,224.6,250.3,26.7,28.3,1.5,1.5,0.0,0.0,333.7,390.9,27.7,29.7,1.5,1.5,1.5,0.0,396.0,407.6,28.9,29.5,1.7,2.0,0.0,0.0,7.9,1387.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,27.0,0.0,302.3,355.4,58.0,66.9,1.5,1.5,0.0,0.0,294.3,345.1,54.2,55.2,1.5,1.5,8.6,7.0,357.7,372.6,32.4,30.7,1.7,1.5,0.0,0.0,302.7,327.2,54.5,55.6,1.7,1.5,2.3,4.0,7.9,1134.6,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,211.9,100.0,49.1,87.0,2.1,1.5,0.0,0.0,274.8,295.8,22.7,23.7,1.6,1.5,0.0,0.0,287.1,291.2,33.1,33.1,1.4,1.5,0.0,0.0,247.0,200.0,37.0,37.0,1.7,2.0,0.0,0.0,7.9,7.4,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 2:53:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,97.1,97.8,13.0,1.0,8.3,0.0,0.0,1244.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,97.2,100.0,13.4,13.4,1.6,1.5,0.0,0.0,244.9,249.8,24.9,24.9,1.6,1.5,0.0,0.0,418.3,337.9,28.3,27.3,1.5,1.5,1.5,0.0,399.8,360.9,27.2,26.7,1.8,2.0,0.0,0.0,7.9,1533.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,27.0,0.0,328.4,335.1,80.0,80.0,1.5,1.5,0.0,0.0,321.7,254.1,79.5,79.4,1.6,1.5,8.6,7.0,385.8,362.1,38.4,37.1,1.7,1.5,0.0,0.0,335.1,306.3,76.2,73.7,1.7,1.5,2.2,4.0,7.9,1033.5,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.8,1.0,1.9,1.5,0.0,0.0,344.8,312.2,28.5,26.6,1.5,1.5,0.0,0.0,301.2,266.4,30.9,28.5,1.5,1.5,0.0,0.0,261.5,200.0,37.0,37.0,1.8,2.0,0.0,0.0,7.9,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 2:54:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,86.1,86.6,13.0,1.0,8.5,0.0,0.0,989.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,122.2,246.5,18.5,20.6,1.6,1.5,0.0,0.0,238.5,225.9,23.5,23.0,1.6,1.5,0.0,0.0,249.1,250.1,18.5,16.7,1.6,1.5,1.7,0.0,291.9,291.9,19.2,19.0,1.9,2.0,0.0,0.0,7.9,1744.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,27.0,0.0,403.1,320.0,54.7,51.5,1.5,1.5,0.0,0.0,345.2,298.6,37.2,30.5,1.6,1.5,8.6,7.0,443.5,401.6,37.0,34.0,1.6,1.5,0.0,0.0,397.7,267.4,47.3,42.3,1.7,1.5,2.3,4.0,7.9,972.2,0.0,100.0,100.0,0.6,0.6,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.7,1.0,1.6,1.5,0.0,0.0,256.8,296.9,19.8,22.4,1.6,1.5,0.0,0.0,268.3,245.8,26.6,26.1,1.6,1.5,0.0,0.0,297.8,200.0,36.1,36.0,2.0,2.0,0.0,0.0,7.9,7.4,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 2:55:33 PM,0,0.0,0,0.0,65.0,1,205.0,1,84.1,83.1,13.0,1.0,8.3,0.0,0.0,1050.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,304.3,318.1,33.0,33.5,1.3,1.5,0.0,0.0,213.6,230.7,23.5,25.0,1.7,1.5,0.0,0.0,167.1,220.1,17.0,18.4,1.6,1.5,1.7,0.0,199.3,282.4,16.7,20.9,1.9,2.0,0.0,0.0,7.8,1423.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.5,26.9,0.0,317.4,342.5,40.3,41.1,1.5,1.5,0.0,0.0,270.3,289.5,28.0,29.4,1.5,1.5,8.6,7.0,400.7,437.6,38.4,38.6,1.7,1.5,0.0,0.0,271.3,257.8,27.3,26.5,1.8,1.5,2.3,4.0,7.8,1033.5,0.0,100.0,100.0,0.6,0.5,0.0,0.0,0.3,0.5,0.0,0.0,355.5,100.0,72.9,1.0,1.1,1.5,0.0,0.0,262.4,285.1,23.4,25.7,1.6,1.5,0.0,0.0,203.3,235.8,25.6,29.0,1.6,1.5,0.0,0.0,0.0,200.0,1.7,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 2:56:33 PM,0,0.0,0,0.0,65.0,1,206.0,1,86.1,84.9,13.0,1.0,8.2,0.0,0.0,1431.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,319.8,285.3,34.7,39.4,1.3,1.5,0.0,0.0,190.2,241.4,23.5,28.0,1.6,1.5,0.0,0.0,329.4,371.9,27.8,29.4,1.5,1.5,1.8,0.0,421.9,442.4,30.7,32.1,1.9,2.0,0.0,0.0,7.8,1367.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.9,0.0,302.9,297.3,55.1,54.3,1.6,1.5,0.0,0.0,289.7,317.4,48.2,58.2,1.5,1.5,8.6,7.0,360.7,318.8,35.1,32.4,1.7,1.5,0.0,0.0,250.0,255.7,28.6,29.3,1.8,1.5,2.3,4.0,7.8,752.2,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.7,1.0,1.1,1.5,0.0,0.0,259.3,278.3,23.5,24.5,1.6,1.5,0.0,0.0,192.8,198.1,25.2,25.2,1.7,1.5,0.0,0.0,163.1,200.0,27.8,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 2:57:33 PM,0,0.0,0,0.0,65.0,1,208.0,1,90.6,88.8,12.0,1.0,8.1,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,194.5,100.0,23.2,28.6,1.7,1.5,0.0,0.0,237.0,280.1,27.9,30.3,1.5,1.5,0.0,0.0,383.1,401.3,31.4,31.8,1.4,1.5,2.0,0.0,415.9,405.3,31.7,31.2,1.9,2.0,0.0,0.0,7.9,1307.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.9,0.0,277.4,329.8,79.1,80.0,1.6,1.5,0.0,0.0,276.4,323.4,79.5,81.4,1.5,1.5,8.6,7.0,336.4,357.4,35.5,37.4,1.6,1.5,0.0,0.0,263.6,321.4,50.6,50.6,1.8,1.5,2.2,4.0,7.9,903.7,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,273.8,100.0,87.4,88.0,1.1,1.5,0.0,0.0,281.2,278.5,28.1,27.1,1.5,1.5,0.0,0.0,173.7,217.4,26.6,26.5,1.6,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.0,2.0,0.0,0.0,7.9,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 2:58:33 PM,0,0.0,0,0.0,65.0,1,219.0,1,95.0,94.8,12.0,1.0,8.2,0.0,0.0,1151.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,103.1,173.8,15.2,20.0,1.7,1.5,0.0,0.0,256.7,237.0,26.8,26.8,1.6,1.5,0.0,0.0,390.0,257.5,26.3,24.6,1.4,1.5,1.9,0.0,328.1,226.2,23.0,24.0,2.1,2.0,0.0,0.0,7.8,1456.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.0,0.0,298.3,312.4,80.1,80.0,1.6,1.5,0.0,0.0,292.7,315.2,81.3,80.0,1.5,1.5,8.5,7.0,418.1,467.7,73.4,73.5,1.5,1.5,0.0,0.0,293.3,302.9,80.5,80.0,1.8,1.5,2.2,4.0,7.8,1153.1,0.0,100.0,100.0,0.6,0.9,0.0,0.0,0.3,0.5,0.0,0.0,321.1,100.0,87.4,86.5,1.2,1.5,0.0,0.0,317.1,310.3,29.5,28.9,1.4,1.5,0.0,0.0,235.2,235.3,30.5,30.5,1.4,1.5,0.0,0.0,73.6,200.0,26.5,37.5,1.8,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 2:59:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,99.6,99.6,12.0,1.0,8.2,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,206.3,283.9,27.9,28.1,1.5,1.5,0.0,0.0,200.4,190.4,23.9,22.3,1.5,1.5,0.0,0.0,191.4,229.7,17.8,16.7,1.4,1.5,1.8,0.0,254.9,253.4,19.6,19.6,2.3,2.0,0.0,0.0,7.8,1511.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.0,0.0,308.1,285.6,67.8,65.8,1.6,1.5,0.0,0.0,298.8,286.8,69.1,66.2,1.5,1.5,8.5,7.0,437.0,408.6,70.1,66.1,1.6,1.5,0.0,0.0,306.6,293.5,69.3,66.3,1.7,1.5,2.3,4.0,7.8,1331.0,0.0,100.0,100.0,0.6,0.9,0.0,0.0,0.3,0.5,0.0,0.0,333.6,100.0,74.1,1.0,1.6,1.5,0.0,0.0,326.8,328.3,29.5,29.5,1.4,1.5,0.0,0.0,278.3,270.0,33.0,32.3,1.3,1.5,0.0,0.0,234.0,200.0,37.1,38.0,1.8,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:00:33 PM,0,0.0,0,0.0,65.0,1,224.0,1,96.7,97.4,12.0,1.0,8.3,0.0,0.0,1314.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,340.9,353.1,36.9,37.1,1.3,1.5,0.0,0.0,161.1,190.4,21.6,22.4,2.3,1.5,0.0,0.0,329.5,357.3,26.4,28.0,1.4,1.5,1.7,0.0,322.3,362.9,23.9,26.0,2.3,2.0,0.0,0.0,7.8,1558.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,343.9,346.3,75.8,76.9,1.6,1.5,0.0,0.0,299.1,276.3,37.0,35.4,1.5,1.5,8.5,7.0,439.4,340.3,43.1,40.8,1.6,1.5,0.0,0.0,307.4,238.8,36.2,34.3,1.6,1.5,2.3,4.0,7.8,1009.2,0.0,100.0,100.0,0.6,0.7,0.0,0.0,0.3,0.5,0.0,0.0,4.2,100.0,11.1,84.5,1.6,1.5,0.0,0.0,299.4,295.6,23.0,23.0,1.5,1.5,0.0,0.0,280.5,278.4,31.3,31.3,1.3,1.5,0.0,0.0,267.6,200.0,37.0,38.0,1.9,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:00:37 PM,0,0.0,0,0.0,65.0,1,224.0,1,100.0,98.9,12.0,1.0,8.3,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,316.9,187.3,30.3,28.1,1.4,1.5,0.0,0.0,0.6,190.4,1.7,1.0,1.8,1.5,0.0,0.0,479.1,448.7,32.6,32.4,1.3,1.5,1.8,0.0,409.8,338.9,27.5,24.6,2.3,2.0,0.0,0.0,7.7,1501.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,340.7,306.1,80.0,75.1,1.6,1.5,0.0,0.0,312.1,324.5,47.3,48.1,1.4,1.5,8.5,7.0,364.1,371.0,31.2,29.5,1.6,1.5,0.0,0.0,315.2,266.5,43.5,42.1,1.6,1.5,2.4,4.0,7.7,942.7,0.0,100.0,100.0,0.6,0.7,0.0,0.0,0.3,0.5,0.0,0.0,56.3,100.0,16.2,1.0,1.6,1.5,0.0,0.0,363.6,320.3,29.8,31.7,1.5,1.5,0.0,0.0,348.5,307.7,34.9,34.5,1.4,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:01:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,100.0,98.9,12.0,1.0,8.3,0.0,0.0,1360.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,301.1,187.3,28.0,25.8,1.5,1.5,0.0,0.0,0.1,190.4,1.7,1.0,1.7,1.5,0.0,0.0,489.2,448.7,32.6,31.4,1.3,1.5,1.8,0.0,370.9,338.9,24.4,22.9,2.3,2.0,0.0,0.0,7.7,1572.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.0,0.0,355.1,306.1,76.7,73.9,1.5,1.5,0.0,0.0,321.8,324.5,48.2,48.1,1.4,1.5,8.5,7.0,374.9,371.0,31.1,31.4,1.6,1.5,0.0,0.0,327.4,266.5,43.5,38.5,1.6,1.5,2.4,4.0,7.7,917.3,0.0,100.0,100.0,0.6,0.8,0.0,0.0,0.3,0.5,0.0,0.0,3.7,100.0,4.4,1.0,2.4,1.5,0.0,0.0,376.1,320.5,29.8,26.5,1.5,1.5,0.0,0.0,353.2,286.1,34.8,31.0,1.4,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:02:33 PM,0,0.0,0,0.0,65.0,1,231.0,1,92.2,93.7,12.0,1.0,8.8,0.0,0.0,848.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,93.2,100.0,11.4,11.4,1.7,1.5,0.0,0.0,0.6,190.4,2.7,27.5,1.5,1.5,0.0,0.0,398.0,404.9,21.3,20.8,1.3,1.5,1.8,0.0,225.6,265.0,14.6,16.9,3.4,2.0,0.0,0.0,7.7,1877.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.1,0.0,566.7,310.1,45.7,35.7,1.5,1.5,0.0,0.0,400.2,341.4,29.7,25.6,1.5,1.5,8.5,7.0,430.6,356.5,26.0,22.5,1.6,1.5,0.0,0.0,319.4,266.4,23.3,20.1,1.6,1.5,2.4,4.0,7.7,1167.1,0.0,100.0,100.0,0.6,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.4,100.0,1.7,1.0,2.4,1.5,0.0,0.0,349.0,320.5,21.0,19.2,2.2,1.5,0.0,0.0,221.3,236.1,22.7,26.0,1.6,1.5,0.0,0.0,321.4,200.0,34.8,39.0,2.1,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.8,8.6,8.8
3/25/2020 3:03:33 PM,0,0.0,0,0.0,65.0,1,236.0,1,85.7,87.5,12.0,1.0,9.2,0.0,0.0,1274.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,164.0,169.4,19.4,13.9,1.6,1.5,0.0,0.0,384.9,190.4,27.3,26.0,1.3,1.5,0.0,0.0,299.3,217.5,19.3,16.0,1.5,1.5,1.8,0.0,284.5,265.0,16.7,14.6,2.9,2.0,0.0,0.0,7.7,1712.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.1,0.0,353.4,338.9,22.7,21.3,1.5,1.5,0.0,0.0,324.1,284.0,21.8,20.4,1.5,1.5,8.4,7.0,494.9,395.6,26.1,24.3,1.7,1.5,0.0,0.0,323.8,311.8,21.3,19.3,1.7,1.5,2.4,4.0,7.7,954.0,0.0,100.0,100.0,0.6,0.8,0.0,0.0,0.3,0.5,0.0,0.0,19.5,100.0,13.3,86.0,2.4,1.5,0.0,0.0,366.4,320.5,20.7,19.2,2.3,1.5,0.0,0.0,228.0,274.1,22.5,24.3,1.5,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.0,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,9.1,9.0,9.1
3/25/2020 3:04:33 PM,0,0.0,0,0.0,65.0,1,228.0,1,94.6,93.4,12.0,1.0,8.8,0.0,0.0,1267.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,280.1,359.2,27.1,27.1,2.0,1.5,0.0,0.0,293.1,190.4,26.2,24.5,1.3,1.5,0.0,0.0,191.1,297.1,18.5,22.1,1.5,1.5,1.8,0.0,298.6,265.0,18.7,18.6,2.6,2.0,0.0,0.0,7.7,1466.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.2,0.0,322.7,278.2,25.1,22.5,1.7,1.5,0.0,0.0,265.6,265.0,24.0,24.7,1.6,1.5,8.4,7.0,389.8,333.6,25.4,23.0,1.8,1.5,0.0,0.0,284.8,269.7,24.6,21.3,1.7,1.5,2.4,4.0,7.7,1092.6,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,12.1,100.0,6.6,1.0,2.4,1.5,0.0,0.0,358.9,320.5,22.7,22.7,1.9,1.5,0.0,0.0,280.8,272.1,28.3,28.3,1.5,1.5,0.0,0.0,249.1,200.0,32.2,26.5,2.9,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.7,8.6,8.7
3/25/2020 3:05:33 PM,0,0.0,0,0.0,65.0,1,228.0,1,95.9,95.2,12.0,1.0,8.5,0.0,0.0,1386.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,342.7,359.2,33.0,33.5,2.1,1.5,0.0,0.0,249.1,190.4,24.3,23.0,1.5,1.5,0.0,0.0,406.5,432.5,27.4,28.3,1.4,1.5,1.7,0.0,242.7,265.0,18.4,19.1,2.4,2.0,0.0,0.0,7.7,1181.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.2,0.0,269.8,311.4,24.3,26.4,1.7,1.5,0.0,0.0,241.9,269.2,25.1,25.9,1.5,1.5,8.4,7.0,291.5,326.0,21.1,19.8,1.8,1.5,0.0,0.0,244.5,269.7,21.4,22.4,2.4,1.5,2.3,4.0,7.7,1326.6,0.0,100.0,100.0,0.6,0.9,0.0,0.0,0.3,0.5,0.0,0.0,413.2,100.0,64.9,85.5,1.4,1.5,0.0,0.0,274.1,320.5,24.2,26.3,1.7,1.5,0.0,0.0,231.9,249.1,25.0,25.0,1.6,1.5,0.0,0.0,169.2,200.0,28.0,29.0,2.4,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.4,8.4,8.3
3/25/2020 3:06:33 PM,0,0.0,0,0.0,65.0,1,225.0,1,100.0,100.0,12.0,1.0,8.3,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,359.2,359.2,38.2,38.2,1.9,1.5,0.0,0.0,0.3,190.4,2.0,1.0,1.6,1.5,0.0,0.0,436.4,423.2,30.9,28.7,1.4,1.5,1.8,0.0,256.6,265.0,21.2,21.7,2.2,2.0,0.0,0.0,7.7,1456.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.3,0.0,348.1,451.6,63.4,65.1,1.6,1.5,0.0,0.0,320.1,394.1,60.2,70.2,1.5,1.5,8.5,7.0,369.9,384.3,36.5,37.4,1.6,1.5,0.0,0.0,258.9,269.7,30.4,31.0,2.0,1.5,2.3,4.0,7.7,1164.2,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,401.9,100.0,84.5,82.5,1.5,1.5,0.0,0.0,316.1,320.5,27.6,27.5,1.6,1.5,0.0,0.0,231.3,218.6,26.5,26.4,1.6,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.2,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.0
3/25/2020 3:07:33 PM,0,0.0,0,0.0,65.0,1,225.0,1,95.9,97.0,12.0,1.0,8.6,0.0,0.0,1009.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,411.6,359.2,34.8,31.9,1.9,1.5,0.0,0.0,0.6,190.4,1.7,1.0,1.3,1.5,0.0,0.0,238.5,200.8,17.8,16.9,1.5,1.5,2.2,0.0,118.0,265.0,11.9,10.3,2.2,2.0,0.0,0.0,7.7,1975.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.3,0.0,472.6,373.3,76.9,71.9,1.5,1.5,0.0,0.0,419.8,306.7,70.9,61.1,2.3,1.5,8.5,7.0,561.5,468.8,52.0,50.1,1.5,1.5,0.0,0.0,319.7,269.7,31.2,28.9,1.8,1.5,2.3,4.0,7.7,836.0,0.0,100.0,100.0,0.6,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.4,100.0,1.9,1.0,1.8,1.5,0.0,0.0,384.7,320.5,27.6,26.0,1.6,1.5,0.0,0.0,225.5,222.4,24.5,23.8,1.6,1.5,0.0,0.0,0.0,200.0,1.6,38.5,2.0,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 3:08:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,88.2,86.3,12.0,1.0,8.5,0.0,0.0,1131.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,331.4,359.2,28.9,29.8,2.1,1.5,0.0,0.0,162.0,190.4,24.0,25.0,1.1,1.5,0.0,0.0,245.4,190.7,22.4,19.5,1.5,1.5,2.2,0.0,220.6,261.5,17.0,17.4,2.1,2.0,0.0,0.0,7.8,1626.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.3,0.0,417.6,323.6,44.3,38.8,1.6,1.5,0.0,0.0,344.4,306.7,35.9,34.0,2.0,1.5,8.5,7.0,452.4,439.7,35.2,33.9,1.5,1.5,0.0,0.0,268.9,269.7,24.5,24.9,1.7,1.5,2.3,4.0,7.8,1038.5,0.0,100.0,100.0,0.6,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.4,100.0,1.9,1.0,1.8,1.5,0.0,0.0,250.5,245.9,19.9,19.9,1.5,1.5,0.0,0.0,278.9,257.5,30.2,30.1,1.4,1.5,0.0,0.0,330.0,200.0,38.0,38.0,1.8,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 3:09:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,88.6,88.6,12.0,1.0,8.3,0.0,0.0,1383.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,346.3,359.2,36.4,36.3,2.2,1.5,0.0,0.0,167.2,190.4,24.0,25.5,1.0,1.5,0.0,0.0,414.5,437.1,29.5,30.4,1.3,1.5,2.3,0.0,288.9,293.6,22.1,22.1,2.0,2.0,0.0,0.0,7.8,1335.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.4,0.0,273.9,265.2,27.0,26.3,1.7,1.5,0.0,0.0,293.9,306.7,30.6,29.2,1.8,1.5,8.6,7.0,342.6,294.6,27.1,25.0,1.6,1.5,0.0,0.0,265.8,269.7,28.3,28.3,1.6,1.5,2.4,4.0,7.8,966.4,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,30.7,100.0,17.2,82.5,1.3,1.5,0.0,0.0,235.6,245.9,19.9,21.3,1.4,1.5,0.0,0.0,256.0,266.0,29.4,28.6,1.4,1.5,0.0,0.0,291.5,200.0,35.4,35.0,2.0,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 3:10:33 PM,0,0.0,0,0.0,65.0,1,218.0,1,92.2,92.9,12.0,1.0,8.4,0.0,0.0,1541.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,343.6,317.1,34.4,33.3,2.2,1.5,0.0,0.0,223.9,190.4,25.8,26.5,1.0,1.5,0.0,0.0,462.5,433.2,30.3,28.8,1.1,1.5,2.3,0.0,311.1,294.3,22.6,22.0,1.9,2.0,0.0,0.0,7.7,1425.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.3,0.0,304.1,329.2,33.2,34.3,1.6,1.5,0.0,0.0,313.8,306.7,35.2,35.4,1.7,1.5,8.6,7.0,352.6,369.5,29.4,30.4,1.6,1.5,0.0,0.0,290.8,252.4,30.5,28.3,1.6,1.5,2.4,4.0,7.7,776.3,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,2.3,100.0,3.1,1.0,1.0,1.5,0.0,0.0,262.4,245.9,23.7,23.0,1.4,1.5,0.0,0.0,310.4,305.5,32.0,32.0,1.4,1.5,0.0,0.0,0.1,200.0,1.5,1.0,2.2,2.0,0.0,0.0,7.7,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 3:11:33 PM,0,0.0,0,0.0,65.0,1,217.0,1,97.2,96.8,13.0,1.0,8.2,0.0,0.0,1259.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,295.9,318.7,31.4,32.4,2.2,1.5,0.0,0.0,199.4,190.4,25.8,26.5,1.2,1.5,0.0,0.0,305.4,329.3,22.3,22.1,1.2,1.5,2.4,0.0,299.4,310.5,23.8,25.1,1.9,2.0,0.0,0.0,7.8,1427.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,27.3,0.0,325.1,427.3,65.2,67.0,1.5,1.5,0.0,0.0,280.3,306.7,39.1,39.2,1.6,1.5,8.7,7.0,434.5,490.9,64.0,64.5,1.4,1.5,0.0,0.0,246.1,264.1,30.5,30.0,1.6,1.5,2.4,4.0,7.8,1064.6,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,293.2,100.0,68.1,83.5,1.1,1.5,0.0,0.0,273.8,295.9,26.4,28.4,1.4,1.5,0.0,0.0,286.4,293.1,33.0,33.6,1.5,1.5,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:12:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,100.0,100.0,13.0,1.0,8.2,0.0,0.0,1155.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,297.0,287.9,34.0,34.0,2.2,1.5,0.0,0.0,199.4,190.4,25.8,26.5,1.4,1.5,0.0,0.0,204.9,196.6,18.5,18.2,1.3,1.5,2.0,0.0,298.1,285.5,24.3,23.7,1.9,2.0,0.0,0.0,7.6,1517.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.3,0.0,320.3,424.7,80.1,80.0,1.4,1.5,0.0,0.0,299.7,306.7,78.4,80.0,1.6,1.5,8.7,7.0,438.9,505.4,80.5,80.0,1.5,1.5,0.0,0.0,294.5,289.6,57.1,54.5,1.5,1.5,2.4,4.0,7.6,1150.5,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,338.1,100.0,82.6,80.5,1.1,1.5,0.0,0.0,347.0,339.4,30.4,30.4,1.3,1.5,0.0,0.0,282.5,288.1,33.0,33.0,1.5,1.5,0.0,0.0,0.1,200.0,1.5,1.0,2.0,2.0,0.0,0.0,7.6,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:13:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,100.0,100.0,13.0,1.0,8.2,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,279.6,284.8,30.6,30.6,2.2,1.5,0.0,0.0,191.2,190.4,25.8,26.5,1.4,1.5,0.0,0.0,291.5,393.4,26.3,24.9,1.2,1.5,2.3,0.0,305.1,327.1,24.4,24.2,1.8,2.0,0.0,0.0,7.7,1419.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.4,0.0,306.0,298.0,73.8,71.9,1.5,1.5,0.0,0.0,285.1,296.4,79.3,80.0,1.6,1.5,8.7,7.0,402.8,299.6,56.9,54.2,1.6,1.5,0.0,0.0,275.0,269.7,44.5,42.7,1.5,1.5,2.4,4.0,7.7,1192.0,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,309.5,100.0,78.7,78.0,1.5,1.5,0.0,0.0,259.9,291.2,23.0,25.9,1.3,1.5,0.0,0.0,268.4,299.9,33.0,35.3,1.4,1.5,0.0,0.0,201.0,200.0,36.4,37.0,1.7,2.0,0.0,0.0,7.7,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:14:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,100.0,98.7,14.0,1.0,8.2,0.0,0.0,1438.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.8,0.0,0.0,283.1,269.0,30.6,29.5,2.2,1.5,0.0,0.0,190.9,190.4,25.8,25.8,1.5,1.5,0.0,0.0,473.2,447.4,35.0,33.2,1.2,1.5,2.5,0.0,340.6,354.6,27.1,27.4,1.8,2.0,0.0,0.0,7.9,1383.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.8,27.4,0.0,311.5,307.7,59.0,49.0,1.4,1.5,0.0,0.0,296.9,297.2,79.3,80.0,1.5,1.5,8.7,7.0,332.7,349.9,31.1,29.4,1.6,1.5,0.0,0.0,293.3,295.7,58.2,56.5,1.4,1.5,2.4,4.0,7.9,977.3,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.8,0.0,0.0,0.1,100.0,1.9,1.0,1.9,1.5,0.0,0.0,334.6,318.3,29.9,29.0,1.4,1.5,0.0,0.0,317.6,309.7,35.6,35.1,1.4,1.5,0.0,0.0,218.2,200.0,36.3,37.0,1.7,2.0,0.0,0.0,7.9,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 3:15:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,100.0,100.0,14.0,1.0,8.1,0.0,0.0,1376.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,255.5,254.6,28.9,28.9,2.1,1.5,0.0,0.0,180.7,191.1,25.8,26.4,1.5,1.5,0.0,0.0,397.8,374.5,27.9,26.8,1.3,1.5,2.6,0.0,390.3,343.8,30.8,30.5,1.8,2.0,0.0,0.0,7.9,1360.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.4,0.0,296.1,321.7,74.2,75.2,1.4,1.5,0.0,0.0,281.8,340.1,79.3,80.0,1.4,1.5,8.6,7.0,356.1,380.8,43.4,49.4,1.6,1.5,0.0,0.0,275.0,272.4,58.4,58.2,1.5,1.5,2.4,4.0,7.9,1099.9,0.0,100.0,100.0,0.6,2.2,0.0,0.0,0.3,0.5,0.0,0.0,222.6,100.0,48.7,1.0,1.7,1.5,0.0,0.0,266.8,276.8,24.7,25.5,1.5,1.5,0.0,0.0,278.9,272.2,32.9,32.9,1.5,1.5,0.0,0.0,194.4,200.0,36.3,37.0,1.8,2.0,0.0,0.0,7.9,7.4,7.4,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 3:16:33 PM,0,0.0,0,0.0,65.0,1,213.0,1,90.8,89.7,14.0,1.0,8.3,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,239.3,244.5,25.0,25.9,2.1,1.5,0.0,0.0,220.3,204.1,26.4,24.4,1.5,1.5,0.0,0.0,259.7,246.2,20.3,19.8,1.4,1.5,2.6,0.0,320.7,327.0,22.2,23.5,1.8,2.0,0.0,0.0,7.8,1519.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.5,0.0,332.1,338.6,61.1,61.1,1.4,1.5,0.0,0.0,313.5,328.5,79.3,80.0,1.4,1.5,8.7,7.0,428.0,381.0,50.1,48.9,1.6,1.5,0.0,0.0,300.3,274.6,43.2,41.3,1.5,1.5,2.4,4.0,7.8,966.7,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.3,1.0,1.6,1.5,0.0,0.0,302.0,279.6,24.7,23.7,1.5,1.5,0.0,0.0,292.4,288.9,30.2,30.2,1.5,1.5,0.0,0.0,238.7,200.0,36.4,37.0,1.9,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:17:33 PM,0,0.0,0,0.0,65.0,1,219.0,1,98.8,98.3,14.0,1.0,8.2,0.0,0.0,1123.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,242.0,232.3,24.6,24.7,2.0,1.5,0.0,0.0,178.2,188.9,23.8,22.8,1.5,1.5,0.0,0.0,242.8,298.1,20.1,22.4,1.5,1.5,2.4,0.0,331.8,306.5,25.3,23.0,1.9,2.0,0.0,0.0,7.9,1554.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.3,0.0,341.0,336.1,63.2,63.1,1.4,1.5,0.0,0.0,310.7,284.1,55.9,55.0,1.5,1.5,8.7,7.0,446.6,424.8,66.3,66.4,1.6,1.5,0.0,0.0,295.6,273.5,38.6,36.5,1.5,1.5,2.4,4.0,7.9,1092.2,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,313.8,100.0,71.4,79.0,1.1,1.5,0.0,0.0,265.8,285.4,22.2,24.0,1.4,1.5,0.0,0.0,269.8,278.5,30.1,30.8,1.5,1.5,0.0,0.0,52.0,200.0,19.6,1.0,2.1,2.0,0.0,0.0,7.9,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:18:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,96.0,95.7,14.0,1.0,8.4,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,222.9,226.4,21.6,22.5,2.0,1.5,0.0,0.0,187.8,188.9,23.0,23.0,1.4,1.5,0.0,0.0,395.6,412.8,27.7,29.5,1.5,1.5,2.6,0.0,331.8,322.7,21.9,21.6,2.0,2.0,0.0,0.0,7.8,1671.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,400.7,326.6,51.0,44.0,1.4,1.5,0.0,0.0,293.9,251.2,27.7,25.7,1.4,1.5,8.7,7.0,487.2,335.1,44.0,38.0,1.6,1.5,0.0,0.0,330.2,288.6,33.3,30.1,1.6,1.5,2.5,4.0,7.8,866.8,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,2.1,1.0,1.1,1.5,0.0,0.0,346.5,323.9,25.7,23.5,1.4,1.5,0.0,0.0,305.1,291.7,28.8,28.2,1.5,1.5,0.0,0.0,14.6,200.0,18.6,37.5,2.2,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 3:19:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,96.7,96.7,14.0,1.0,8.3,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,206.0,211.4,22.4,22.5,1.9,1.5,0.0,0.0,223.0,216.1,26.4,26.4,1.4,1.5,0.0,0.0,408.2,359.5,28.7,26.0,1.4,1.5,2.6,0.0,351.7,342.1,26.1,25.8,2.0,2.0,0.0,0.0,7.8,1367.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,303.9,316.4,36.9,37.3,1.5,1.5,0.0,0.0,304.1,319.0,46.2,51.7,1.5,1.5,8.6,7.0,344.5,340.4,29.1,29.0,1.6,1.5,0.0,0.0,260.0,251.8,28.4,25.9,1.6,1.5,2.5,4.0,7.8,1156.6,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,358.1,100.0,78.7,78.5,1.0,1.5,0.0,0.0,275.1,316.3,24.2,27.5,1.4,1.5,0.0,0.0,291.0,291.7,33.0,33.0,1.5,1.5,0.0,0.0,0.1,200.0,1.5,1.0,2.0,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:20:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,100.0,99.8,14.0,1.0,8.3,0.0,0.0,1130.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,213.3,218.3,22.4,22.5,1.8,1.5,0.0,0.0,234.0,202.5,26.4,24.1,1.5,1.5,0.0,0.0,252.5,237.5,19.8,19.1,1.5,1.5,2.1,0.0,296.9,360.7,22.5,25.6,1.9,2.0,0.0,0.0,7.9,1446.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,322.7,330.2,44.3,46.0,1.5,1.5,0.0,0.0,324.2,293.5,56.0,52.8,1.5,1.5,8.6,7.0,369.1,429.3,34.9,36.2,1.6,1.5,0.0,0.0,280.3,280.9,33.6,33.6,1.6,1.5,2.5,4.0,7.9,1224.2,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,378.1,100.0,77.3,76.0,1.3,1.5,0.0,0.0,329.6,317.1,28.6,28.0,1.4,1.5,0.0,0.0,298.2,291.7,33.0,33.0,1.5,1.5,0.0,0.0,0.0,200.0,1.5,1.0,1.9,2.0,0.0,0.0,7.9,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:21:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,99.9,100.0,14.0,1.0,8.2,0.0,0.0,1086.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,209.5,225.5,25.4,25.7,1.8,1.5,0.0,0.0,168.6,180.0,22.6,24.6,1.4,1.5,0.0,0.0,238.0,231.7,19.8,19.8,1.5,1.5,2.2,0.0,336.2,340.8,23.8,24.3,1.9,2.0,0.0,0.0,7.8,1551.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,333.6,364.5,71.8,78.1,1.4,1.5,0.0,0.0,298.6,295.0,47.2,47.6,1.5,1.5,8.6,7.0,450.5,440.5,80.4,79.3,1.5,1.5,0.0,0.0,298.8,299.4,49.5,49.5,1.7,1.5,2.4,4.0,7.8,1199.6,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,159.5,100.0,30.5,1.0,1.7,1.5,0.0,0.0,337.6,313.8,29.5,29.9,1.4,1.5,0.0,0.0,305.4,291.7,34.2,33.7,1.5,1.5,0.0,0.0,245.0,200.0,37.8,38.5,1.7,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 3:22:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,99.8,99.6,14.0,1.0,8.2,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,210.4,209.6,23.3,23.3,1.6,1.5,0.0,0.0,213.9,218.8,24.5,24.5,1.3,1.5,0.0,0.0,318.3,374.1,26.6,27.4,1.5,1.5,2.2,0.0,287.8,318.1,21.6,21.4,1.9,2.0,0.0,0.0,7.8,1526.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,340.7,381.1,80.1,80.0,1.4,1.5,0.0,0.0,302.7,314.4,53.2,63.2,1.5,1.5,8.6,7.0,448.8,441.2,68.7,64.0,1.6,1.5,0.0,0.0,281.1,294.0,34.5,35.8,1.6,1.5,2.5,4.0,7.8,1170.6,0.0,100.0,100.0,0.6,1.2,0.0,0.0,0.3,0.5,0.0,0.0,156.8,100.0,39.2,74.5,1.9,1.5,0.0,0.0,317.0,321.6,27.9,27.9,1.4,1.5,0.0,0.0,281.6,291.7,30.2,30.7,1.5,1.5,0.0,0.0,261.4,200.0,37.8,38.5,1.7,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 3:23:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,96.0,97.0,14.0,1.0,8.2,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,198.9,207.0,24.5,25.4,1.6,1.5,0.0,0.0,221.5,239.7,26.8,29.0,1.3,1.5,0.0,0.0,418.8,416.1,31.7,31.8,1.8,1.5,2.2,0.0,328.2,306.0,23.4,23.4,2.0,2.0,0.0,0.0,7.8,1456.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,317.8,294.6,73.8,72.0,1.5,1.5,0.0,0.0,297.7,286.6,70.1,68.3,1.6,1.5,8.6,7.0,403.5,303.2,47.1,44.2,1.6,1.5,0.0,0.0,296.6,275.7,61.3,57.2,1.4,1.5,2.5,4.0,7.8,1072.5,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.9,1.0,1.7,1.5,0.0,0.0,367.2,332.5,31.9,29.2,1.5,1.5,0.0,0.0,337.2,307.0,37.3,36.7,1.5,1.5,0.0,0.0,245.0,200.0,37.8,38.5,1.8,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 3:24:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,91.9,91.6,14.0,1.0,8.2,0.0,0.0,1253.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,207.1,208.2,24.2,25.4,1.6,1.5,0.0,0.0,238.7,224.4,26.3,24.9,1.2,1.5,0.0,0.0,435.3,416.1,31.7,30.6,1.6,1.5,2.2,0.0,243.0,270.3,19.3,20.6,2.1,2.0,0.0,0.0,7.8,1444.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,325.2,312.5,55.0,52.8,1.4,1.5,0.0,0.0,295.5,328.7,44.9,42.8,1.5,1.5,8.6,7.0,362.3,355.5,33.6,33.2,1.7,1.5,0.0,0.0,311.6,313.1,66.6,66.6,1.4,1.5,2.5,4.0,7.8,1006.5,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.9,1.0,1.4,1.5,0.0,0.0,301.8,296.2,24.2,23.2,1.5,1.5,0.0,0.0,328.6,307.3,33.2,31.7,1.4,1.5,0.0,0.0,253.7,200.0,37.8,1.0,2.0,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 3:25:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,95.5,98.5,14.0,1.0,8.2,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,203.4,198.1,24.1,24.1,1.6,1.5,0.0,0.0,210.9,220.1,25.1,27.3,1.4,1.5,0.0,0.0,399.9,416.1,27.1,29.8,1.7,1.5,2.2,0.0,313.2,320.9,24.5,25.9,2.0,2.0,0.0,0.0,7.9,1429.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,320.8,343.8,62.1,63.2,1.4,1.5,0.0,0.0,305.7,306.4,79.3,79.3,1.4,1.5,8.6,7.0,373.7,391.3,38.2,41.2,1.6,1.5,0.0,0.0,298.8,273.4,46.4,44.2,1.4,1.5,2.5,4.0,7.9,991.1,0.0,100.0,100.0,0.6,1.0,0.0,0.0,0.3,0.5,0.0,0.0,199.6,100.0,37.1,1.0,1.0,1.5,0.0,0.0,331.2,348.5,29.1,30.9,1.5,1.5,0.0,0.0,290.4,322.6,32.5,34.5,1.5,1.5,0.0,0.0,0.0,200.0,1.3,1.0,2.1,2.0,0.0,0.0,7.9,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 3:26:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,93.4,95.7,14.0,1.0,8.3,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,202.5,179.9,21.6,22.2,1.5,1.5,0.0,0.0,228.5,217.6,26.4,25.0,1.5,1.5,0.0,0.0,422.0,416.1,29.1,29.1,1.8,1.5,2.3,0.0,316.0,382.9,24.3,26.4,2.0,2.0,0.0,0.0,7.8,1588.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.1,0.0,350.4,346.6,73.0,73.2,1.4,1.5,0.0,0.0,326.7,339.6,79.3,80.0,1.5,1.5,8.6,7.0,450.1,412.4,59.1,56.4,1.7,1.5,0.0,0.0,307.7,277.7,39.2,37.4,1.5,1.5,2.5,4.0,7.8,958.9,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,144.5,100.0,35.8,76.5,1.1,1.5,0.0,0.0,303.2,299.8,22.7,22.0,1.5,1.5,0.0,0.0,324.9,299.6,32.2,32.2,1.5,1.5,0.0,0.0,0.0,200.0,2.8,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:27:33 PM,0,0.0,0,0.0,65.0,1,218.0,1,96.1,95.4,14.0,1.0,8.2,0.0,0.0,1293.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,184.2,213.5,21.6,26.5,1.5,1.5,0.0,0.0,244.0,232.9,28.1,27.1,1.5,1.5,0.0,0.0,426.7,416.1,32.3,33.0,1.9,1.5,2.1,0.0,324.8,346.3,23.9,24.7,1.9,2.0,0.0,0.0,7.8,1370.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,320.2,319.2,74.8,74.7,1.5,1.5,0.0,0.0,291.0,254.4,58.8,49.9,1.6,1.5,8.6,7.0,372.3,355.6,38.1,35.6,1.8,1.5,0.0,0.0,267.2,337.6,36.4,46.4,1.4,1.5,2.5,4.0,7.8,1143.0,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,309.4,100.0,76.4,75.0,1.1,1.5,0.0,0.0,350.0,336.2,31.3,31.0,1.5,1.5,0.0,0.0,302.0,293.0,34.7,34.6,1.7,1.5,0.0,0.0,0.0,200.0,1.7,1.0,2.1,2.0,0.0,0.0,7.8,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:28:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,93.2,92.1,14.0,1.0,8.2,0.0,0.0,1253.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,202.3,199.7,27.1,27.1,1.5,1.5,0.0,0.0,241.4,232.2,27.6,27.6,1.5,1.5,0.0,0.0,413.0,416.1,29.9,30.2,2.0,1.5,1.7,0.0,273.6,307.1,20.8,21.6,2.0,2.0,0.0,0.0,7.7,1413.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,27.0,0.0,324.9,313.8,59.8,58.1,1.4,1.5,0.0,0.0,280.0,257.6,36.0,34.2,1.5,1.5,8.6,7.0,358.8,312.5,33.1,31.1,1.8,1.5,0.0,0.0,313.5,346.6,80.4,80.0,1.3,1.5,2.5,4.0,7.7,1032.6,0.0,100.0,100.0,0.6,1.4,0.0,0.0,0.3,0.5,0.0,0.0,322.7,100.0,72.8,72.0,1.4,1.5,0.0,0.0,314.6,295.9,24.7,23.4,1.5,1.5,0.0,0.0,181.7,194.7,24.7,25.8,1.7,1.5,0.0,0.0,0.1,200.0,14.9,40.0,1.8,2.0,0.0,0.0,7.7,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:29:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,100.0,100.0,14.0,1.0,8.3,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,212.0,209.1,27.1,27.1,1.5,1.5,0.0,0.0,216.9,226.6,24.4,24.4,1.5,1.5,0.0,0.0,406.4,360.2,26.4,24.5,2.0,1.5,1.7,0.0,266.8,248.5,20.8,19.2,2.0,2.0,0.0,0.0,7.6,1539.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.8,0.0,347.4,327.3,77.3,70.0,1.4,1.5,0.0,0.0,316.7,321.6,67.3,77.3,1.5,1.5,8.6,7.0,404.3,444.7,44.7,50.3,1.6,1.5,0.0,0.0,325.2,340.6,80.4,80.0,1.3,1.5,2.5,4.0,7.6,1024.9,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,6.4,100.0,5.9,1.0,1.7,1.5,0.0,0.0,332.3,340.8,27.0,29.6,1.5,1.5,0.0,0.0,261.9,248.4,31.2,30.5,1.6,1.5,0.0,0.0,296.4,200.0,40.4,40.5,1.6,2.0,0.0,0.0,7.6,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:30:33 PM,0,0.0,0,0.0,65.0,1,224.0,1,100.0,100.0,14.0,1.0,8.2,0.0,0.0,1151.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,200.5,203.0,22.4,22.4,1.4,1.5,0.0,0.0,211.7,226.3,24.4,25.9,1.5,1.5,0.0,0.0,322.6,350.0,24.3,24.9,2.0,1.5,1.7,0.0,287.8,344.6,23.3,23.7,2.0,2.0,0.0,0.0,7.6,1493.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.6,0.0,317.9,356.3,51.8,61.8,1.4,1.5,0.0,0.0,306.8,323.4,79.5,80.0,1.4,1.5,8.6,7.0,415.3,454.0,50.1,60.1,1.5,1.5,0.0,0.0,313.5,275.1,77.3,75.1,1.4,1.5,2.6,4.0,7.6,1219.7,0.0,100.0,100.0,0.6,1.1,0.0,0.0,0.3,0.5,0.0,0.0,264.8,100.0,62.3,72.0,1.7,1.5,0.0,0.0,324.8,343.8,28.7,30.3,1.4,1.5,0.0,0.0,224.1,287.5,27.0,28.8,1.5,1.5,0.0,0.0,265.7,200.0,38.3,39.0,1.8,2.0,0.0,0.0,7.6,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:31:33 PM,0,0.0,0,0.0,65.0,1,226.0,1,100.0,100.0,14.0,1.0,8.2,0.0,0.0,1313.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,204.4,215.9,25.0,26.6,1.4,1.5,0.0,0.0,226.0,228.1,25.1,25.6,1.4,1.5,0.0,0.0,360.1,357.7,28.6,30.6,1.9,1.5,1.6,0.0,398.5,390.6,28.7,28.6,1.9,2.0,0.0,0.0,7.5,1538.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.5,0.0,330.8,332.3,80.0,80.0,1.4,1.5,0.0,0.0,306.5,331.9,79.4,80.0,1.4,1.5,8.6,7.0,433.3,435.9,64.0,61.1,1.5,1.5,0.0,0.0,301.3,290.4,49.2,47.0,1.3,1.5,2.6,4.0,7.5,1040.2,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.7,1.0,1.5,1.5,0.0,0.0,356.0,351.4,30.4,30.4,1.5,1.5,0.0,0.0,299.5,298.0,33.7,33.8,1.3,1.5,0.0,0.0,262.4,200.0,38.3,39.0,2.0,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 3:32:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,96.7,93.7,14.0,1.0,8.3,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,212.8,210.7,24.1,24.1,1.4,1.5,0.0,0.0,229.8,229.7,24.5,24.0,1.4,1.5,0.0,0.0,375.1,364.5,27.8,25.5,1.8,1.5,1.5,0.0,322.6,331.6,22.4,22.7,1.9,2.0,0.0,0.0,7.5,1543.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.5,0.0,334.3,324.8,49.8,47.4,1.5,1.5,0.0,0.0,313.7,273.6,56.0,53.0,1.5,1.5,8.7,7.0,415.9,347.3,42.2,38.2,1.7,1.5,0.0,0.0,331.8,327.2,71.2,71.2,1.3,1.5,2.6,4.0,7.5,1035.6,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,191.7,100.0,43.6,73.0,1.2,1.5,0.0,0.0,351.6,324.3,26.7,25.0,1.5,1.5,0.0,0.0,322.9,326.7,31.3,31.4,1.3,1.5,0.0,0.0,0.0,200.0,1.3,1.0,2.2,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 3:33:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,100.0,100.0,14.0,1.0,8.2,0.0,0.0,1137.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,193.1,207.0,25.4,26.0,1.4,1.5,0.0,0.0,213.4,225.9,26.6,28.0,1.4,1.5,0.0,0.0,332.0,297.1,24.3,23.7,1.8,1.5,1.4,0.0,301.3,293.4,23.2,23.5,2.0,2.0,0.0,0.0,7.5,1380.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.4,0.0,303.6,327.2,65.2,65.1,1.5,1.5,0.0,0.0,285.2,310.7,57.3,57.4,1.4,1.5,8.7,7.0,346.9,355.6,34.5,34.2,1.8,1.5,0.0,0.0,293.5,333.3,80.6,80.0,1.4,1.5,2.7,4.0,7.5,1290.1,0.0,100.0,100.0,0.5,1.2,0.0,0.0,0.3,0.5,0.0,0.0,287.1,100.0,72.2,71.5,1.1,1.5,0.0,0.0,299.1,327.3,27.8,29.9,1.6,1.5,0.0,0.0,331.3,317.5,37.4,36.7,1.5,1.5,0.0,0.0,232.7,200.0,39.8,1.0,2.1,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:34:33 PM,0,0.0,0,0.0,65.0,1,219.0,1,96.1,95.8,15.0,1.0,8.3,0.0,0.0,1080.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,212.5,225.0,25.4,25.4,1.5,1.5,0.0,0.0,217.7,212.8,25.0,25.0,1.5,1.5,0.0,0.0,257.1,288.2,20.3,21.4,1.7,1.5,1.5,0.0,252.4,297.0,19.8,19.2,2.0,2.0,0.0,0.0,7.5,1528.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,338.4,324.7,61.0,59.2,1.5,1.5,0.0,0.0,317.0,329.6,79.3,80.0,1.4,1.5,8.7,7.0,389.6,377.0,38.4,37.0,1.7,1.5,0.0,0.0,324.3,321.3,80.6,80.0,1.4,1.5,2.7,4.0,7.5,1170.5,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,337.6,100.0,70.5,69.0,1.3,1.5,0.0,0.0,335.6,314.6,25.8,25.1,1.5,1.5,0.0,0.0,293.4,294.1,29.3,29.6,1.5,1.5,0.0,0.0,0.0,200.0,1.6,1.0,2.1,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.2,8.0,8.0
3/25/2020 3:35:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,97.2,97.2,15.0,1.0,8.4,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,226.4,199.7,23.2,22.1,1.4,1.5,0.0,0.0,229.5,213.2,24.9,23.5,1.5,1.5,0.0,0.0,319.8,353.8,25.4,27.0,1.7,1.5,1.7,0.0,391.1,360.8,26.9,25.6,1.9,2.0,0.0,0.0,7.5,1661.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.4,0.0,359.6,345.6,53.2,50.1,1.4,1.5,0.0,0.0,341.6,319.5,61.9,51.9,1.4,1.5,8.7,7.0,423.0,411.5,42.3,41.3,1.7,1.5,0.0,0.0,354.8,312.1,56.3,54.2,1.4,1.5,2.7,4.0,7.5,840.7,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,47.8,100.0,14.7,1.0,1.6,1.5,0.0,0.0,334.8,337.6,25.6,25.6,1.5,1.5,0.0,0.0,278.5,263.2,28.9,28.2,1.5,1.5,0.0,0.0,0.0,200.0,1.6,40.0,1.9,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 3:36:33 PM,0,0.0,0,0.0,65.0,1,224.0,1,100.0,99.6,15.0,1.0,8.2,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,197.3,227.3,27.5,27.9,1.4,1.5,0.0,0.0,215.3,237.8,26.7,28.3,1.4,1.5,0.0,0.0,322.2,351.3,27.5,28.3,1.6,1.5,1.7,0.0,386.9,384.9,29.0,28.5,1.8,2.0,0.0,0.0,7.5,1405.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.3,0.0,314.4,348.3,76.2,80.0,1.4,1.5,0.0,0.0,283.8,307.7,53.1,54.9,1.5,1.5,8.8,7.0,373.6,370.6,42.1,41.8,1.6,1.5,0.0,0.0,296.8,335.3,68.5,70.4,1.4,1.5,2.8,4.0,7.5,1238.0,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,190.5,100.0,49.4,68.5,1.7,1.5,0.0,0.0,333.6,332.0,30.4,29.8,1.5,1.5,0.0,0.0,306.7,337.8,35.6,37.2,1.4,1.5,0.0,0.0,265.2,200.0,40.4,40.0,1.6,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:37:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,96.9,98.1,15.0,1.0,8.2,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,213.7,218.1,28.8,28.8,1.4,1.5,0.0,0.0,246.8,244.1,27.6,27.6,1.4,1.5,0.0,0.0,343.4,285.2,24.9,24.2,1.5,1.5,1.9,0.0,360.7,337.9,26.2,25.2,1.8,2.0,0.0,0.0,7.5,1437.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,314.5,328.6,80.1,80.0,1.4,1.5,0.0,0.0,288.0,305.5,51.3,52.4,1.5,1.5,8.8,7.0,386.0,391.3,45.9,43.7,1.6,1.5,0.0,0.0,299.9,321.1,80.4,80.0,1.4,1.5,2.7,4.0,7.5,1097.1,0.0,100.0,100.0,0.5,1.4,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,1.6,1.0,1.5,1.5,0.0,0.0,359.9,335.0,31.8,30.5,1.5,1.5,0.0,0.0,347.6,348.5,37.7,38.2,1.3,1.5,0.0,0.0,269.5,200.0,40.4,40.0,1.6,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:38:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,100.0,100.0,15.0,1.0,8.1,0.0,0.0,1169.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,206.0,202.7,28.8,28.8,1.5,1.5,0.0,0.0,225.4,230.4,26.9,26.2,1.4,1.5,0.0,0.0,293.3,321.2,23.9,25.0,1.5,1.5,1.8,0.0,329.5,331.8,26.2,26.1,1.9,2.0,0.0,0.0,7.5,1395.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.3,0.0,305.5,361.7,80.1,80.0,1.3,1.5,0.0,0.0,282.4,350.4,79.3,79.8,1.5,1.5,8.9,7.0,381.6,401.2,50.3,50.4,1.5,1.5,0.0,0.0,288.7,329.9,80.4,80.0,1.5,1.5,2.7,4.0,7.5,1270.4,0.0,100.0,100.0,0.3,1.4,0.0,0.0,0.3,0.5,0.0,0.0,241.0,100.0,68.3,69.5,1.2,1.5,0.0,0.0,315.9,316.5,27.8,27.8,1.5,1.5,0.0,0.0,336.5,333.9,35.4,35.4,1.4,1.5,0.0,0.0,256.3,200.0,40.4,40.0,1.7,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,7.9,8.0
3/25/2020 3:39:33 PM,0,0.0,0,0.0,65.0,1,223.0,1,99.7,100.0,15.0,1.0,8.1,0.0,0.0,1171.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,222.7,217.8,30.9,30.9,1.5,1.5,0.0,0.0,216.3,222.6,26.9,26.9,1.5,1.5,0.0,0.0,315.4,315.4,28.3,30.1,1.4,1.5,1.9,0.0,294.9,296.5,22.6,22.5,1.9,2.0,0.0,0.0,7.5,1370.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,295.8,371.9,80.1,80.0,1.3,1.5,0.0,0.0,274.7,327.7,79.3,80.0,1.4,1.5,8.9,7.0,388.5,458.4,80.3,80.0,1.5,1.5,0.0,0.0,275.2,322.5,80.4,80.0,1.5,1.5,2.7,4.0,7.5,1260.2,0.0,100.0,100.0,0.3,1.2,0.0,0.0,0.3,0.5,0.0,0.0,247.2,100.0,68.3,69.5,1.1,1.5,0.0,0.0,318.7,331.8,31.1,31.1,1.5,1.5,0.0,0.0,339.8,350.0,39.2,39.8,1.4,1.5,0.0,0.0,239.2,200.0,40.4,40.0,1.9,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 3:40:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,99.5,100.0,15.0,1.0,8.1,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,204.1,208.9,24.1,24.8,1.4,1.5,0.0,0.0,221.5,228.5,26.9,26.9,1.6,1.5,0.0,0.0,355.4,341.0,30.0,29.6,1.5,1.5,1.9,0.0,394.6,361.9,29.3,28.9,1.9,2.0,0.0,0.0,7.5,1428.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.3,0.0,297.6,334.7,80.1,80.0,1.3,1.5,0.0,0.0,279.4,301.9,79.3,79.4,1.4,1.5,8.9,7.0,402.0,419.3,80.3,80.0,1.4,1.5,0.0,0.0,278.0,303.2,80.4,80.0,1.5,1.5,2.7,4.0,7.5,1143.0,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,265.5,100.0,68.3,69.5,1.3,1.5,0.0,0.0,326.9,304.3,31.1,28.9,1.6,1.5,0.0,0.0,353.6,333.8,39.9,38.8,1.4,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 3:41:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,99.8,100.0,15.0,1.0,8.1,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,203.2,225.4,25.3,25.9,1.5,1.5,0.0,0.0,236.1,232.9,26.4,26.6,1.5,1.5,0.0,0.0,284.2,323.7,22.8,24.0,1.5,1.5,1.8,0.0,389.6,401.3,30.5,31.1,2.0,2.0,0.0,0.0,7.6,1387.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.3,0.0,292.7,347.2,80.1,80.0,1.3,1.5,0.0,0.0,276.6,338.3,79.3,79.6,1.3,1.5,8.9,7.0,394.9,437.6,80.3,80.0,1.4,1.5,0.0,0.0,278.2,278.6,80.4,80.0,1.5,1.5,2.7,4.0,7.6,1224.1,0.0,100.0,100.0,0.3,1.4,0.0,0.0,0.3,0.5,0.0,0.0,256.2,100.0,66.0,1.0,1.5,1.5,0.0,0.0,287.4,314.5,25.2,26.6,1.5,1.5,0.0,0.0,311.0,353.1,34.8,36.9,1.5,1.5,0.0,0.0,217.6,200.0,40.8,41.0,2.2,2.0,0.0,0.0,7.6,7.4,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 3:42:33 PM,0,0.0,0,0.0,65.0,1,221.0,1,91.2,92.2,15.0,1.0,8.3,0.0,0.0,1208.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,216.3,199.5,23.2,22.8,1.4,1.5,0.0,0.0,247.9,239.0,24.9,24.9,1.4,1.5,0.0,0.0,279.8,273.1,20.5,20.5,1.5,1.5,1.7,0.0,320.1,311.1,21.4,21.3,2.1,2.0,0.0,0.0,7.5,1722.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,367.5,348.5,71.8,70.1,1.3,1.5,0.0,0.0,338.8,337.0,79.3,79.3,1.2,1.5,8.8,7.0,486.2,367.0,66.0,64.2,1.5,1.5,0.0,0.0,348.9,313.5,57.3,54.2,1.4,1.5,2.7,4.0,7.5,868.5,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,8.5,69.5,1.7,1.5,0.0,0.0,335.1,325.8,24.4,24.0,1.5,1.5,0.0,0.0,339.4,353.1,31.5,31.6,1.6,1.5,0.0,0.0,0.0,200.0,1.6,1.0,2.0,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:43:33 PM,0,0.0,0,0.0,65.0,1,213.0,1,89.0,89.0,15.0,1.0,8.3,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,210.0,231.9,24.5,25.2,1.4,1.5,0.0,0.0,238.8,233.5,24.9,24.9,1.5,1.5,0.0,0.0,323.6,367.6,26.4,26.8,1.4,1.5,1.7,0.0,322.3,295.6,24.2,21.5,2.1,2.0,0.0,0.0,7.5,1577.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,344.3,304.5,48.3,46.0,1.3,1.5,0.0,0.0,328.8,325.5,79.3,79.3,1.3,1.5,8.9,7.0,406.7,365.9,38.1,36.2,1.6,1.5,0.0,0.0,321.8,310.0,46.7,44.9,1.4,1.5,2.7,4.0,7.5,832.3,0.0,100.0,100.0,0.3,1.2,0.0,0.0,0.3,0.5,0.0,0.0,38.2,100.0,13.9,1.0,1.4,1.5,0.0,0.0,307.3,305.8,24.5,24.5,1.5,1.5,0.0,0.0,307.7,266.6,32.5,29.5,1.7,1.5,0.0,0.0,0.0,200.0,1.6,1.0,1.9,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 3:44:33 PM,0,0.0,0,0.0,65.0,1,213.0,1,93.1,93.1,15.0,1.0,8.1,0.0,0.0,1255.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,202.1,244.6,28.7,30.5,1.4,1.5,0.0,0.0,156.6,213.0,22.7,23.3,1.6,1.5,0.0,0.0,350.8,377.4,29.5,30.2,1.4,1.5,1.9,0.0,408.3,443.1,31.9,32.2,2.0,2.0,0.0,0.0,7.5,1309.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,278.9,291.8,41.2,41.5,1.3,1.5,0.0,0.0,281.9,288.2,55.0,57.2,1.4,1.5,8.9,7.0,336.6,350.2,34.1,32.5,1.7,1.5,0.0,0.0,264.6,276.6,38.5,38.6,1.5,1.5,2.7,4.0,7.5,1098.6,0.0,100.0,100.0,0.3,1.4,0.0,0.0,0.3,0.5,0.0,0.0,190.6,100.0,52.7,71.0,1.3,1.5,0.0,0.0,291.8,322.6,28.5,31.2,1.5,1.5,0.0,0.0,219.3,243.7,27.7,28.5,1.7,1.5,0.0,0.0,261.3,200.0,41.7,41.0,1.7,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,8.0
3/25/2020 3:45:33 PM,0,0.0,0,0.0,65.0,1,219.0,1,100.0,99.6,14.0,1.0,8.1,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.5,0.0,0.0,208.1,228.5,27.0,27.7,1.4,1.5,0.0,0.0,225.1,238.5,28.6,29.2,1.6,1.5,0.0,0.0,353.8,275.0,30.6,26.5,1.4,1.5,2.0,0.0,430.8,423.6,35.1,35.1,2.0,2.0,0.0,0.0,7.5,1274.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,271.0,335.7,70.0,80.0,1.4,1.5,0.0,0.0,260.0,280.9,79.3,79.4,1.4,1.5,8.9,7.0,361.2,411.4,61.4,61.3,1.7,1.5,0.0,0.0,260.1,301.3,78.5,80.0,1.5,1.5,2.8,4.0,7.5,1175.1,0.0,100.0,100.0,0.3,1.5,0.0,0.0,0.3,0.5,0.0,0.0,219.9,100.0,70.3,71.0,1.2,1.5,0.0,0.0,338.0,339.7,34.4,34.4,1.4,1.5,0.0,0.0,272.4,286.0,35.6,36.2,1.5,1.5,0.0,0.0,224.4,200.0,41.7,41.0,1.8,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 3:46:33 PM,0,0.0,0,0.0,65.0,1,218.0,1,100.0,100.0,14.0,1.0,8.1,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,230.7,229.8,31.7,31.7,1.4,1.5,0.0,0.0,242.7,235.7,28.2,27.9,1.6,1.5,0.0,0.0,269.9,281.3,22.2,22.7,1.5,1.5,2.0,0.0,304.3,286.8,24.2,23.4,2.1,2.0,0.0,0.0,7.5,1351.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,281.7,344.4,80.1,80.0,1.4,1.5,0.0,0.0,267.2,310.6,79.3,80.0,1.4,1.5,8.9,7.0,381.6,410.9,80.3,80.0,1.6,1.5,0.0,0.0,264.3,323.1,80.4,80.0,1.4,1.5,2.8,4.0,7.5,1296.2,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,236.8,100.0,70.3,71.0,1.3,1.5,0.0,0.0,352.1,334.7,34.5,32.9,1.4,1.5,0.0,0.0,323.7,318.9,38.8,38.8,1.4,1.5,0.0,0.0,238.7,200.0,41.7,41.0,1.8,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 3:47:33 PM,0,0.0,0,0.0,65.0,1,218.0,1,100.0,100.0,14.0,1.0,8.1,0.0,0.0,1141.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,214.2,220.7,26.2,26.2,1.4,1.5,0.0,0.0,236.9,215.5,26.1,23.6,1.5,1.5,0.0,0.0,294.6,344.7,26.2,27.9,1.4,1.5,2.1,0.0,265.6,243.5,21.5,21.0,2.2,2.0,0.0,0.0,7.5,1402.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.2,0.0,299.8,330.0,80.1,80.0,1.4,1.5,0.0,0.0,275.8,344.6,79.3,80.0,1.4,1.5,8.9,7.0,400.1,438.3,80.3,80.0,1.6,1.5,0.0,0.0,279.1,352.1,80.4,80.0,1.3,1.5,2.8,4.0,7.5,1227.3,0.0,100.0,100.0,0.3,1.3,0.0,0.0,0.3,0.5,0.0,0.0,181.0,100.0,38.4,1.0,1.6,1.5,0.0,0.0,352.4,333.6,32.9,32.0,1.4,1.5,0.0,0.0,320.4,327.4,37.1,37.8,1.4,1.5,0.0,0.0,258.0,200.0,41.7,41.0,1.9,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.0,7.9,8.0
3/25/2020 3:48:33 PM,0,0.0,0,0.0,65.0,1,222.0,1,96.7,97.1,14.0,1.0,8.2,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,230.7,220.9,24.2,25.2,1.4,1.5,0.0,0.0,240.5,222.7,27.2,26.1,1.5,1.5,0.0,0.0,392.9,387.4,29.8,28.5,1.5,1.5,2.0,0.0,306.5,378.3,22.6,28.1,2.2,2.0,0.0,0.0,7.6,1564.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,335.8,283.7,75.3,73.6,1.3,1.5,0.0,0.0,313.3,321.5,79.3,80.0,1.3,1.5,8.9,7.0,440.4,299.1,59.1,54.1,1.6,1.5,0.0,0.0,316.8,311.1,77.2,73.5,1.2,1.5,2.8,4.0,7.6,980.4,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,143.4,100.0,36.6,71.5,1.6,1.5,0.0,0.0,351.3,329.5,26.4,24.6,1.5,1.5,0.0,0.0,327.9,330.4,32.4,32.4,1.4,1.5,0.0,0.0,0.0,200.0,1.2,1.0,2.1,2.0,0.0,0.0,7.6,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 3:49:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,92.2,92.5,15.0,1.0,8.2,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,214.4,215.7,28.3,28.7,1.6,1.5,0.0,0.0,253.4,253.0,28.7,27.6,1.4,1.5,0.0,0.0,342.5,281.9,24.5,21.6,1.6,1.5,2.0,0.0,363.1,355.7,27.8,27.3,2.1,2.0,0.0,0.0,7.5,1394.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,300.6,297.9,49.8,48.1,1.3,1.5,0.0,0.0,288.2,307.3,79.3,80.0,1.3,1.5,8.9,7.0,359.8,350.4,36.0,33.9,1.6,1.5,0.0,0.0,300.7,309.6,80.4,80.0,1.2,1.5,2.8,4.0,7.5,1046.3,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.7,0.5,0.0,0.0,0.0,100.0,1.7,1.0,1.3,1.5,0.0,0.0,335.2,365.6,30.1,31.6,1.5,1.5,0.0,0.0,377.3,380.4,40.1,39.8,1.3,1.5,0.0,0.0,228.5,200.0,40.4,41.5,2.1,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:50:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,95.3,95.3,15.0,1.0,8.2,0.0,0.0,1152.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,220.2,194.0,24.4,23.6,1.5,1.5,0.0,0.0,228.6,250.2,28.2,28.5,1.4,1.5,0.0,0.0,244.7,244.4,20.3,20.4,1.5,1.5,1.9,0.0,321.2,314.1,24.1,22.9,2.1,2.0,0.0,0.0,7.4,1418.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,303.0,305.2,48.8,48.8,1.3,1.5,0.0,0.0,294.6,314.3,80.6,80.0,1.2,1.5,8.9,7.0,367.5,392.9,38.4,39.0,1.7,1.5,0.0,0.0,297.3,312.6,80.4,80.0,1.1,1.5,2.8,4.0,7.4,1153.6,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.5,0.5,0.0,0.0,284.3,100.0,71.9,73.0,1.2,1.5,0.0,0.0,352.4,340.8,29.9,29.4,1.5,1.5,0.0,0.0,350.5,339.6,35.1,34.6,1.4,1.5,0.0,0.0,0.0,200.0,1.6,1.0,2.0,2.0,0.0,0.0,7.4,7.4,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 3:51:33 PM,0,0.0,0,0.0,65.0,1,216.0,1,95.6,94.4,15.0,1.0,8.2,0.0,0.0,1006.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,211.7,237.7,24.5,25.9,1.4,1.5,0.0,0.0,200.9,224.9,23.8,24.2,1.4,1.5,0.0,0.0,268.5,374.2,24.3,28.0,1.5,1.5,1.9,0.0,194.8,206.9,17.8,17.1,2.2,2.0,0.0,0.0,7.5,1408.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,298.4,341.8,55.2,56.9,1.3,1.5,0.0,0.0,291.3,345.4,80.4,80.0,1.3,1.5,9.0,7.0,364.2,376.3,39.3,40.7,1.6,1.5,0.0,0.0,297.9,350.7,80.4,80.0,1.2,1.5,2.8,4.0,7.5,1337.5,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,295.5,100.0,71.9,71.0,1.3,1.5,0.0,0.0,318.4,341.8,26.6,27.7,1.6,1.5,0.0,0.0,307.2,344.1,32.9,34.7,1.5,1.5,0.0,0.0,257.8,200.0,42.4,42.5,1.7,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,8.1,8.0,7.9
3/25/2020 3:52:33 PM,1,0.0,1,0.0,20.0,0,177.0,0,50.5,20.0,15.0,1.0,7.7,0.0,0.0,969.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,200.8,246.5,56.0,54.5,1.5,1.5,0.0,0.0,216.8,228.8,41.6,38.8,1.4,1.5,0.0,0.0,325.3,378.6,44.3,46.0,1.5,1.5,2.1,0.0,291.3,254.7,40.0,24.0,2.1,2.0,0.0,0.0,7.5,706.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,163.4,325.0,69.1,71.8,1.3,1.5,0.0,0.0,170.6,287.1,68.6,71.9,1.3,1.5,9.0,7.0,245.5,403.4,68.3,72.1,1.6,1.5,0.0,0.0,151.2,324.9,70.6,80.0,1.2,1.5,2.8,4.0,7.5,605.0,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,77.1,100.0,57.3,1.0,1.6,1.5,0.0,0.0,242.3,335.9,45.8,32.6,1.6,1.5,0.0,0.0,209.6,356.7,56.5,68.7,1.5,1.5,0.0,0.0,43.8,200.0,59.7,43.0,1.7,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,1.0,7.7,7.7,7.7
