DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 3:53:33 PM,1,237.0,1,36.3,36.0,0,6.0,0,1.5,20.0,15.0,1.0,7.9,0.0,0.0,1749.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,294.8,205.0,81.1,80.0,1.4,1.5,0.0,0.0,344.6,254.0,65.0,55.1,1.3,1.5,0.0,0.0,503.7,330.4,76.0,66.0,1.4,1.5,2.3,0.0,434.9,416.5,57.5,57.8,1.9,2.0,0.0,0.0,7.5,494.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,93.1,311.0,80.1,80.0,1.2,1.5,0.0,0.0,80.5,320.1,80.4,80.0,1.2,1.5,9.0,7.0,130.1,393.7,80.4,80.0,1.4,1.5,0.0,0.0,98.3,331.4,81.5,80.0,1.1,1.5,2.8,4.0,7.5,851.5,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,3.1,71.0,1.6,1.5,0.0,0.0,352.1,293.9,71.9,68.7,1.4,1.5,0.3,0.0,348.3,287.8,80.2,78.2,1.3,1.5,0.0,0.0,125.5,200.0,45.3,45.5,1.6,2.0,0.0,0.0,7.5,7.4,7.4,6.8,1.0,0.0,7.8,7.8,7.8
3/25/2020 3:54:33 PM,1,262.6,1,47.4,47.5,0,6.0,0,0.2,20.0,16.0,1.0,8.1,0.0,0.0,1831.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,332.8,269.6,39.8,39.2,1.2,1.5,0.0,0.0,360.2,286.7,33.8,30.3,1.2,1.5,0.0,0.0,618.2,322.3,45.5,39.6,1.2,1.5,2.3,0.0,370.0,347.5,27.3,25.0,1.8,2.0,0.0,0.0,7.5,794.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,158.0,362.0,80.1,80.0,0.9,1.5,0.0,0.0,125.8,354.9,81.1,80.0,0.9,1.5,9.1,7.0,219.4,426.3,80.4,80.0,1.1,1.5,0.0,0.0,168.4,360.9,81.5,81.6,0.9,1.5,2.7,4.0,7.5,1373.3,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,87.1,100.0,24.7,1.0,1.2,1.5,0.0,0.0,426.2,330.6,36.8,34.3,1.2,1.5,0.1,0.0,467.6,387.8,49.5,44.6,1.1,1.5,0.0,0.0,281.2,200.0,46.2,46.5,1.4,2.0,0.0,0.0,7.5,7.3,7.4,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 3:55:33 PM,1,269.2,1,53.6,55.6,0,6.0,0,0.2,20.0,17.0,1.0,8.4,0.0,0.0,1268.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,261.8,175.6,24.9,25.2,1.4,1.5,0.0,0.0,258.6,150.2,24.9,24.9,1.4,1.5,0.0,0.0,345.6,182.9,22.4,21.2,1.6,1.5,2.3,0.0,270.6,150.6,19.2,19.3,1.9,2.0,0.0,0.0,7.6,1379.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,290.0,270.5,80.1,80.0,0.8,1.5,0.0,0.0,235.1,274.7,81.1,80.0,0.7,1.5,9.2,7.0,394.9,344.7,80.4,80.0,0.9,1.5,0.0,0.0,315.1,271.4,81.6,80.0,0.7,1.5,2.7,4.0,7.6,1536.9,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,264.9,100.0,50.3,73.5,1.1,1.5,0.0,0.0,306.2,325.3,22.9,23.5,1.3,1.5,0.0,0.0,355.7,368.1,31.6,31.6,1.4,1.5,0.0,0.0,457.2,200.0,44.5,43.5,1.4,2.0,0.0,0.0,7.6,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 3:56:33 PM,1,262.6,1,46.4,45.8,0,6.0,0,0.2,20.0,19.0,1.0,8.5,0.0,0.0,559.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,77.1,100.0,10.8,12.3,1.6,1.5,0.0,0.0,211.0,100.0,24.7,25.4,1.6,1.5,0.0,0.0,86.8,100.0,13.2,15.0,1.7,1.5,1.9,0.0,75.2,100.0,10.3,13.3,1.9,2.0,0.0,0.0,7.6,1523.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,321.7,167.7,46.9,36.9,0.8,1.5,0.0,0.0,275.5,173.3,64.0,61.1,0.8,1.5,9.2,7.0,417.2,221.7,47.1,37.1,0.9,1.5,0.0,0.0,340.3,170.1,46.4,36.4,0.8,1.5,2.7,4.0,7.6,1829.6,0.0,100.0,100.0,0.3,1.2,0.0,0.0,0.4,0.5,0.0,0.0,433.7,100.0,71.9,70.5,1.0,1.5,0.0,0.0,395.6,372.8,29.0,28.0,1.5,1.5,0.0,0.0,359.3,380.9,31.3,31.5,1.4,1.5,0.0,0.0,444.0,200.0,41.7,40.5,1.6,2.0,0.0,0.0,7.6,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.1
3/25/2020 3:57:33 PM,1,249.8,1,42.5,41.8,0,6.0,0,0.2,20.0,20.0,1.0,8.6,0.0,0.0,1187.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,119.1,167.7,18.0,19.3,1.4,1.5,0.0,0.0,260.0,233.5,25.7,26.0,1.5,1.5,0.0,0.0,356.2,342.8,25.7,26.6,1.5,1.5,1.9,0.0,343.1,338.9,23.5,22.9,1.8,2.0,0.0,0.0,7.5,790.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,126.7,132.8,15.9,16.0,0.9,1.5,0.0,0.0,277.7,116.5,27.6,24.0,0.9,1.5,9.3,7.0,151.3,146.0,15.2,13.0,1.1,1.5,0.0,0.0,135.6,120.0,15.3,13.4,1.0,1.5,2.7,4.0,7.5,1618.1,0.0,100.0,100.0,0.5,0.9,0.0,0.0,0.3,0.5,0.0,0.0,485.4,100.0,69.3,68.0,1.5,1.5,0.0,0.0,325.6,293.0,22.3,19.4,1.6,1.5,0.0,0.0,361.6,380.9,30.0,30.3,1.5,1.5,0.0,0.0,207.2,200.0,28.9,28.9,2.1,2.0,0.0,0.0,7.5,7.3,7.4,6.8,1.0,1.0,8.5,8.4,8.3
3/25/2020 3:58:33 PM,1,262.7,1,48.4,49.6,0,6.0,0,0.2,20.0,22.0,1.0,8.4,0.0,0.0,1882.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,354.9,354.1,36.8,37.0,1.2,1.5,0.0,0.0,345.4,337.5,30.5,30.1,1.4,1.5,0.0,0.0,583.7,537.0,36.2,34.3,1.2,1.5,1.7,0.0,429.1,401.9,26.4,26.6,1.8,2.0,0.0,0.0,7.5,1005.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,186.5,179.9,24.8,24.1,0.9,1.5,0.0,0.0,168.7,209.2,24.0,24.9,1.0,1.5,9.3,7.0,271.5,350.8,29.3,30.1,1.0,1.5,0.0,0.0,244.9,235.0,28.6,29.4,1.0,1.5,2.8,4.0,7.5,1090.7,0.0,100.0,100.0,0.5,0.8,0.0,0.0,0.4,0.5,0.0,0.0,0.0,100.0,1.7,1.0,1.9,1.5,0.0,0.0,344.1,336.4,27.7,28.1,1.6,1.5,0.7,0.0,363.2,380.9,33.2,35.2,1.6,1.5,0.0,0.0,201.6,200.0,30.0,30.0,2.3,2.0,0.0,0.0,7.5,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 3:59:33 PM,1,269.1,1,53.7,54.0,0,6.0,0,0.1,20.0,23.0,1.0,8.4,0.0,0.0,1498.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,338.0,303.3,35.1,34.4,1.3,1.5,0.0,0.0,243.7,278.6,24.5,25.5,1.4,1.5,0.0,0.0,444.7,394.3,26.3,24.8,1.4,1.5,1.9,0.0,327.3,321.2,22.2,22.2,1.8,2.0,0.0,0.0,7.4,1294.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,183.5,179.9,26.2,26.2,0.9,1.5,0.0,0.0,246.0,270.2,47.2,57.2,0.9,1.5,9.2,7.0,395.1,427.1,63.5,73.5,0.9,1.5,0.0,0.0,304.6,352.7,49.8,56.5,0.9,1.5,2.8,4.0,7.4,1340.7,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.4,0.5,0.0,0.0,251.6,100.0,39.7,1.0,1.8,1.5,0.0,0.0,322.5,293.1,25.4,23.9,1.6,1.5,1.8,0.0,395.5,380.9,34.8,34.8,1.6,1.5,0.0,0.0,188.3,200.0,27.9,1.0,2.5,2.0,0.0,0.0,7.4,7.4,7.4,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 4:00:33 PM,1,261.1,1,47.1,46.5,0,6.0,0,0.1,20.0,24.0,1.0,9.0,0.0,0.0,645.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,67.3,100.0,9.1,12.4,1.6,1.5,0.0,0.0,185.5,216.2,22.4,28.4,2.6,1.5,0.0,0.0,78.0,113.3,11.5,16.1,1.6,1.5,2.0,0.0,179.4,232.2,13.6,13.1,1.9,2.0,0.0,0.0,7.4,2112.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,237.8,179.9,20.9,16.3,0.9,1.5,0.0,0.0,483.1,331.9,40.9,38.9,0.9,1.5,9.3,7.0,707.4,405.4,51.1,48.2,1.0,1.5,0.0,0.0,511.8,338.7,36.4,34.2,0.9,1.5,2.9,4.0,7.4,992.7,0.0,100.0,100.0,0.5,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.1,100.0,8.2,11.8,1.8,1.5,0.0,0.0,284.6,285.1,18.8,18.8,1.6,1.5,2.1,0.0,417.2,380.9,29.5,28.5,1.7,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.5,2.0,0.0,0.0,7.4,7.4,7.4,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 4:01:33 PM,1,246.7,1,40.6,39.8,0,6.0,0,0.1,20.0,24.0,1.0,8.7,0.0,0.0,1220.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,120.9,164.3,18.9,20.0,1.6,1.5,0.0,0.0,226.4,216.2,22.6,22.3,2.1,1.5,0.0,0.0,496.0,323.1,28.8,28.8,1.6,1.5,1.7,0.0,287.5,308.2,19.9,21.8,1.9,2.0,0.0,0.0,7.4,1321.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,174.8,179.9,18.0,16.0,0.9,1.5,0.0,0.0,276.4,258.0,23.7,21.4,1.1,1.5,9.4,7.0,463.7,161.9,31.2,21.2,1.4,1.5,0.0,0.0,258.5,217.9,21.2,18.1,1.1,1.5,3.0,4.0,7.4,1001.8,0.0,100.0,100.0,0.5,0.9,0.0,0.0,0.4,0.5,0.0,0.0,84.6,100.0,20.0,23.0,1.8,1.5,0.0,0.0,302.0,331.3,23.4,26.5,1.5,1.5,1.6,0.0,359.9,380.9,29.5,30.1,1.7,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 4:02:33 PM,1,246.7,1,41.9,43.1,0,6.0,0,0.1,20.0,25.0,1.0,8.7,0.0,0.0,1575.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,296.6,285.3,28.3,28.4,1.2,1.5,0.0,0.0,221.5,216.2,22.4,22.4,1.8,1.5,0.0,0.0,509.3,494.2,29.5,29.4,1.6,1.5,1.9,0.0,403.7,413.0,24.0,24.6,3.1,2.0,0.0,0.0,7.4,834.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,175.9,179.9,18.2,18.5,0.9,1.5,0.0,0.0,177.7,186.5,19.0,19.2,1.3,1.5,9.5,7.0,161.6,183.1,15.2,13.5,1.6,1.5,0.0,0.0,178.3,188.8,17.1,17.1,1.2,1.5,3.1,4.0,7.4,1012.4,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.4,0.5,0.0,0.0,95.5,100.0,21.3,1.0,1.8,1.5,0.0,0.0,297.6,300.6,21.6,22.0,2.0,1.5,1.6,0.0,372.0,380.9,29.3,29.3,1.8,1.5,0.0,0.0,7.2,200.0,17.4,40.0,1.9,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.6,8.6,8.6
3/25/2020 4:03:33 PM,1,262.6,1,50.5,50.4,0,6.0,0,0.1,20.0,26.0,1.0,8.5,0.0,0.0,1565.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,374.7,344.7,36.4,32.9,1.2,1.5,0.0,0.0,216.0,216.2,24.9,24.9,1.7,1.5,0.0,0.0,440.0,328.7,24.0,22.1,1.7,1.5,2.1,0.0,406.5,413.0,26.6,26.6,2.5,2.0,0.0,0.0,7.4,1317.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,169.6,179.9,22.3,23.9,0.9,1.5,0.0,0.0,243.4,278.6,29.1,33.3,1.2,1.5,9.6,7.0,390.7,433.7,39.8,41.1,1.4,1.5,0.0,0.0,368.2,386.9,44.5,45.8,1.1,1.5,3.1,4.0,7.4,1150.6,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.4,0.5,0.0,0.0,0.0,100.0,4.4,68.0,1.8,1.5,0.0,0.0,249.0,200.6,23.0,23.5,2.2,1.5,0.0,0.0,388.8,380.9,34.9,34.6,1.9,1.5,0.0,0.0,337.2,200.0,37.2,37.5,1.6,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.3,8.4
3/25/2020 4:04:33 PM,1,269.2,1,56.2,58.2,0,6.0,0,0.1,20.0,27.0,1.0,8.4,0.0,0.0,1189.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,219.2,137.6,24.4,17.5,1.3,1.5,0.0,0.0,210.5,216.2,24.9,24.9,1.6,1.5,0.0,0.0,227.1,222.0,18.1,18.1,1.7,1.5,2.0,0.0,416.1,413.0,27.6,27.3,2.3,2.0,0.0,0.0,7.3,1563.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,252.0,253.4,34.2,34.2,0.8,1.5,0.0,0.0,298.4,442.5,55.3,56.1,1.1,1.5,9.6,7.0,478.1,678.3,80.3,80.0,1.3,1.5,0.0,0.0,392.1,455.7,82.2,80.0,1.1,1.5,3.1,4.0,7.3,1409.7,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,414.9,100.0,67.6,66.5,1.8,1.5,0.0,0.0,190.9,200.6,18.9,19.6,1.7,1.5,0.0,0.0,384.1,380.9,35.0,34.7,1.8,1.5,0.0,0.0,204.7,200.0,29.0,28.2,2.4,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.1
3/25/2020 4:05:33 PM,1,275.9,1,60.7,60.8,0,6.0,0,0.1,20.0,28.0,1.0,8.5,0.0,0.0,1167.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,146.5,137.6,16.3,16.3,1.3,1.5,0.0,0.0,220.9,189.6,24.9,24.9,1.5,1.5,0.0,0.0,263.9,413.1,21.5,26.5,1.6,1.5,2.1,0.0,424.7,413.0,26.6,25.7,2.2,2.0,0.0,0.0,7.3,1683.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,253.9,236.4,30.9,29.8,0.8,1.5,0.0,0.0,332.8,296.8,79.3,74.3,1.0,1.5,9.7,7.0,513.7,339.3,64.1,59.8,1.4,1.5,0.0,0.0,424.8,455.7,82.2,80.0,1.9,1.5,3.1,4.0,7.3,1503.1,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,429.8,100.0,63.8,64.0,1.2,1.5,0.0,0.0,275.5,250.6,24.1,21.6,1.4,1.5,0.0,0.0,356.2,380.9,31.2,31.8,1.7,1.5,0.0,0.0,204.2,200.0,30.3,30.2,2.0,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.2
3/25/2020 4:06:33 PM,1,269.2,1,50.8,50.5,0,6.0,0,0.1,20.0,28.0,1.0,8.5,0.0,0.0,1437.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,141.0,137.6,16.3,16.3,1.3,1.5,0.0,0.0,316.0,218.1,29.5,33.1,1.4,1.5,0.0,0.0,435.1,422.6,29.2,28.7,1.4,1.5,2.2,0.0,421.6,413.0,26.6,25.3,2.3,2.0,0.0,0.0,7.3,1496.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,249.2,230.9,27.9,26.7,0.9,1.5,0.0,0.0,312.2,246.6,43.9,35.0,1.2,1.5,9.7,7.0,374.7,189.5,31.2,21.2,1.5,1.5,0.0,0.0,419.8,455.7,82.0,80.0,1.6,1.5,3.2,4.0,7.3,1142.9,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,79.2,100.0,18.7,1.0,1.6,1.5,0.0,0.0,285.4,275.5,23.7,23.7,1.3,1.5,0.0,0.0,389.9,380.9,35.2,34.8,1.6,1.5,0.0,0.0,200.0,200.0,30.3,30.3,1.7,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:07:33 PM,1,253.1,1,43.3,45.3,0,6.0,0,0.1,20.0,29.0,1.0,8.5,0.0,0.0,1089.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.3,1.5,0.0,0.0,173.9,213.2,21.3,23.1,1.4,1.5,0.0,0.0,475.9,413.0,27.8,26.7,1.5,1.5,2.2,0.0,354.3,413.0,24.0,24.5,2.4,2.0,0.0,0.0,7.3,1354.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,222.9,236.4,22.9,22.9,0.9,1.5,0.0,0.0,206.5,209.6,20.8,20.0,2.2,1.5,9.8,7.0,334.9,332.3,30.4,30.4,1.6,1.5,0.0,0.0,459.1,455.7,65.2,62.2,1.5,1.5,3.2,4.0,7.3,1293.2,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,234.8,100.0,41.6,62.5,1.8,1.5,0.0,0.0,295.4,326.1,23.7,24.7,1.3,1.5,0.4,0.0,360.1,380.9,30.5,30.9,1.6,1.5,0.0,0.0,184.4,200.0,27.3,28.6,1.6,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 4:08:33 PM,1,262.6,1,49.7,49.7,0,6.0,0,0.1,20.0,29.0,1.0,8.4,0.0,0.0,1398.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,361.7,137.6,36.8,36.5,1.3,1.5,0.0,0.0,196.4,217.1,22.7,23.8,1.5,1.5,0.0,0.0,327.1,191.9,22.0,20.3,1.7,1.5,2.1,0.0,346.3,351.4,23.2,23.4,2.5,2.0,0.0,0.0,7.3,1475.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,276.4,295.9,42.1,43.2,0.9,1.5,0.0,0.0,227.2,209.6,29.1,27.3,2.0,1.5,9.9,7.0,423.5,469.2,52.9,56.3,1.6,1.5,0.0,0.0,383.5,455.7,80.6,80.0,1.4,1.5,3.2,4.0,7.3,1175.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.8,1.0,1.6,1.5,0.0,0.0,371.7,357.0,28.2,24.5,1.3,1.5,0.0,0.0,457.8,422.4,39.8,39.7,1.6,1.5,0.0,0.0,200.3,200.0,29.3,29.3,1.6,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 4:09:33 PM,1,267.6,1,52.7,52.4,0,6.0,0,0.1,20.0,30.0,1.0,8.5,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,369.0,137.6,34.6,33.5,1.3,1.5,0.0,0.0,164.0,193.0,21.1,21.8,1.4,1.5,0.0,0.0,260.3,245.8,23.1,22.7,1.9,1.5,2.3,0.0,360.9,353.4,22.9,23.4,2.6,2.0,0.0,0.0,7.4,1589.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,316.3,307.2,44.7,43.2,1.0,1.5,0.0,0.0,222.8,209.6,23.6,21.4,1.5,1.5,9.9,7.0,499.1,487.9,72.1,69.6,1.5,1.5,0.0,0.0,419.8,455.7,80.6,80.0,1.5,1.5,3.2,4.0,7.4,1214.1,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,2.6,100.0,10.8,62.0,1.3,1.5,0.0,0.0,355.9,347.1,26.0,23.3,1.3,1.5,0.0,0.0,349.0,349.8,30.5,30.5,1.7,1.5,0.0,0.0,302.8,291.0,35.8,35.6,1.6,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:10:33 PM,1,275.5,1,59.6,60.1,0,6.0,0,0.1,20.0,30.0,1.0,8.4,0.0,0.0,1158.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,41.4,137.6,7.0,1.0,1.5,1.5,0.0,0.0,275.6,266.7,27.6,27.6,1.4,1.5,0.0,0.0,415.9,408.7,29.3,30.8,1.7,1.5,2.4,0.0,372.5,362.9,25.9,25.9,2.6,2.0,0.0,0.0,7.4,1519.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,299.5,280.1,50.2,45.0,1.1,1.5,0.0,0.0,233.8,209.6,31.1,29.1,1.3,1.5,9.9,7.0,460.1,358.3,72.1,62.1,1.5,1.5,0.0,0.0,381.3,455.7,80.6,80.0,1.5,1.5,3.3,4.0,7.4,1593.4,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,346.0,100.0,62.0,60.5,1.0,1.5,0.0,0.0,407.1,374.3,31.3,29.7,1.3,1.5,0.5,0.0,318.4,318.6,30.5,32.0,1.7,1.5,0.0,0.0,341.0,311.0,40.0,39.2,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 4:11:33 PM,1,269.1,1,51.7,51.3,0,6.0,0,0.1,20.0,30.0,1.0,8.4,0.0,0.0,1239.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,9.1,31.0,1.7,1.5,0.0,0.0,266.5,218.0,26.3,23.9,1.4,1.5,0.0,0.0,462.2,431.6,30.1,30.0,1.7,1.5,2.5,0.0,354.3,337.7,24.4,23.1,2.7,2.0,0.0,0.0,7.4,1412.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,282.6,267.0,34.8,34.1,1.1,1.5,0.0,0.0,220.0,209.6,24.7,23.9,1.2,1.5,9.9,7.0,397.0,345.0,38.1,33.6,1.4,1.5,0.0,0.0,390.6,416.8,80.6,80.0,1.6,1.5,3.3,4.0,7.4,1475.0,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,350.7,100.0,58.7,57.5,1.3,1.5,0.0,0.0,310.3,327.2,23.0,22.3,1.5,1.5,0.0,0.0,326.4,345.8,32.9,35.7,1.6,1.5,0.0,0.0,314.2,292.9,35.9,35.9,2.0,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.1
3/25/2020 4:12:33 PM,1,262.7,1,48.7,48.4,0,6.0,0,0.1,20.0,31.0,1.0,8.4,0.0,0.0,906.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.3,1.5,0.0,0.0,221.4,218.4,23.2,23.2,1.5,1.5,0.0,0.0,286.0,253.5,20.1,18.8,1.8,1.5,2.6,0.0,323.4,307.9,21.6,21.5,2.7,2.0,0.0,0.0,7.4,1503.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,303.4,279.2,37.8,36.2,1.1,1.5,0.0,0.0,212.3,209.6,22.7,21.8,1.0,1.5,9.9,7.0,446.4,444.3,49.5,49.2,1.4,1.5,0.0,0.0,408.1,368.9,64.2,62.3,1.7,1.5,3.3,4.0,7.4,1555.1,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,252.6,100.0,38.0,1.0,1.6,1.5,0.0,0.0,397.7,365.6,30.0,29.8,1.5,1.5,0.4,0.0,434.3,387.6,36.7,37.6,1.5,1.5,0.0,0.0,313.9,298.1,34.8,34.8,2.2,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:13:33 PM,1,253.1,1,46.4,46.4,0,6.0,0,0.1,20.0,31.0,1.0,8.5,0.0,0.0,1169.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,315.4,137.6,30.8,30.5,1.0,1.5,0.0,0.0,205.2,208.2,24.3,26.1,1.5,1.5,0.0,0.0,205.8,199.9,16.9,16.6,1.7,1.5,2.5,0.0,301.8,299.3,19.6,19.6,2.6,2.0,0.0,0.0,7.4,1601.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,345.5,328.8,35.9,34.5,1.2,1.5,0.0,0.0,229.4,262.5,27.2,29.0,0.9,1.5,9.8,7.0,483.0,479.8,41.8,40.9,1.4,1.5,0.0,0.0,391.8,349.0,35.1,32.1,1.7,1.5,3.4,4.0,7.4,1104.5,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,29.7,100.0,16.8,56.0,1.7,1.5,0.0,0.0,297.3,315.9,20.9,23.8,1.5,1.5,0.6,0.0,370.8,358.8,30.5,30.1,1.5,1.5,0.0,0.0,207.9,214.7,27.9,28.8,2.5,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 4:14:33 PM,1,269.2,1,52.7,52.6,0,6.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1395.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,288.9,137.6,30.8,30.0,1.0,1.5,0.0,0.0,289.8,274.7,25.9,24.3,1.4,1.5,0.0,0.0,382.4,393.1,27.7,29.3,1.6,1.5,2.2,0.0,295.7,315.4,21.9,21.6,2.6,2.0,0.0,0.0,7.3,1604.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,330.4,305.5,51.0,49.4,1.2,1.5,0.0,0.0,269.4,268.3,39.2,38.2,0.9,1.5,9.8,7.0,478.9,432.5,72.5,71.4,1.5,1.5,0.0,0.0,378.9,353.7,53.0,50.1,1.6,1.5,3.4,4.0,7.3,1176.6,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.9,1.0,1.4,1.5,0.0,0.0,375.8,331.4,28.9,25.7,1.7,1.5,0.2,0.0,430.5,388.4,37.5,37.3,1.5,1.5,0.0,0.0,212.0,200.0,30.0,29.3,2.7,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:15:33 PM,1,262.7,1,47.8,47.7,0,6.0,0,0.1,20.0,32.0,1.0,8.3,0.0,0.0,1461.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,265.8,137.6,30.8,30.0,1.2,1.5,0.0,0.0,268.4,271.4,25.9,24.6,1.4,1.5,0.0,0.0,488.0,444.0,32.9,29.7,1.5,1.5,2.3,0.0,308.2,295.3,22.9,22.9,2.6,2.0,0.0,0.0,7.3,1428.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,294.6,302.7,41.7,39.2,1.2,1.5,0.0,0.0,259.8,263.6,42.2,41.2,1.0,1.5,9.8,7.0,399.7,415.6,42.2,47.2,1.5,1.5,0.0,0.0,349.3,396.5,49.4,54.4,1.6,1.5,3.5,4.0,7.3,1133.5,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,161.6,100.0,37.6,57.0,1.3,1.5,0.0,0.0,276.3,294.7,22.6,24.3,1.7,1.5,0.5,0.0,315.4,338.4,31.3,32.0,1.7,1.5,0.0,0.0,196.8,200.0,29.2,29.2,2.8,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:16:33 PM,1,262.7,1,49.6,47.9,0,6.0,0,0.1,20.0,32.0,1.0,8.4,0.0,0.0,1190.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,293.1,137.6,30.8,30.0,1.5,1.5,0.0,0.0,202.2,211.2,22.8,22.9,1.4,1.5,0.0,0.0,286.9,291.2,20.3,20.5,1.6,1.5,2.2,0.0,280.0,270.4,18.4,20.7,2.5,2.0,0.0,0.0,7.4,1642.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,352.2,338.3,58.4,55.8,1.2,1.5,0.0,0.0,289.6,259.9,40.4,37.5,1.1,1.5,9.8,7.0,453.0,415.6,48.2,41.6,1.5,1.5,0.0,0.0,409.0,432.9,80.7,80.0,1.6,1.5,3.5,4.0,7.4,1228.7,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,361.7,100.0,56.8,55.0,1.0,1.5,0.0,0.0,346.0,307.2,24.5,23.2,1.6,1.5,2.0,0.0,256.0,281.2,26.5,27.3,1.6,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:17:33 PM,1,253.1,1,44.5,43.4,0,6.0,0,0.1,20.0,33.0,1.0,8.6,0.0,0.0,678.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.6,1.5,0.0,0.0,221.4,239.9,23.8,25.3,1.5,1.5,0.0,0.0,158.6,175.8,15.1,16.1,1.5,1.5,2.5,0.0,216.0,254.9,16.3,16.1,2.5,2.0,0.0,0.0,7.4,1767.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,415.1,371.3,49.8,42.0,1.2,1.5,0.0,0.0,286.3,289.4,33.1,33.1,1.1,1.5,9.8,7.0,443.1,415.6,35.2,33.7,1.5,1.5,0.0,0.0,456.6,363.5,54.2,52.3,1.5,1.5,3.6,4.0,7.4,1289.9,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,386.7,100.0,53.2,52.5,1.3,1.5,0.0,0.0,291.5,314.7,24.0,28.1,1.6,1.5,2.0,0.0,350.2,344.3,32.4,32.4,1.6,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.6,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.5,8.3,8.3
3/25/2020 4:18:33 PM,1,262.7,1,48.3,46.3,0,6.0,0,0.1,20.0,33.0,1.0,8.6,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.2,1.5,0.0,0.0,360.4,286.7,28.0,27.3,1.4,1.5,0.0,0.0,360.5,421.8,26.9,29.2,1.4,1.5,2.8,0.0,304.2,272.7,19.1,16.9,2.3,2.0,0.0,0.0,7.4,1811.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,400.0,341.2,46.1,45.4,1.3,1.5,0.0,0.0,344.5,311.9,51.3,51.4,1.2,1.5,9.8,7.0,461.8,415.6,42.3,42.3,1.5,1.5,0.0,0.0,436.9,361.4,49.3,39.5,1.6,1.5,3.6,4.0,7.4,929.4,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.3,100.0,1.9,1.0,1.7,1.5,0.0,0.0,358.7,301.5,25.5,25.6,1.5,1.5,0.7,0.0,355.9,303.1,30.7,29.2,1.6,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.2,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 4:19:33 PM,1,249.8,1,42.8,42.4,0,6.0,0,0.0,20.0,33.0,1.0,8.4,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.7,137.6,30.7,30.5,1.1,1.5,0.0,0.0,336.8,287.3,29.3,28.5,1.4,1.5,0.0,0.0,444.4,498.6,28.6,27.8,1.4,1.5,2.7,0.0,236.6,262.8,18.3,18.5,2.2,2.0,0.0,0.0,7.4,1280.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,267.3,303.0,27.0,25.4,1.3,1.5,0.0,0.0,243.2,271.5,25.7,24.4,1.2,1.5,9.9,7.0,368.4,415.6,31.2,31.3,1.5,1.5,0.0,0.0,290.3,321.8,27.2,25.4,1.6,1.5,3.6,4.0,7.4,1039.7,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,254.8,100.0,46.6,51.0,1.7,1.5,0.0,0.0,278.0,336.0,22.2,24.0,1.4,1.5,0.7,0.0,278.6,303.1,29.0,28.2,1.8,1.5,0.0,0.0,0.0,200.0,4.8,37.0,2.0,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:20:33 PM,1,262.7,1,47.9,47.4,0,6.0,0,0.1,20.0,33.0,1.0,8.3,0.0,0.0,1262.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,270.7,137.6,30.7,30.5,0.9,1.5,0.0,0.0,243.1,223.0,24.1,22.7,1.5,1.5,0.0,0.0,416.4,309.7,25.6,21.7,1.4,1.5,2.5,0.0,277.0,268.1,21.4,21.1,2.1,2.0,0.0,0.0,7.4,1535.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,323.4,357.4,57.1,67.1,1.3,1.5,0.0,0.0,284.0,330.4,55.0,63.2,1.2,1.5,9.9,7.0,418.8,415.6,50.2,48.0,1.5,1.5,0.0,0.0,345.8,400.3,53.4,62.5,1.6,1.5,3.6,4.0,7.4,1124.4,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,1.0,1.4,1.5,0.0,0.0,377.5,349.5,27.8,26.8,1.4,1.5,2.3,0.0,298.5,303.1,30.8,30.8,1.5,1.5,0.0,0.0,288.3,200.0,37.7,38.0,1.7,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:21:33 PM,1,262.6,1,51.2,52.1,0,6.0,0,0.0,20.0,33.0,1.0,8.3,0.0,0.0,1143.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.8,137.6,30.7,30.5,1.2,1.5,0.0,0.0,227.5,246.3,24.6,25.3,1.6,1.5,0.0,0.0,255.1,252.5,19.7,19.7,1.5,1.5,2.4,0.0,264.5,324.8,19.7,20.1,2.1,2.0,0.0,0.0,7.4,1542.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,335.4,420.3,80.0,80.0,1.3,1.5,0.0,0.0,294.8,290.2,76.0,73.5,1.3,1.5,9.9,7.0,417.1,377.7,46.0,45.4,1.7,1.5,0.0,0.0,367.7,405.5,80.6,80.0,1.6,1.5,3.7,4.0,7.4,1346.7,0.0,100.0,100.0,0.2,1.0,0.0,0.0,0.3,0.5,0.0,0.0,288.9,100.0,51.3,52.0,1.1,1.5,0.0,0.0,287.9,350.3,24.2,26.7,1.5,1.5,2.6,0.0,305.1,303.1,30.8,30.8,1.3,1.5,0.0,0.0,289.6,200.0,37.7,37.0,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:22:33 PM,1,269.2,1,58.3,58.7,0,6.0,0,0.0,20.0,33.0,1.0,8.4,0.0,0.0,1198.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,278.9,137.6,30.7,30.5,1.4,1.5,0.0,0.0,249.2,272.4,24.8,24.2,1.5,1.5,0.0,0.0,288.7,377.3,22.9,22.9,1.5,1.5,3.1,0.0,249.8,274.0,18.7,18.4,2.1,2.0,0.0,0.0,7.4,1669.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,359.4,364.1,80.0,80.0,1.3,1.5,0.0,0.0,307.2,340.1,79.3,80.0,1.2,1.5,10.0,7.0,460.1,396.6,67.4,67.3,1.7,1.5,0.0,0.0,384.0,352.8,80.6,80.0,1.6,1.5,3.7,4.0,7.4,1472.5,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,305.2,100.0,51.3,51.0,1.2,1.5,0.0,0.0,373.6,377.6,29.4,29.4,1.5,1.5,1.3,0.0,308.7,303.1,30.8,30.8,1.2,1.5,0.0,0.0,286.7,200.0,37.0,36.5,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:23:33 PM,1,269.1,1,55.4,55.3,0,6.0,0,0.0,20.0,34.0,1.0,8.4,0.0,0.0,1294.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,281.1,137.6,30.7,1.0,1.5,1.5,0.0,0.0,267.6,254.1,26.1,24.7,1.4,1.5,0.0,0.0,401.3,433.5,28.4,29.5,1.5,1.5,3.2,0.0,212.5,222.1,17.2,17.4,2.1,2.0,0.0,0.0,7.4,1611.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,366.8,337.0,71.8,69.9,1.3,1.5,0.0,0.0,312.7,348.4,79.3,79.4,1.3,1.5,10.0,7.0,431.7,411.1,43.2,40.7,1.7,1.5,0.0,0.0,368.2,315.2,46.4,44.2,1.6,1.5,3.8,4.0,7.4,1389.8,0.0,100.0,100.0,0.3,1.0,0.0,0.0,0.3,0.5,0.0,0.0,297.9,100.0,49.6,48.5,1.3,1.5,0.0,0.0,318.6,338.4,23.4,24.9,1.5,1.5,0.6,0.0,293.8,303.1,28.7,30.8,1.3,1.5,0.0,0.0,281.5,200.0,36.8,36.5,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:24:33 PM,1,269.1,1,51.7,51.6,0,6.0,0,0.0,20.0,34.0,1.0,8.3,0.0,0.0,1069.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,30.5,1.6,1.5,0.0,0.0,268.7,233.4,25.6,23.6,1.4,1.5,0.0,0.0,440.0,433.5,30.3,30.3,1.5,1.5,3.4,0.0,283.0,272.6,21.4,20.2,2.0,2.0,0.0,0.0,7.4,1494.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,338.0,342.0,54.1,55.2,1.4,1.5,0.0,0.0,293.8,338.9,56.4,56.9,1.2,1.5,10.0,7.0,392.8,424.9,41.4,41.7,1.6,1.5,0.0,0.0,320.5,350.3,39.5,39.7,1.6,1.5,3.8,4.0,7.4,1533.7,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,253.4,100.0,41.7,1.0,1.5,1.5,0.0,0.0,377.8,338.7,30.3,29.4,1.5,1.5,1.2,0.0,459.7,447.6,41.6,41.0,1.2,1.5,0.0,0.0,265.4,200.0,36.8,36.5,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 4:25:33 PM,1,269.1,1,52.0,52.0,0,6.0,0,0.0,20.0,34.0,1.0,8.5,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.2,1.5,0.0,0.0,253.8,226.4,24.4,23.1,1.4,1.5,0.0,0.0,472.8,433.5,30.3,29.7,1.5,1.5,3.3,0.0,330.3,338.4,22.5,22.7,2.0,2.0,0.0,0.0,7.4,1728.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,361.6,348.3,47.8,46.7,1.3,1.5,0.0,0.0,329.6,299.6,79.5,79.4,1.3,1.5,10.0,7.0,488.0,463.6,62.4,52.3,1.5,1.5,0.0,0.0,392.3,364.0,51.2,48.5,1.6,1.5,3.8,4.0,7.4,1267.0,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,1.8,47.5,1.6,1.5,0.0,0.0,333.8,315.8,23.4,21.8,1.6,1.5,1.2,0.0,484.9,461.6,39.9,39.3,1.3,1.5,0.0,0.0,295.4,200.0,36.8,36.0,1.7,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:26:33 PM,1,269.2,1,54.1,54.3,0,6.0,0,0.0,20.0,34.0,1.0,8.4,0.0,0.0,1452.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,265.6,137.6,30.7,31.5,1.0,1.5,0.0,0.0,248.9,257.6,26.8,28.5,1.4,1.5,0.0,0.0,414.5,433.5,29.4,31.1,1.5,1.5,2.8,0.0,383.2,369.7,26.6,26.5,1.9,2.0,0.0,0.0,7.4,1602.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,345.0,389.6,71.0,71.1,1.4,1.5,0.0,0.0,294.0,288.1,54.2,51.5,1.4,1.5,10.0,7.0,460.6,445.6,72.5,73.2,1.6,1.5,0.0,0.0,372.5,374.8,74.5,74.5,1.6,1.5,3.8,4.0,7.4,1179.6,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.3,100.0,1.9,1.0,1.3,1.5,0.0,0.0,320.3,320.6,27.2,27.2,1.7,1.5,1.2,0.0,450.3,424.4,37.7,37.8,1.5,1.5,0.0,0.0,225.1,200.0,30.9,30.9,1.7,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:27:33 PM,1,262.6,1,48.9,49.5,0,6.0,0,0.0,20.0,35.0,1.0,8.3,0.0,0.0,1382.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,258.8,137.6,30.7,31.5,0.9,1.5,0.0,0.0,281.5,284.3,28.4,28.4,1.4,1.5,0.0,0.0,402.4,433.5,29.4,30.1,1.5,1.5,2.8,0.0,327.8,338.0,24.3,24.9,1.9,2.0,0.0,0.0,7.4,1498.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,336.0,362.9,80.1,80.0,1.4,1.5,0.0,0.0,284.6,336.7,53.9,52.8,1.4,1.5,10.1,7.0,396.9,375.1,43.1,40.4,1.6,1.5,0.0,0.0,342.7,333.4,48.3,46.2,1.6,1.5,3.7,4.0,7.4,1195.0,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,242.2,100.0,49.1,49.5,1.1,1.5,0.0,0.0,273.0,284.2,22.1,24.1,1.7,1.5,1.3,0.0,297.7,324.4,29.7,29.1,1.7,1.5,0.0,0.0,181.1,200.0,28.8,30.7,1.8,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:28:33 PM,1,269.2,1,53.8,54.3,0,6.0,0,0.0,20.0,35.0,1.0,8.3,0.0,0.0,1325.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,267.0,137.6,30.7,31.5,1.1,1.5,0.0,0.0,269.2,272.8,26.4,26.4,1.5,1.5,0.0,0.0,419.1,433.5,25.4,22.8,1.8,1.5,2.8,0.0,285.8,255.7,20.2,19.3,2.0,2.0,0.0,0.0,7.4,1513.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,346.4,341.5,80.1,80.0,1.4,1.5,0.0,0.0,295.1,284.1,79.1,69.3,1.4,1.5,10.1,7.0,395.5,462.2,40.6,43.5,1.5,1.5,0.0,0.0,353.0,342.1,55.2,51.6,1.6,1.5,3.7,4.0,7.4,1280.8,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,270.4,100.0,49.1,49.5,1.0,1.5,0.0,0.0,298.7,287.2,26.1,26.1,1.6,1.5,1.5,0.0,297.9,320.7,29.4,30.1,1.7,1.5,0.0,0.0,251.9,206.9,33.7,33.7,2.0,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:29:33 PM,1,269.1,1,59.1,59.6,0,6.0,0,0.0,20.0,35.0,1.0,8.4,0.0,0.0,1311.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,287.6,137.6,30.7,31.5,1.3,1.5,0.0,0.0,253.3,234.7,24.8,22.1,1.5,1.5,0.0,0.0,310.8,433.5,24.0,25.4,1.9,1.5,2.6,0.0,318.7,325.0,22.2,22.5,1.9,2.0,0.0,0.0,7.3,1685.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,375.2,363.7,58.9,56.9,1.4,1.5,0.0,0.0,317.7,359.2,68.4,69.2,1.3,1.5,10.1,7.0,473.9,459.1,55.3,53.2,1.6,1.5,0.0,0.0,374.3,360.3,45.2,43.7,1.6,1.5,3.8,4.0,7.3,1339.1,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,302.8,100.0,49.1,49.0,1.2,1.5,0.0,0.0,310.9,296.7,22.7,22.0,1.4,1.5,1.8,0.0,321.6,326.4,29.5,30.2,1.5,1.5,0.0,0.0,206.5,200.0,30.3,30.5,2.1,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:30:33 PM,1,280.3,1,64.5,65.5,0,6.0,0,0.0,20.0,35.0,1.0,8.4,0.0,0.0,1445.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,274.9,137.6,30.7,31.5,1.5,1.5,0.0,0.0,245.6,237.1,24.9,24.8,1.5,1.5,0.0,0.0,376.9,367.9,27.5,27.5,1.8,1.5,3.1,0.0,416.4,397.2,27.5,26.9,1.8,2.0,0.0,0.0,7.4,1610.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.5,0.0,369.8,375.0,77.1,78.0,1.4,1.5,0.0,0.0,315.5,346.6,79.3,80.0,1.4,1.5,10.1,7.0,424.0,408.9,42.2,40.9,1.6,1.5,0.0,0.0,353.5,336.5,41.2,39.4,1.6,1.5,3.8,4.0,7.4,1421.9,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,291.3,100.0,49.1,47.5,1.4,1.5,0.0,0.0,339.6,333.2,27.5,27.6,1.4,1.5,2.3,0.0,406.4,411.3,37.2,37.2,1.4,1.5,0.0,0.0,192.9,200.0,29.2,29.2,2.2,2.0,0.0,0.0,7.4,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:31:33 PM,1,269.2,1,52.1,52.1,0,5.0,0,0.0,20.0,35.0,1.0,8.6,0.0,0.0,1229.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,1.0,1.5,1.5,0.0,0.0,300.0,272.6,26.9,28.0,1.5,1.5,0.0,0.0,432.8,401.3,27.5,26.2,1.9,1.5,3.2,0.0,423.6,381.0,23.8,23.3,1.8,2.0,0.0,0.0,7.3,1892.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.4,0.0,465.6,374.9,53.9,43.9,1.4,1.5,0.0,0.0,407.2,280.9,62.9,52.8,1.4,1.5,10.2,7.0,460.6,424.2,35.1,33.5,1.7,1.5,0.0,0.0,403.1,350.8,35.2,30.2,1.5,1.5,3.8,4.0,7.3,1006.3,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,1.0,1.6,1.5,0.0,0.0,375.3,309.1,23.7,18.5,1.4,1.5,0.9,0.0,419.7,382.0,30.9,29.3,1.4,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 4:32:33 PM,1,262.7,1,48.2,50.2,0,6.0,0,0.0,20.0,35.0,1.0,8.3,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,276.2,137.6,30.7,30.5,1.2,1.5,0.0,0.0,248.6,253.7,25.1,25.0,1.5,1.5,0.0,0.0,313.4,321.4,21.8,23.6,1.9,1.5,3.1,0.0,322.0,332.6,23.5,25.2,1.9,2.0,0.0,0.0,7.2,1351.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,309.5,339.1,35.0,37.1,1.5,1.5,0.0,0.0,283.7,325.3,33.8,38.8,1.4,1.5,10.2,7.0,333.5,389.4,28.5,33.5,1.7,1.5,0.0,0.0,304.4,370.2,32.6,36.7,1.5,1.5,3.9,4.0,7.2,1378.4,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,251.8,100.0,46.4,47.0,1.5,1.5,0.0,0.0,328.9,332.7,27.6,26.3,1.5,1.5,1.1,0.0,368.6,417.0,35.7,37.4,1.5,1.5,0.0,0.0,245.4,200.0,36.4,37.0,1.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 4:33:33 PM,1,262.7,1,48.8,48.5,0,6.0,0,0.0,20.0,35.0,1.0,8.4,0.0,0.0,1216.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,286.0,137.6,30.7,30.5,1.1,1.5,0.0,0.0,200.8,245.1,22.9,22.2,1.6,1.5,0.0,0.0,279.4,302.9,20.1,18.6,1.8,1.5,2.5,0.0,326.4,320.0,22.3,22.6,1.9,2.0,0.0,0.0,7.2,1603.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.0,0.0,352.9,352.9,50.2,51.1,1.5,1.5,0.0,0.0,324.6,323.6,59.2,60.6,1.4,1.5,10.3,7.0,414.9,415.8,43.4,41.7,1.6,1.5,0.0,0.0,378.7,374.8,56.5,50.6,1.5,1.5,3.9,4.0,7.2,1218.0,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.1,1.0,1.3,1.5,0.0,0.0,346.0,320.1,24.5,22.2,1.5,1.5,1.1,0.0,434.9,395.1,35.7,33.5,1.5,1.5,0.0,0.0,285.5,200.0,36.4,37.0,1.7,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:34:33 PM,1,269.2,1,56.6,57.4,0,6.0,0,0.0,20.0,35.0,1.0,8.3,0.0,0.0,1355.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,266.2,137.6,30.7,30.5,1.3,1.5,0.0,0.0,217.6,245.2,24.8,28.1,1.5,1.5,0.0,0.0,319.2,368.5,26.1,27.9,1.8,1.5,2.6,0.0,427.9,457.9,28.9,30.9,1.9,2.0,0.0,0.0,7.2,1559.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.0,0.0,347.3,387.4,80.1,80.0,1.5,1.5,0.0,0.0,298.9,340.5,79.3,79.6,1.5,1.5,10.3,7.0,430.6,453.4,64.5,64.5,1.7,1.5,0.0,0.0,352.4,385.9,73.5,73.5,1.5,1.5,3.9,4.0,7.2,1357.5,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,255.0,100.0,47.5,48.0,1.0,1.5,0.0,0.0,297.6,340.1,25.7,26.3,1.6,1.5,1.0,0.0,376.3,407.1,36.6,36.6,1.5,1.5,0.0,0.0,256.6,200.0,36.4,37.0,1.8,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:35:33 PM,1,280.3,1,63.0,63.1,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1459.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,263.7,137.6,30.7,1.0,1.5,1.5,0.0,0.0,271.7,276.4,27.3,27.3,1.5,1.5,0.0,0.0,405.1,374.0,29.4,25.5,1.7,1.5,2.7,0.0,400.9,387.5,26.0,24.6,1.9,2.0,0.0,0.0,7.2,1578.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.1,0.0,342.4,439.2,80.1,80.0,1.4,1.5,0.0,0.0,295.9,389.5,82.9,80.0,1.5,1.5,10.3,7.0,439.7,378.9,77.0,70.3,1.6,1.5,0.0,0.0,356.5,356.1,82.3,80.0,1.5,1.5,3.9,4.0,7.2,1417.9,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,255.4,100.0,47.5,48.0,1.1,1.5,0.0,0.0,330.3,303.8,28.2,28.2,1.5,1.5,2.2,0.0,403.0,350.2,38.1,35.6,1.6,1.5,0.0,0.0,256.9,200.0,36.4,37.0,1.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:36:33 PM,1,269.2,1,55.5,55.5,0,6.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,970.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,1.7,137.6,0.0,30.5,1.5,1.5,0.0,0.0,273.0,266.9,25.0,25.0,1.6,1.5,0.0,0.0,268.2,353.4,19.2,20.4,1.6,1.5,2.8,0.0,358.4,357.2,21.5,21.5,2.0,2.0,0.0,0.0,7.1,1822.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.1,0.0,417.9,376.5,64.9,56.0,1.5,1.5,0.0,0.0,358.0,360.7,81.2,80.0,1.3,1.5,10.3,7.0,479.4,457.9,46.0,43.7,1.5,1.5,0.0,0.0,406.4,368.1,49.1,46.1,1.6,1.5,3.8,4.0,7.1,1444.8,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,312.3,100.0,47.5,46.5,1.3,1.5,0.0,0.0,324.9,320.4,24.0,24.0,1.5,1.5,1.7,0.0,316.4,323.8,28.6,28.6,1.6,1.5,0.0,0.0,300.3,200.0,36.4,36.0,2.0,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:37:33 PM,1,269.1,1,53.3,53.4,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1268.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.6,137.6,30.7,30.5,1.2,1.5,0.0,0.0,248.6,220.3,24.4,22.4,1.6,1.5,0.0,0.0,329.8,331.3,25.3,26.0,1.6,1.5,2.7,0.0,267.8,283.2,19.0,20.3,2.0,2.0,0.0,0.0,7.1,1712.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,25.1,0.0,374.6,352.4,42.9,39.3,1.5,1.5,0.0,0.0,357.7,368.7,79.5,80.0,1.4,1.5,10.3,7.0,468.7,436.3,44.2,39.8,1.7,1.5,0.0,0.0,366.2,330.3,36.1,34.1,1.6,1.5,3.9,4.0,7.1,1244.1,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.0,0.0,0.0,296.5,100.0,45.9,45.0,1.5,1.5,0.0,0.0,333.6,326.6,26.4,26.4,1.5,1.5,3.0,0.0,381.0,369.2,34.3,33.2,1.5,1.5,0.0,0.0,0.0,200.0,1.4,1.0,2.1,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:38:33 PM,1,262.7,1,46.8,48.0,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1316.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.3,137.6,28.1,29.0,1.3,1.5,0.0,0.0,238.7,246.3,25.8,25.8,1.6,1.5,0.0,0.0,316.4,330.4,21.9,23.1,1.6,1.5,2.6,0.0,400.1,424.2,26.3,26.3,2.0,2.0,0.0,0.0,7.2,1537.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,25.2,0.0,350.8,317.3,37.9,34.9,1.5,1.5,0.0,0.0,342.8,298.5,60.8,51.0,1.4,1.5,10.3,7.0,384.2,378.3,32.2,30.1,1.7,1.5,0.0,0.0,334.1,326.8,33.3,32.3,1.6,1.5,3.9,4.0,7.2,1119.8,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.3,1.0,1.6,1.5,0.0,0.0,320.0,324.8,23.0,23.0,1.5,1.5,2.5,0.0,344.6,365.0,33.4,34.0,1.5,1.5,0.0,0.0,285.8,200.0,36.5,36.5,1.8,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:39:33 PM,1,269.2,1,54.8,54.9,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1459.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,220.9,137.6,28.1,29.0,1.5,1.5,0.0,0.0,269.3,282.2,27.9,28.2,1.5,1.5,0.0,0.0,400.5,366.4,29.5,28.7,1.5,1.5,2.9,0.0,451.4,424.5,30.7,29.0,2.0,2.0,0.0,0.0,7.2,1504.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,314.4,404.1,49.2,54.2,1.4,1.5,0.0,0.0,288.1,285.9,46.2,46.9,1.5,1.5,10.3,7.0,421.7,492.9,59.4,57.5,1.6,1.5,0.0,0.0,332.4,368.9,52.6,52.6,1.6,1.5,3.9,4.0,7.2,1248.8,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,62.8,100.0,18.0,1.0,1.3,1.5,0.0,0.0,370.1,356.3,30.3,30.3,1.4,1.5,1.9,0.0,419.1,402.8,39.4,39.1,1.5,1.5,0.0,0.0,254.6,200.0,36.5,36.5,1.7,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:40:33 PM,1,269.1,1,57.9,58.2,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1426.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,235.9,137.6,28.1,29.0,1.5,1.5,0.0,0.0,285.7,277.0,27.9,27.9,1.5,1.5,0.0,0.0,374.9,357.7,24.3,21.7,1.4,1.5,3.0,0.0,413.3,411.9,26.1,26.1,2.0,2.0,0.0,0.0,7.2,1642.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,366.8,417.9,80.0,80.0,1.4,1.5,0.0,0.0,308.0,356.0,59.3,60.2,1.4,1.5,10.4,7.0,464.9,518.1,80.4,80.0,1.7,1.5,0.0,0.0,376.7,381.1,74.1,72.6,1.6,1.5,4.0,4.0,7.2,1280.8,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,99.6,100.0,29.2,46.5,1.2,1.5,0.0,0.0,358.5,351.5,27.0,27.0,1.4,1.5,1.3,0.0,371.4,375.7,32.6,32.5,1.5,1.5,0.0,0.0,275.4,200.0,36.5,36.5,1.7,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 4:41:33 PM,1,276.5,1,58.6,58.7,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1208.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,237.3,137.6,28.1,29.0,1.4,1.5,0.0,0.0,226.4,228.6,23.8,23.8,1.6,1.5,0.0,0.0,378.8,369.9,27.8,27.5,1.4,1.5,3.2,0.0,267.5,301.1,19.6,20.4,2.1,2.0,0.0,0.0,7.2,1649.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.1,0.0,367.6,390.3,80.1,80.0,1.4,1.5,0.0,0.0,316.3,374.5,79.5,80.0,1.5,1.5,10.4,7.0,439.1,390.3,48.1,46.0,1.6,1.5,0.0,0.0,379.6,375.8,74.1,72.6,1.6,1.5,4.0,4.0,7.2,1483.2,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,254.3,100.0,45.6,47.0,1.0,1.5,0.0,0.0,373.7,362.8,27.9,27.4,1.4,1.5,2.3,0.0,402.3,360.8,35.4,33.2,1.5,1.5,0.0,0.0,272.7,200.0,36.5,36.5,1.7,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 4:42:33 PM,1,269.1,1,56.0,56.3,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1301.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,236.7,137.6,28.1,29.0,1.4,1.5,0.0,0.0,223.9,246.7,23.8,25.1,1.6,1.5,0.0,0.0,377.2,371.7,27.8,26.4,1.4,1.5,3.0,0.0,333.3,355.1,24.0,23.9,2.2,2.0,0.0,0.0,7.2,1585.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,362.7,371.7,68.0,66.4,1.3,1.5,0.0,0.0,317.4,338.0,79.5,80.0,1.4,1.5,10.4,7.0,402.7,405.7,39.1,38.4,1.5,1.5,0.0,0.0,362.4,342.7,49.2,47.2,1.5,1.5,4.0,4.0,7.2,1401.1,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,255.6,100.0,45.6,47.0,1.2,1.5,0.0,0.0,343.5,365.2,24.7,27.3,1.5,1.5,2.3,0.0,352.3,344.0,34.3,31.2,1.6,1.5,0.0,0.0,268.8,200.0,36.5,36.5,1.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 4:43:33 PM,1,280.3,1,61.0,61.5,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1365.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,230.7,137.6,28.2,20.8,1.4,1.5,0.0,0.0,277.8,281.1,28.0,26.9,1.5,1.5,0.0,0.0,370.0,335.2,27.8,27.8,1.5,1.5,3.0,0.0,382.7,372.6,26.2,24.5,2.2,2.0,0.0,0.0,7.2,1617.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,360.3,351.9,69.8,69.8,1.4,1.5,0.0,0.0,308.3,342.7,79.5,80.0,1.3,1.5,10.3,7.0,444.1,458.0,66.4,61.5,1.5,1.5,0.0,0.0,360.4,377.6,60.6,64.5,1.5,1.5,4.0,4.0,7.2,1414.2,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,251.0,100.0,45.6,47.0,1.4,1.5,0.0,0.0,355.1,357.0,28.7,28.7,1.5,1.5,1.6,0.0,363.6,367.4,35.4,35.4,1.5,1.5,0.0,0.0,262.6,200.0,36.5,1.0,2.0,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:44:33 PM,1,269.1,1,51.0,50.7,0,6.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1148.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,238.5,230.4,27.3,27.9,1.4,1.5,0.0,0.0,237.6,263.7,23.7,25.0,1.5,1.5,0.0,0.0,308.5,297.2,20.9,20.6,1.7,1.5,3.0,0.0,271.1,343.9,18.2,18.1,2.2,2.0,0.0,0.0,7.2,1710.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,25.2,0.0,358.7,344.1,40.9,38.8,1.4,1.5,0.0,0.0,348.6,351.1,79.3,80.0,1.4,1.5,10.3,7.0,479.6,471.4,50.1,48.8,1.5,1.5,0.0,0.0,378.7,355.0,41.4,39.2,1.6,1.5,4.0,4.0,7.2,1234.9,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.0,0.0,0.0,285.9,100.0,45.6,1.0,1.5,1.5,0.0,0.0,360.4,344.5,24.5,22.7,1.5,1.5,3.0,0.0,350.7,345.7,30.6,32.5,1.5,1.5,0.0,0.0,0.0,200.0,0.7,1.0,2.1,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:45:33 PM,1,262.7,1,47.7,47.3,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,250.8,239.8,27.3,26.8,1.4,1.5,0.0,0.0,251.6,237.0,23.7,23.1,1.5,1.5,0.0,0.0,292.0,317.4,22.9,25.0,1.7,1.5,3.1,0.0,339.9,309.4,20.5,19.3,2.2,2.0,0.0,0.0,7.2,1793.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,396.9,381.8,44.2,42.7,1.4,1.5,0.0,0.0,382.9,289.0,62.8,52.8,1.5,1.5,10.3,7.0,473.1,430.5,40.1,38.1,1.5,1.5,0.0,0.0,382.0,348.9,35.2,33.3,1.6,1.5,4.0,4.0,7.2,932.8,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,47.0,1.6,1.5,0.0,0.0,366.4,352.4,27.0,26.4,1.6,1.5,2.4,0.0,339.4,353.4,29.3,29.7,1.5,1.5,0.0,0.0,0.0,200.0,0.8,1.0,2.0,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:46:33 PM,1,262.7,1,49.4,47.4,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1351.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,266.6,252.4,28.6,27.9,1.3,1.5,0.0,0.0,264.6,241.0,25.2,24.3,1.5,1.5,0.0,0.0,365.7,382.9,27.1,29.4,1.5,1.5,3.2,0.0,286.0,296.6,19.2,20.0,2.1,2.0,0.0,0.0,7.3,1719.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.2,0.0,432.5,364.7,72.8,67.8,1.4,1.5,0.0,0.0,334.0,324.5,37.8,36.5,1.5,1.5,10.3,7.0,449.3,420.2,38.5,36.7,1.8,1.5,0.0,0.0,364.6,335.4,34.5,33.2,1.7,1.5,4.0,4.0,7.3,971.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,2.8,100.0,4.1,1.0,1.3,1.5,0.0,0.0,328.3,322.7,23.0,21.8,1.6,1.5,1.7,0.0,425.7,403.7,35.4,34.5,1.4,1.5,0.0,0.0,0.0,200.0,8.6,37.5,1.9,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 4:47:33 PM,1,269.2,1,53.4,53.6,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1423.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,232.4,252.4,28.6,29.5,1.4,1.5,0.0,0.0,291.7,274.4,28.8,31.4,1.4,1.5,0.0,0.0,416.1,400.2,30.1,32.0,1.6,1.5,3.1,0.0,372.5,375.7,26.8,25.8,2.1,2.0,0.0,0.0,7.3,1469.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,351.6,374.0,73.8,80.0,1.4,1.5,0.0,0.0,299.4,343.2,59.3,60.1,1.5,1.5,10.3,7.0,393.2,396.4,39.2,39.1,1.8,1.5,0.0,0.0,310.8,321.1,34.6,34.5,1.6,1.5,4.0,4.0,7.3,1317.6,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,185.6,100.0,41.4,48.5,1.2,1.5,0.0,0.0,324.5,345.9,27.6,27.6,1.5,1.5,1.6,0.0,371.3,383.8,35.7,35.7,1.5,1.5,0.0,0.0,280.1,200.0,37.7,37.0,1.6,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:48:33 PM,1,269.2,1,55.9,54.1,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1276.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,238.0,220.0,28.1,28.3,1.4,1.5,0.0,0.0,294.2,264.3,28.4,25.4,1.5,1.5,0.0,0.0,362.7,266.3,24.0,21.0,1.6,1.5,3.0,0.0,292.9,295.3,21.4,21.4,2.1,2.0,0.0,0.0,7.3,1569.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,343.4,389.1,80.1,80.0,1.4,1.5,0.0,0.0,299.4,323.5,80.4,80.0,1.5,1.5,10.3,7.0,435.8,452.6,73.4,80.0,1.7,1.5,0.0,0.0,348.5,423.3,72.2,80.0,1.5,1.5,4.0,4.0,7.3,1455.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,249.6,100.0,48.1,48.5,1.0,1.5,0.0,0.0,339.5,330.5,28.9,27.8,1.5,1.5,1.1,0.0,401.7,398.8,37.4,37.9,1.5,1.5,0.0,0.0,267.0,200.0,37.7,37.0,1.7,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 4:49:33 PM,1,269.2,1,55.5,55.8,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1121.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,252.1,271.2,27.3,28.8,1.4,1.5,0.0,0.0,184.1,193.6,22.2,22.8,1.6,1.5,0.0,0.0,303.2,304.4,21.9,21.9,1.6,1.5,2.9,0.0,266.4,266.8,19.6,19.6,2.1,2.0,0.0,0.0,7.3,1697.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,380.1,433.6,80.1,80.0,1.4,1.6,0.0,0.0,323.5,356.9,80.4,80.0,1.4,1.5,10.3,7.0,464.2,499.5,65.2,66.1,1.7,1.7,0.0,0.0,387.6,402.8,80.6,80.0,1.4,1.9,4.0,4.0,7.3,1441.9,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,279.3,100.0,48.1,48.5,1.2,1.5,0.0,0.0,309.2,335.5,23.0,25.2,1.5,1.5,1.6,0.0,373.0,370.7,32.5,32.5,1.5,1.5,0.0,0.0,290.7,200.0,37.7,37.0,1.8,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 4:50:33 PM,1,269.2,1,52.2,52.2,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1169.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,270.7,254.4,27.3,27.2,1.4,1.5,0.0,0.0,262.9,270.7,26.4,25.3,1.5,1.5,0.0,0.0,270.1,362.5,19.7,19.1,1.6,1.5,2.7,0.0,244.6,353.7,18.2,17.7,2.0,2.0,0.0,0.0,7.3,1896.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,420.5,384.4,75.8,75.8,1.4,1.6,0.0,0.0,357.7,357.1,80.4,80.0,1.5,1.6,10.3,7.0,515.0,447.4,61.2,58.1,1.7,1.7,0.0,0.0,428.6,377.9,62.3,60.6,1.4,2.0,4.0,4.0,7.3,1129.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,316.9,100.0,48.1,46.5,1.3,1.6,0.0,0.0,277.7,285.5,20.5,20.5,1.5,1.0,1.7,0.0,275.3,320.7,27.2,28.8,1.5,0.8,0.0,0.0,0.0,200.0,1.6,1.0,1.9,1.1,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:51:33 PM,1,262.7,1,48.2,47.7,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1402.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,253.8,252.7,27.3,27.3,1.5,1.5,0.0,0.0,283.8,282.9,27.2,27.2,1.4,1.5,0.0,0.0,378.0,362.8,27.4,27.0,1.6,1.5,2.6,0.0,389.0,382.6,25.8,25.8,1.9,2.0,0.0,0.0,7.2,1702.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,390.7,394.9,61.8,69.5,1.4,1.6,0.0,0.0,337.3,273.0,62.1,59.2,1.5,1.6,10.4,7.0,455.4,451.9,45.1,44.1,1.6,1.7,0.0,0.0,379.5,370.9,45.3,42.8,1.4,2.0,4.0,4.0,7.2,912.6,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,286.2,100.0,46.2,45.5,1.5,1.6,0.0,0.0,188.9,195.8,17.3,15.7,1.5,1.0,2.3,0.0,190.3,220.7,23.7,27.6,1.5,0.8,0.0,0.0,0.0,200.0,1.6,1.0,1.7,1.1,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:52:33 PM,1,261.1,1,46.7,44.7,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1343.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,264.9,247.4,27.3,26.8,1.5,1.5,0.0,0.0,263.4,243.2,24.8,24.0,1.4,1.5,0.0,0.0,309.8,332.0,20.9,22.5,1.6,1.5,2.8,0.0,362.2,341.9,22.8,23.0,1.9,2.0,0.0,0.0,7.3,1857.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,406.1,381.4,57.9,55.8,1.4,1.6,0.0,0.0,353.0,316.1,79.5,69.5,1.5,1.6,10.4,7.0,500.6,461.5,57.1,56.0,1.7,1.6,0.0,0.0,415.0,405.6,57.6,56.2,1.4,1.9,4.1,4.0,7.3,742.4,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,116.6,100.0,22.6,1.0,1.6,1.6,0.0,0.0,225.7,201.7,18.9,16.3,1.2,1.0,3.2,0.0,169.7,120.7,24.6,20.5,1.4,0.8,0.0,0.0,0.0,200.0,1.6,1.0,1.3,1.1,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 4:53:33 PM,1,253.1,1,43.5,43.3,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,227.1,271.7,22.4,24.7,1.5,1.5,0.0,0.0,207.4,216.4,24.6,24.9,1.5,1.5,0.0,0.0,283.0,282.3,20.3,20.3,1.6,1.5,3.0,0.0,318.1,197.7,21.7,16.7,2.0,2.0,0.0,0.0,7.3,1655.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.3,0.0,370.2,394.7,45.3,48.8,1.4,1.6,0.0,0.0,330.6,348.5,48.4,52.9,1.5,1.6,10.4,7.0,427.6,534.0,38.9,42.5,1.7,1.7,0.0,0.0,384.0,452.9,48.6,52.6,1.4,1.9,4.1,4.0,7.3,970.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,62.7,100.0,23.4,46.0,1.6,1.6,0.0,0.0,250.6,301.7,23.2,25.4,1.1,1.6,3.6,0.0,176.5,220.7,26.0,25.0,1.1,1.8,0.0,0.0,294.3,200.0,36.8,37.5,1.1,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:54:33 PM,1,269.2,1,53.5,51.5,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1177.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,255.4,268.1,28.2,28.2,1.5,1.5,0.0,0.0,247.0,237.3,24.3,22.7,1.5,1.5,0.0,0.0,287.1,289.5,20.3,20.3,1.5,1.5,3.3,0.0,285.5,265.5,20.3,20.3,2.0,2.0,0.0,0.0,7.3,1858.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.4,0.0,414.8,427.8,80.1,80.0,1.4,1.6,0.0,0.0,347.8,332.0,59.9,57.1,1.5,1.6,10.3,7.0,504.5,497.7,66.4,59.7,1.7,1.7,0.0,0.0,434.1,455.8,80.6,80.0,1.5,1.9,4.1,4.0,7.3,1149.1,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.1,1.0,1.3,1.6,0.0,0.0,427.3,351.7,30.9,26.0,1.1,1.6,1.6,0.0,244.1,270.7,26.9,28.6,1.0,1.6,0.0,0.0,303.3,200.0,36.8,36.0,1.0,1.9,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 4:55:33 PM,1,269.2,1,53.3,53.4,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,234.8,256.2,27.4,29.5,1.5,1.5,0.0,0.0,279.0,296.6,27.2,29.3,1.6,1.5,0.0,0.0,344.9,345.1,26.5,26.5,1.4,1.5,3.3,0.0,389.8,440.5,27.9,29.4,1.9,2.0,0.0,0.0,7.3,1706.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.4,0.0,382.6,403.9,80.1,80.0,1.5,1.6,0.0,0.0,328.5,347.4,79.3,80.0,1.6,1.6,10.4,7.0,486.0,415.1,80.6,68.5,1.7,1.7,0.0,0.0,389.0,415.8,70.4,80.0,1.5,1.9,4.1,4.0,7.2,1130.5,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,261.3,100.0,46.4,47.0,1.1,1.6,0.0,0.0,367.9,345.7,25.0,24.4,1.2,1.0,2.1,0.0,289.7,270.7,30.6,29.6,1.0,0.8,0.0,0.0,0.0,200.0,0.8,1.0,1.1,1.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 4:56:33 PM,1,269.2,1,53.1,51.1,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1383.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,258.2,251.5,28.2,28.9,1.5,1.5,0.0,0.0,262.9,255.8,26.3,24.9,1.5,1.5,0.0,0.0,358.5,330.8,23.1,23.0,1.3,1.5,3.3,0.0,431.3,410.0,26.1,25.1,1.9,2.0,0.0,0.0,7.2,1765.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.4,0.0,391.8,392.3,80.1,80.0,1.4,1.6,0.0,0.0,334.8,376.5,75.3,75.4,1.5,1.6,10.3,7.0,484.4,516.6,65.4,65.4,1.8,1.7,0.0,0.0,406.7,442.6,84.9,80.0,1.5,1.9,4.1,4.0,7.2,1030.8,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,278.7,100.0,46.4,47.0,1.0,1.6,0.0,0.0,293.2,245.7,22.3,18.3,1.3,1.0,0.8,0.0,207.9,170.7,26.3,22.3,1.0,0.8,0.0,0.0,0.0,200.0,12.2,36.0,0.9,1.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
