DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 4:57:33 PM,1,269.2,1,54.0,54.8,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1288.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,259.8,242.7,24.8,25.5,1.5,1.5,0.0,0.0,242.3,225.3,24.3,24.3,1.5,1.5,0.0,0.0,344.3,305.3,26.2,26.7,1.4,1.5,3.0,0.0,332.4,316.0,21.6,21.9,1.9,2.0,0.0,0.0,7.3,1797.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.5,0.0,407.6,418.0,80.0,80.0,1.4,1.6,0.0,0.0,343.4,387.9,79.3,80.0,1.4,1.7,10.3,7.0,491.8,510.2,64.0,62.1,1.7,1.8,0.0,0.0,414.2,456.0,82.2,80.0,1.6,2.1,4.1,4.0,7.3,1145.8,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,285.0,100.0,46.4,47.0,1.2,1.6,0.0,0.0,201.1,235.5,17.8,17.5,1.2,1.0,3.0,0.0,145.1,120.7,24.5,26.2,1.0,0.8,0.0,0.0,273.5,200.0,35.9,36.5,0.7,1.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 4:58:33 PM,1,273.9,1,58.1,58.4,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,236.3,242.9,22.2,22.8,1.5,1.5,0.0,0.0,222.2,235.4,23.5,24.2,1.5,1.5,0.0,0.0,279.4,335.2,22.3,24.8,1.3,1.5,2.2,0.0,247.7,238.8,18.3,16.7,2.1,2.0,0.0,0.0,7.1,1891.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.5,0.0,420.6,418.0,67.3,68.4,1.4,1.6,0.0,0.0,356.6,393.1,79.3,80.0,1.4,1.6,10.3,7.0,529.0,543.0,80.3,80.0,1.7,1.7,0.0,0.0,436.3,457.8,82.2,80.0,1.6,2.0,4.1,4.0,7.1,1317.8,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,296.6,100.0,46.4,46.5,1.3,1.6,0.0,0.0,298.4,316.5,25.0,27.5,1.2,1.6,4.7,0.0,220.1,169.9,27.7,22.8,1.0,1.8,0.0,0.0,285.5,200.0,35.9,36.5,0.8,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.2
3/25/2020 4:59:33 PM,1,280.3,1,60.3,60.9,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1418.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,216.0,250.7,24.3,26.5,1.6,1.5,0.0,0.0,281.5,292.3,27.9,28.4,1.4,1.5,0.0,0.0,424.6,406.5,29.9,30.7,1.3,1.5,2.2,0.0,403.1,418.1,27.6,27.6,2.0,2.0,0.0,0.0,7.1,1688.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.5,0.0,379.9,418.0,80.1,80.0,1.4,1.6,0.0,0.0,322.7,363.1,69.3,79.3,1.5,1.6,10.3,7.0,468.1,463.0,63.1,61.5,1.8,1.7,0.0,0.0,390.1,440.1,76.6,80.0,1.6,2.0,4.1,4.0,7.1,1262.6,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,269.0,100.0,46.4,46.0,1.5,1.6,0.0,0.0,352.7,316.5,28.6,27.2,1.1,1.0,3.7,0.0,188.0,169.9,24.1,24.3,0.9,0.8,0.0,0.0,265.0,200.0,35.9,36.5,0.9,1.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:00:33 PM,1,280.3,1,59.0,59.0,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1516.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,239.9,243.8,28.2,28.2,1.5,1.5,0.0,0.0,285.2,292.3,27.9,27.9,2.3,1.5,0.0,0.0,404.0,308.8,27.9,24.6,1.5,1.5,2.4,0.0,470.8,414.5,28.9,28.1,1.9,2.0,0.0,0.0,7.2,1721.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,392.4,418.0,80.1,80.0,1.4,1.6,0.0,0.0,336.8,296.3,70.1,65.9,1.5,1.6,10.3,7.0,443.3,437.9,42.1,40.5,1.9,1.7,0.0,0.0,405.3,410.2,80.4,80.0,1.7,2.0,4.2,4.0,7.2,1167.4,0.0,100.0,100.0,0.2,0.7,0.0,0.0,0.3,0.5,0.0,0.0,273.1,100.0,45.4,1.0,1.5,1.6,0.0,0.0,257.3,266.5,20.5,20.5,1.2,1.0,2.4,0.0,134.4,132.5,21.1,20.9,0.8,0.8,0.0,0.0,277.0,200.0,35.9,36.5,1.0,1.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:01:33 PM,1,267.5,1,49.9,49.7,0,5.0,0,0.0,20.0,36.0,1.0,8.6,0.0,0.0,1278.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,278.5,260.5,28.2,27.5,1.5,1.5,0.0,0.0,248.1,292.3,23.3,24.9,1.8,1.5,0.0,0.0,243.5,277.6,18.1,17.2,1.6,1.5,2.6,0.0,370.3,400.0,21.6,21.5,2.0,2.0,0.0,0.0,7.1,2024.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,470.0,418.0,57.8,47.8,1.4,1.6,0.0,0.0,382.6,347.2,44.2,38.8,1.5,1.9,10.3,7.0,488.8,455.2,39.3,36.3,2.0,2.0,0.0,0.0,496.9,446.9,63.3,54.4,1.7,2.2,4.2,4.0,7.1,785.7,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,46.0,1.5,1.6,0.0,0.0,300.2,258.7,24.1,23.2,1.1,1.0,3.1,0.0,212.0,225.7,26.7,27.7,0.8,0.8,0.0,0.0,19.4,200.0,13.5,1.0,1.1,1.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.5,8.3,8.5
3/25/2020 5:02:33 PM,1,267.6,1,49.5,49.2,0,5.0,0,0.0,20.0,36.0,1.0,8.7,0.0,0.0,1239.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,235.1,234.2,21.0,21.0,1.4,1.5,0.0,0.0,345.3,292.3,28.4,27.4,1.7,1.5,0.0,0.0,313.7,299.6,23.8,22.5,1.6,1.5,2.7,0.0,244.6,234.7,16.9,16.7,3.3,2.0,0.0,0.0,7.1,2110.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.7,0.0,460.2,418.0,47.2,46.6,1.4,1.6,0.0,0.0,421.5,400.4,65.8,63.2,1.5,1.9,10.3,7.0,579.6,538.5,58.0,56.4,2.0,2.0,0.0,0.0,515.0,470.5,68.2,66.4,1.7,2.2,4.2,4.0,7.1,707.3,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,0.3,100.0,2.1,1.0,1.5,1.6,0.0,0.0,262.3,229.6,21.4,21.6,1.7,1.0,2.9,0.0,186.6,203.3,22.7,24.8,0.8,0.8,0.0,0.0,0.0,200.0,14.4,35.5,1.1,1.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 5:03:33 PM,1,262.7,1,48.4,47.9,0,5.0,0,0.0,20.0,36.0,1.0,8.6,0.0,0.0,1202.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,227.8,248.3,21.0,21.7,1.4,1.5,0.0,0.0,267.3,292.3,25.7,27.6,1.7,1.5,0.0,0.0,372.8,420.7,27.1,27.9,1.5,1.5,3.0,0.0,220.5,234.7,17.0,16.0,2.6,2.0,0.0,0.0,7.0,1879.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,406.4,418.0,38.8,33.7,1.4,1.6,0.0,0.0,365.8,381.7,41.8,39.9,1.5,1.9,10.3,7.0,534.9,487.0,49.1,45.0,1.9,2.0,0.0,0.0,450.0,450.2,45.2,43.3,1.7,2.2,4.2,4.0,7.0,949.6,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,261.6,100.0,42.3,46.5,1.5,1.6,0.0,0.0,225.8,229.6,19.3,19.3,1.9,1.0,6.1,0.0,202.3,174.4,24.1,24.1,0.8,0.8,0.0,0.0,0.0,200.0,1.0,1.0,1.0,1.0,0.0,0.0,7.0,7.3,7.4,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 5:04:33 PM,1,269.2,1,55.5,56.0,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1270.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,240.2,245.1,27.4,27.0,1.4,1.5,0.0,0.0,288.1,292.3,25.6,24.1,1.7,1.5,0.0,0.0,411.4,421.9,27.9,28.2,1.5,1.5,2.9,0.0,233.0,234.7,18.7,17.8,2.1,2.0,0.0,0.0,7.1,1806.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.8,0.0,387.0,401.4,49.1,52.2,1.5,1.6,0.0,0.0,363.6,385.1,73.4,75.2,1.5,1.7,10.3,7.0,478.6,497.5,45.5,48.9,1.9,1.9,0.0,0.0,448.8,465.0,72.2,80.0,1.8,2.1,4.2,4.0,7.1,1175.0,0.0,100.0,100.0,0.3,0.8,0.0,0.0,0.3,0.5,0.0,0.0,290.6,100.0,45.7,44.0,1.5,1.6,0.0,0.0,214.7,229.6,20.5,21.9,1.3,1.7,9.9,0.0,240.8,224.4,28.6,27.7,0.9,1.8,0.0,0.0,203.0,200.0,32.3,32.6,1.7,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:05:33 PM,1,273.9,1,55.7,55.7,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1167.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,257.1,260.6,28.2,28.2,1.4,1.5,0.0,0.0,287.1,292.3,27.2,27.2,1.7,1.5,0.0,0.0,285.4,256.8,20.1,19.2,1.6,1.5,3.0,0.0,226.3,234.7,17.5,17.9,1.8,2.0,0.0,0.0,7.1,1883.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,429.6,454.8,80.0,80.0,1.4,1.6,0.0,0.0,361.9,317.3,73.1,62.1,1.7,1.7,10.3,7.0,505.9,452.6,54.9,50.1,1.9,1.9,0.0,0.0,447.5,493.3,80.6,80.0,2.7,2.1,4.1,4.0,7.1,1261.4,0.0,100.0,100.0,0.2,0.8,0.0,0.0,0.3,0.5,0.0,0.0,293.1,100.0,45.7,44.0,1.3,1.6,0.0,0.0,229.9,229.6,19.0,19.0,1.1,1.7,7.4,0.0,341.9,324.4,33.0,32.7,0.8,1.8,0.0,0.0,184.7,200.0,31.4,32.3,1.1,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:06:33 PM,1,275.5,1,60.0,60.5,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,259.0,260.6,28.2,28.2,1.4,1.5,0.0,0.0,243.7,277.7,25.1,26.6,1.8,1.5,0.0,0.0,255.8,275.1,21.0,21.2,1.6,1.5,3.0,0.0,232.1,234.7,17.3,17.3,1.5,2.0,0.0,0.0,7.1,1915.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,429.5,466.0,80.0,80.0,1.4,1.6,0.0,0.0,356.7,367.2,58.2,58.9,1.7,1.7,10.3,7.0,534.6,553.3,73.4,80.0,1.8,1.9,0.0,0.0,451.6,493.3,80.6,80.0,2.3,2.1,4.1,4.0,7.1,1330.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,294.6,100.0,45.7,44.0,1.5,1.6,0.0,0.0,233.8,229.6,19.0,19.0,1.1,1.7,6.6,0.0,380.5,424.4,34.9,33.5,1.0,1.8,0.0,0.0,192.6,200.0,28.9,28.9,0.9,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:07:33 PM,1,280.3,1,65.0,66.1,0,5.0,0,0.0,20.0,36.0,1.0,8.5,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,253.6,260.6,28.2,28.2,1.4,1.5,0.0,0.0,301.9,303.0,27.9,27.9,1.6,1.5,0.0,0.0,275.6,442.0,23.3,25.0,1.5,1.5,2.6,0.0,237.7,234.7,17.0,14.5,1.4,2.0,0.0,0.0,7.1,1891.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.9,0.0,423.9,427.7,80.0,80.0,1.4,1.6,0.0,0.0,363.6,404.3,81.1,80.0,2.5,1.8,10.3,7.0,527.5,557.9,80.4,80.0,1.8,1.8,0.0,0.0,443.3,493.3,80.6,80.0,2.2,2.1,4.1,4.0,7.1,1395.7,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,288.9,100.0,45.7,1.0,1.6,1.6,0.0,0.0,229.1,229.6,19.0,19.0,1.0,1.7,6.4,0.0,466.1,474.4,39.4,39.2,1.2,1.8,0.0,0.0,190.4,200.0,28.5,28.9,0.9,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:08:33 PM,1,280.3,1,68.3,69.7,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1479.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,242.4,260.6,28.2,30.2,1.4,1.5,0.0,0.0,323.1,329.4,30.1,30.1,1.7,1.5,0.0,0.0,561.4,448.7,32.1,27.6,1.4,1.5,2.7,0.0,269.5,283.3,21.1,22.9,1.3,2.0,0.0,0.0,7.2,1776.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.0,0.0,393.7,425.5,79.0,80.0,1.4,1.6,0.0,0.0,337.6,404.3,81.1,80.0,2.2,1.7,10.3,7.0,500.2,444.4,81.3,70.4,1.9,1.8,0.0,0.0,411.2,493.3,80.6,80.0,2.1,2.1,4.0,4.0,7.2,1293.2,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,0.0,100.0,2.0,44.0,1.6,1.6,0.0,0.0,410.2,393.5,31.3,30.8,1.0,1.7,4.5,0.0,534.1,555.4,44.0,44.8,1.3,1.8,0.0,0.0,190.4,200.0,30.0,30.9,0.8,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 5:09:33 PM,1,280.3,1,68.7,70.0,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1297.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,259.1,260.6,30.0,30.4,1.4,1.5,0.0,0.0,282.2,247.8,26.4,23.7,1.8,1.5,0.0,0.0,388.1,324.5,24.5,21.8,1.5,1.5,2.5,0.0,282.8,282.5,21.9,21.9,1.3,2.0,0.0,0.0,7.2,1725.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,377.2,425.4,80.1,80.0,1.4,1.6,0.0,0.0,320.2,404.3,81.1,80.0,1.9,1.8,10.3,7.0,464.0,494.8,66.4,67.2,1.9,1.9,0.0,0.0,387.9,493.3,80.6,80.0,2.0,2.2,4.0,4.0,7.2,1536.9,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,26.9,100.0,11.6,1.0,1.3,1.6,0.0,0.0,432.9,399.9,33.6,32.1,1.2,1.7,5.9,0.0,577.8,529.6,49.8,46.5,1.4,1.8,0.0,0.0,348.6,378.4,41.4,43.4,0.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 5:10:33 PM,1,282.0,1,68.7,70.0,0,5.0,0,0.0,20.0,36.0,1.0,8.4,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,256.6,265.0,28.3,28.3,1.4,1.5,0.0,0.0,256.6,244.1,24.9,24.4,1.8,1.5,0.0,0.0,248.2,215.5,19.1,18.1,1.7,1.5,2.4,0.0,282.2,283.8,20.5,21.2,1.2,2.0,0.0,0.0,7.1,1780.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,397.0,432.0,80.0,80.0,1.4,1.6,0.0,0.0,338.2,404.3,81.1,80.0,1.7,1.8,10.2,7.0,497.2,544.6,80.3,80.0,1.9,1.9,0.0,0.0,408.1,495.9,80.6,80.0,2.0,2.2,4.1,4.0,7.1,1642.5,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,173.4,100.0,37.9,46.0,1.1,1.6,0.0,0.0,421.2,408.9,29.1,28.2,1.4,1.7,9.2,0.0,463.1,479.6,37.0,37.6,1.8,1.8,0.0,0.0,415.3,428.4,44.0,43.9,1.0,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 5:11:33 PM,1,282.1,1,68.7,70.0,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1241.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,254.5,269.6,29.5,30.1,1.4,1.5,0.0,0.0,283.8,278.5,28.2,28.2,1.9,1.5,0.0,0.0,281.9,332.4,25.4,27.0,1.6,1.5,2.3,0.0,293.1,290.6,22.9,23.6,1.2,2.0,0.0,0.0,7.1,1657.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,373.4,456.7,80.0,80.0,1.3,1.6,0.0,0.0,316.4,404.3,81.1,80.0,1.5,1.7,10.2,7.0,471.8,507.3,81.3,80.0,2.0,1.9,0.0,0.0,382.4,458.9,80.6,80.0,1.9,2.2,4.1,4.0,7.1,1668.6,0.0,100.0,100.0,0.2,0.9,0.0,0.0,0.3,0.5,0.0,0.0,240.6,100.0,45.4,46.0,1.0,1.6,0.0,0.0,425.2,439.3,33.2,34.6,1.5,1.7,8.9,0.0,360.9,379.6,32.6,33.7,2.0,1.8,0.0,0.0,504.7,528.4,54.2,55.4,1.3,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 5:12:33 PM,1,282.0,1,68.7,70.0,0,5.0,0,0.0,20.0,36.0,1.0,8.3,0.0,0.0,1332.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,249.8,256.3,30.8,30.8,1.5,1.5,0.0,0.0,278.6,274.7,28.3,28.3,1.8,1.5,0.0,0.0,399.4,497.0,30.2,33.3,1.4,1.5,2.5,0.0,315.7,329.2,23.8,25.5,1.3,2.0,0.0,0.0,7.2,1544.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,344.1,431.7,80.0,80.0,1.3,1.6,0.0,0.0,294.6,404.3,79.2,76.1,1.5,1.7,10.2,7.0,434.8,436.1,76.6,80.0,2.0,1.9,0.0,0.0,353.5,440.9,80.6,80.0,1.9,2.2,4.0,4.0,7.2,1696.0,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,222.0,100.0,45.4,46.0,1.1,1.6,0.0,0.0,434.2,422.8,35.5,35.0,1.6,1.7,8.7,0.0,355.1,362.6,37.3,37.5,1.9,1.8,0.0,0.0,534.4,570.4,68.3,71.5,1.6,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:13:33 PM,1,282.1,1,68.7,70.0,0,5.0,0,0.0,20.0,36.0,1.0,8.2,0.0,0.0,1424.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,257.4,265.8,32.5,32.5,1.4,1.5,0.0,0.0,297.6,256.4,30.1,26.9,1.7,1.5,0.0,0.0,445.2,367.8,32.6,28.6,1.4,1.5,2.8,0.0,352.1,340.2,27.7,24.3,1.3,2.0,0.0,0.0,7.2,1468.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,321.0,405.4,80.0,80.0,1.3,1.6,0.0,0.0,276.9,370.7,79.3,79.7,1.4,1.8,10.2,7.0,411.9,523.5,81.3,80.0,1.8,2.0,0.0,0.0,325.3,446.9,82.2,80.0,1.8,2.2,4.0,4.0,7.2,1659.3,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,206.7,100.0,45.4,46.0,1.3,1.6,0.0,0.0,412.1,409.0,35.4,35.4,1.7,1.7,8.3,0.0,401.2,412.6,41.3,41.8,1.8,1.8,0.0,0.0,519.9,558.1,79.1,80.0,1.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:14:33 PM,1,282.0,1,68.7,70.0,0,5.0,0,0.0,20.0,35.0,1.0,8.3,0.0,0.0,1229.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,278.9,282.9,32.5,32.5,1.4,1.5,0.0,0.0,189.9,247.9,23.1,25.0,1.7,1.5,0.0,0.0,328.5,278.3,23.0,20.4,1.5,1.5,2.8,0.0,332.8,337.5,23.6,23.8,1.3,2.0,0.0,0.0,7.2,1545.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,339.8,405.8,80.0,80.0,1.3,1.6,0.0,0.0,296.2,384.0,79.5,80.0,1.3,1.4,10.2,7.0,434.8,542.1,81.3,80.0,1.8,1.7,0.0,0.0,344.2,453.6,82.2,80.0,1.6,2.0,4.0,4.0,7.2,1757.3,0.0,100.0,100.0,0.3,0.9,0.0,0.0,0.3,0.5,0.0,0.0,223.4,100.0,45.3,46.0,1.4,1.6,0.0,0.0,437.8,419.7,35.6,34.9,1.7,1.7,8.0,0.0,407.0,415.5,37.5,38.2,1.7,1.8,0.0,0.0,580.5,510.2,70.9,67.3,2.2,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 5:15:33 PM,1,282.1,1,65.4,63.4,1,157.0,1,0.0,20.0,34.0,1.0,8.3,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,280.1,254.8,30.4,29.3,1.5,1.5,0.0,0.0,259.4,263.0,25.6,25.7,1.6,1.5,0.0,0.0,241.9,237.3,20.0,19.9,1.6,1.5,2.8,0.0,346.0,353.3,23.3,26.0,1.3,2.0,0.0,0.0,7.3,1625.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,360.6,416.1,80.1,80.0,1.2,1.6,0.0,0.0,303.7,263.5,66.4,60.2,1.3,1.4,10.2,7.0,446.5,415.6,64.9,62.0,1.8,1.9,0.0,0.0,362.4,341.9,72.2,70.4,1.5,2.1,4.0,4.0,7.3,1691.4,0.0,100.0,100.0,0.3,0.7,0.0,0.0,0.3,0.5,0.0,0.0,277.8,100.0,47.7,45.5,1.3,1.6,0.0,0.0,375.6,370.1,27.2,26.8,1.8,1.7,8.7,0.0,393.1,407.8,35.1,35.9,1.8,1.8,0.0,0.0,481.3,430.7,47.3,45.1,2.5,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.2,8.1,8.0
3/25/2020 5:16:33 PM,1,269.2,1,54.2,54.3,1,188.0,1,0.0,20.0,22.0,1.0,9.0,0.0,0.0,1678.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,273.2,244.7,21.4,21.7,1.5,1.5,0.0,0.0,345.9,308.5,25.6,25.2,1.5,1.5,0.0,0.0,412.3,375.6,26.7,25.3,1.6,1.5,2.8,0.0,438.2,389.3,21.8,22.0,1.4,2.0,0.0,0.0,7.1,2597.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.5,0.0,626.1,370.8,66.7,63.8,1.2,1.6,0.0,0.0,511.6,303.7,62.9,59.0,1.3,1.4,10.2,7.0,578.1,424.2,40.1,40.9,2.2,1.8,0.0,0.0,599.0,390.1,60.2,58.3,1.4,2.1,3.9,4.0,7.1,1819.9,0.0,100.0,100.0,0.5,0.7,0.0,0.0,0.3,0.5,0.0,0.0,225.0,100.0,29.4,27.0,1.4,1.6,0.0,0.0,462.1,363.9,24.9,24.4,1.8,1.7,7.3,0.0,384.9,422.6,28.6,28.7,1.7,1.8,0.0,0.0,468.2,391.2,35.5,35.6,2.7,2.0,0.0,0.0,7.1,7.3,7.4,6.8,1.0,1.0,8.7,8.5,8.7
3/25/2020 5:17:33 PM,1,205.1,1,30.6,29.6,1,163.0,1,20.9,22.0,18.0,1.0,8.7,0.0,0.0,1518.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,252.0,278.7,21.9,26.7,1.5,1.5,0.0,0.0,295.9,248.4,26.7,26.7,1.5,1.5,0.0,0.0,466.6,433.3,24.5,24.3,1.5,1.5,2.7,0.0,386.0,393.4,22.2,22.9,1.4,2.0,0.0,0.0,7.2,2068.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.5,0.0,522.7,362.7,42.9,41.8,1.3,1.6,0.0,0.0,423.0,293.0,38.0,33.9,1.3,1.4,10.2,7.0,462.4,424.2,31.2,29.2,2.0,2.0,0.0,0.0,514.5,386.8,44.3,42.4,1.5,2.3,3.9,4.0,7.2,1567.3,0.0,100.0,100.0,0.5,0.7,0.0,0.0,0.3,0.5,0.0,0.0,119.1,120.0,23.7,23.6,1.5,1.6,0.0,0.0,415.3,394.8,27.9,28.6,1.8,1.7,8.2,0.0,453.0,463.9,32.6,33.0,1.6,1.8,0.0,0.0,340.1,341.2,34.4,35.2,2.8,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 5:18:33 PM,1,195.6,1,29.7,27.7,1,167.0,1,20.9,22.0,17.0,1.0,9.0,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,320.6,254.2,24.0,19.7,1.6,1.5,0.0,0.0,257.2,250.4,22.7,22.7,1.7,1.5,0.0,0.0,305.2,319.6,18.7,19.4,1.6,1.5,2.5,0.0,350.5,385.4,19.6,21.1,1.5,2.0,0.0,0.0,7.2,1847.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.6,0.0,394.4,325.4,25.7,22.3,1.6,1.6,0.0,0.0,332.7,304.6,23.8,21.5,1.6,1.4,10.2,7.0,471.0,424.2,27.1,26.4,2.0,2.0,0.0,0.0,451.9,395.3,28.3,26.6,1.7,2.3,3.9,4.0,7.2,1650.2,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,219.6,178.6,32.4,34.0,1.5,1.6,0.0,0.0,433.4,345.9,26.0,20.1,1.8,1.7,7.2,0.0,531.4,496.1,33.5,33.5,1.6,1.8,0.0,0.0,201.6,241.2,25.1,23.9,2.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 5:19:33 PM,1,202.0,1,31.2,29.2,1,156.0,1,20.9,22.0,16.0,1.0,8.8,0.0,0.0,1473.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,315.8,253.8,24.1,24.6,1.5,1.5,0.0,0.0,307.7,275.6,24.8,24.0,1.6,1.5,0.0,0.0,349.1,226.2,20.7,17.4,1.6,1.5,2.8,0.0,407.8,426.3,22.0,22.4,1.6,2.0,0.0,0.0,7.2,1644.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,333.8,345.5,28.5,29.7,1.7,1.6,0.0,0.0,278.8,283.4,26.0,26.7,1.8,1.7,10.2,7.0,448.9,424.2,29.3,28.4,1.9,2.0,0.0,0.0,401.8,418.4,29.5,31.4,1.8,2.2,3.9,4.0,7.2,1616.4,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,277.7,228.6,38.0,35.0,1.3,1.6,0.0,0.0,404.4,366.3,23.2,23.8,1.7,1.7,6.1,0.0,529.7,465.7,34.5,34.5,1.6,1.8,0.0,0.0,160.1,211.9,25.1,25.1,2.9,2.0,0.0,0.0,7.2,7.3,7.4,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 5:20:33 PM,1,202.0,1,30.7,30.0,1,167.0,1,20.9,22.0,16.0,1.0,8.9,0.0,0.0,1516.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,254.4,255.1,22.7,22.7,1.5,1.5,0.0,0.0,258.9,228.4,24.8,24.2,1.6,1.5,0.0,0.0,404.4,443.6,25.4,27.4,1.5,1.5,3.1,0.0,491.8,446.8,26.5,26.1,1.8,2.0,0.0,0.0,7.3,2177.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.7,0.0,547.9,615.5,42.2,44.7,1.6,1.6,0.0,0.0,485.9,565.2,44.1,46.2,1.7,1.8,10.2,7.0,426.9,424.2,26.1,25.0,1.8,1.9,0.0,0.0,571.3,621.6,45.5,46.2,1.9,2.1,3.9,4.0,7.3,1463.8,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,216.6,232.6,29.3,31.2,1.4,1.6,0.0,0.0,351.0,365.6,21.0,21.9,1.7,1.7,6.6,0.0,445.4,465.7,30.5,31.1,1.6,1.8,0.0,0.0,221.3,200.0,28.0,28.1,2.8,2.0,0.0,0.0,7.3,7.3,7.4,6.8,1.0,1.0,8.8,8.6,8.8
3/25/2020 5:21:33 PM,1,214.8,1,34.7,34.7,1,161.0,1,20.9,22.0,16.0,1.0,8.8,0.0,0.0,1475.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,242.1,247.5,23.2,23.2,1.5,1.5,0.0,0.0,222.8,218.6,23.5,23.5,1.5,1.5,0.0,0.0,494.5,498.4,27.8,28.1,1.6,1.5,3.3,0.0,402.6,417.2,21.4,21.8,1.9,2.0,0.0,0.0,7.3,2293.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.6,0.0,631.6,615.9,61.8,61.0,1.6,1.6,0.0,0.0,544.9,554.2,79.3,80.0,1.6,1.6,10.3,7.0,352.2,424.2,23.1,21.4,1.8,1.7,0.0,0.0,596.8,573.0,51.2,49.1,1.8,2.0,3.9,4.0,7.3,1555.1,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,262.5,249.4,36.9,36.1,1.4,1.6,0.0,0.0,428.2,395.2,26.5,25.7,1.7,1.7,6.6,0.0,460.2,465.7,33.5,33.5,1.6,1.8,0.0,0.0,181.6,200.0,26.0,26.5,2.7,2.0,0.0,0.0,7.3,7.3,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/25/2020 5:22:33 PM,1,197.9,1,29.6,28.8,1,161.0,1,20.9,22.0,16.0,1.0,8.9,0.0,0.0,1505.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,357.3,321.2,30.0,29.6,1.5,1.5,0.0,0.0,235.8,256.9,24.8,24.8,1.5,1.5,0.0,0.0,264.4,292.0,17.8,19.8,1.6,1.5,3.4,0.0,508.1,471.6,26.4,25.5,2.0,2.0,0.0,0.0,7.2,2108.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,471.5,362.9,29.9,25.8,1.7,1.6,0.0,0.0,579.4,277.0,59.9,54.9,1.7,1.7,10.3,7.0,460.5,450.1,32.4,32.0,1.8,1.8,0.0,0.0,467.5,443.1,31.3,29.6,2.0,2.1,3.8,4.0,7.2,1335.9,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,248.9,260.7,32.3,30.7,1.5,1.6,0.0,0.0,329.4,399.6,20.4,25.4,1.7,1.7,6.6,0.0,477.2,465.7,33.5,33.5,1.6,1.8,0.0,0.0,0.0,200.0,1.0,1.0,2.5,2.0,0.0,0.0,7.2,7.3,7.4,6.9,1.0,1.0,8.8,8.6,8.7
3/25/2020 5:23:33 PM,1,195.6,1,29.6,27.6,1,161.0,1,21.0,22.0,16.0,1.0,8.9,0.0,0.0,1366.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,335.8,323.1,27.5,26.9,1.6,1.5,0.0,0.0,249.0,231.0,22.9,21.4,1.6,1.5,0.0,0.0,238.4,301.4,19.0,23.0,1.6,1.5,3.3,0.0,412.3,404.5,21.8,23.6,2.1,2.0,0.0,0.0,7.3,2030.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,363.5,371.4,26.1,27.3,1.9,1.6,0.0,0.0,478.4,290.4,36.0,29.9,2.0,1.6,10.3,7.0,536.7,536.4,37.0,37.1,1.6,1.6,0.0,0.0,485.2,510.1,35.6,28.3,2.1,1.9,3.7,4.0,7.3,1481.5,0.0,100.0,100.0,0.5,1.3,0.0,0.0,0.3,0.5,0.0,0.0,309.1,310.7,40.0,40.0,1.6,1.6,0.0,0.0,413.8,415.3,25.5,25.5,1.7,1.7,5.6,0.0,476.1,465.7,33.5,33.5,1.6,1.8,0.0,0.0,0.0,200.0,1.0,1.0,2.1,2.0,0.0,0.0,7.3,7.3,7.4,6.9,1.0,1.0,8.8,8.6,8.6
3/25/2020 5:24:33 PM,1,195.6,1,29.6,27.6,1,161.0,1,21.0,22.0,16.0,1.0,8.8,0.0,0.0,1267.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,275.5,214.1,21.9,20.3,1.6,1.5,0.0,0.0,229.2,216.4,23.5,23.5,1.5,1.5,0.0,0.0,286.0,301.4,22.4,22.7,1.6,1.5,3.2,0.0,377.5,398.5,21.1,22.2,2.1,2.0,0.0,0.0,7.3,1889.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.6,0.0,451.3,536.2,36.1,35.7,1.8,1.6,0.0,0.0,360.6,440.3,30.9,35.9,2.1,1.6,10.4,7.0,414.2,446.4,26.1,30.4,1.6,1.6,0.0,0.0,486.9,531.8,34.3,39.3,2.2,1.9,3.7,4.0,7.3,1715.9,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,397.2,410.7,48.4,49.3,1.6,1.6,0.0,0.0,395.8,426.1,25.5,30.5,1.6,1.7,6.6,0.0,358.2,352.3,28.4,28.4,2.0,1.8,0.0,0.0,319.7,200.0,35.0,34.5,1.4,2.0,0.0,0.0,7.3,7.3,7.4,6.9,1.0,1.0,8.7,8.6,8.5
3/25/2020 5:25:33 PM,1,211.6,1,33.6,31.6,1,159.0,1,21.0,22.0,15.0,1.0,8.7,0.0,0.0,1223.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,227.7,238.2,20.2,20.8,1.7,1.5,0.0,0.0,292.1,280.8,26.3,25.7,1.5,1.5,0.0,0.0,300.0,301.4,19.5,19.5,1.6,1.5,3.2,0.0,328.7,350.3,20.0,20.9,2.0,2.0,0.0,0.0,7.3,2198.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.6,0.0,599.4,623.2,74.1,74.2,1.7,1.6,0.0,0.0,480.5,488.1,60.3,61.7,2.1,1.6,10.5,7.0,438.2,380.1,31.1,29.2,1.6,1.5,0.0,0.0,532.3,523.3,46.4,44.2,2.3,1.8,3.7,4.0,7.3,1743.6,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,392.4,360.0,50.2,48.5,1.6,1.6,0.0,0.0,428.4,388.5,28.2,27.6,1.7,1.7,2.7,0.0,393.2,418.4,32.5,33.9,1.8,1.8,0.0,0.0,298.1,200.0,33.6,33.0,1.2,2.0,0.0,0.0,7.3,7.3,7.4,6.9,1.0,1.0,8.6,8.4,8.4
3/25/2020 5:26:33 PM,1,214.8,1,34.9,35.6,1,158.0,1,21.0,22.0,15.0,1.0,8.7,0.0,0.0,1450.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,237.0,293.1,25.3,26.3,1.6,1.5,0.0,0.0,294.6,297.7,27.7,29.3,1.4,1.5,0.0,0.0,293.0,301.4,20.8,22.2,1.6,1.5,3.0,0.0,510.3,500.4,27.9,24.8,2.0,2.0,0.0,0.0,7.3,2033.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.6,0.0,567.4,416.0,59.8,50.8,1.8,1.6,0.0,0.0,479.8,520.6,79.5,80.0,2.0,1.7,10.5,7.0,391.0,384.8,27.5,27.5,1.5,1.6,0.0,0.0,461.1,436.9,37.2,35.4,2.3,1.9,3.7,4.0,7.3,1703.7,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,364.9,353.1,46.7,46.2,1.8,1.6,0.0,0.0,423.5,422.0,28.5,29.2,1.7,1.5,4.4,0.0,413.4,408.7,33.0,33.1,1.7,1.0,0.0,0.0,287.5,200.0,33.6,33.0,1.2,1.3,0.0,0.0,7.2,7.3,7.4,6.9,1.0,1.0,8.6,8.4,8.4
3/25/2020 5:27:33 PM,1,208.4,1,30.5,29.5,1,157.0,1,21.0,22.0,15.0,1.0,8.8,0.0,0.0,1525.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,337.4,317.7,30.0,29.3,1.5,1.5,0.0,0.0,251.7,236.5,23.0,22.2,1.4,1.5,0.0,0.0,304.7,301.4,20.8,20.8,1.6,1.5,2.9,0.0,509.2,478.8,25.6,25.5,2.0,2.0,0.0,0.0,7.3,2164.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.5,0.0,470.7,357.2,34.7,34.3,1.9,1.6,0.0,0.0,518.4,408.1,64.0,62.1,2.0,1.5,10.5,7.0,554.0,541.5,43.4,43.8,1.6,1.5,0.0,0.0,441.7,437.6,32.4,32.4,2.4,1.7,3.7,4.0,7.3,1349.8,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,361.5,322.1,42.8,40.4,1.9,1.6,0.0,0.0,357.7,327.7,22.1,20.5,1.7,1.1,5.1,0.0,315.7,308.7,27.0,27.0,1.6,0.9,0.0,0.0,10.9,200.0,13.3,1.0,1.2,1.2,0.0,0.0,7.3,7.3,7.4,6.9,1.0,1.0,8.6,8.5,8.5
3/25/2020 5:28:33 PM,1,195.6,1,29.7,27.7,1,166.0,1,21.0,22.0,15.0,1.0,9.1,0.0,0.0,1282.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,282.3,284.7,20.7,20.7,1.6,1.5,0.0,0.0,144.0,217.3,19.3,28.4,1.5,1.5,0.0,0.0,352.9,301.4,20.5,18.0,1.6,1.5,3.2,0.0,394.3,385.9,20.1,21.8,2.1,2.0,0.0,0.0,7.3,2357.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.5,0.0,470.1,407.1,29.0,27.7,1.9,1.6,0.0,0.0,580.5,326.7,41.0,39.0,2.1,1.6,10.5,7.0,585.8,413.1,33.1,30.7,1.6,1.5,0.0,0.0,537.0,459.8,32.5,31.8,2.3,1.7,3.7,4.0,7.3,1228.7,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,314.0,282.7,34.4,34.0,2.0,1.6,0.0,0.0,313.5,327.7,22.2,23.5,1.7,1.7,6.9,0.0,258.5,307.2,26.3,26.4,1.6,1.8,0.0,0.0,0.0,200.0,12.0,31.5,1.1,2.0,0.0,0.0,7.3,7.3,7.3,6.9,1.0,1.0,9.0,8.8,8.9
3/25/2020 5:29:33 PM,1,192.3,1,29.7,27.5,1,172.0,1,21.0,22.0,15.0,1.0,9.3,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,179.5,204.9,17.2,19.9,1.6,1.5,0.0,0.0,265.8,268.0,23.1,23.1,1.4,1.5,0.0,0.0,291.6,301.4,17.7,17.2,1.3,1.5,3.3,0.0,285.3,334.9,16.6,19.3,2.2,2.0,0.0,0.0,7.2,2096.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.5,0.0,557.5,515.4,31.2,29.4,1.8,1.6,0.0,0.0,416.3,409.1,29.1,29.6,2.2,1.6,10.5,7.0,445.9,403.9,24.1,22.2,1.6,1.5,0.0,0.0,486.8,458.6,27.4,25.3,2.4,1.8,3.7,4.0,7.2,1579.4,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,261.7,263.0,30.0,30.0,2.1,1.6,0.0,0.0,377.0,400.2,23.1,26.7,1.5,1.7,4.5,0.0,355.4,407.2,28.6,30.6,1.5,1.8,0.0,0.0,306.1,200.0,31.9,32.0,0.9,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,9.2,9.0,9.0
3/25/2020 5:30:33 PM,1,208.3,1,33.5,32.6,1,170.0,1,21.0,22.0,15.0,1.0,9.1,0.0,0.0,1511.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,263.1,276.7,24.0,22.4,1.5,1.5,0.0,0.0,311.4,301.2,24.0,23.4,1.4,1.5,0.0,0.0,322.8,342.9,22.3,24.1,1.3,1.5,3.2,0.0,502.4,426.2,24.7,24.5,2.1,2.0,0.0,0.0,7.2,2042.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.5,0.0,572.4,537.9,37.9,36.1,1.8,1.6,0.0,0.0,428.4,439.6,27.7,28.3,2.3,1.6,10.5,7.0,430.4,434.0,24.4,24.9,1.6,1.6,0.0,0.0,408.7,409.0,25.2,23.9,2.4,1.8,3.7,4.0,7.2,1694.5,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,237.6,224.8,28.5,26.7,2.0,1.6,0.0,0.0,404.9,417.5,23.7,24.4,1.5,1.7,5.7,0.0,557.9,457.2,35.5,33.2,1.4,1.8,0.0,0.0,247.3,200.0,31.0,31.0,0.9,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,9.0,8.9,8.9
3/25/2020 5:31:33 PM,1,195.6,1,29.6,28.7,1,160.0,1,21.0,22.0,15.0,1.0,8.8,0.0,0.0,1450.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,314.6,323.0,28.3,28.3,1.5,1.5,0.0,0.0,226.2,215.3,23.9,25.9,1.5,1.5,0.0,0.0,329.1,314.6,24.0,23.5,1.4,1.5,3.1,0.0,476.9,428.8,26.2,24.8,2.1,2.0,0.0,0.0,7.2,1910.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.4,0.0,430.5,430.8,31.2,31.1,1.9,1.6,0.0,0.0,439.3,484.6,40.2,48.7,2.2,1.6,10.5,7.0,478.2,609.2,35.4,40.3,1.6,1.6,0.0,0.0,399.0,450.7,31.6,36.6,2.4,1.8,3.7,4.0,7.2,1574.1,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,203.7,223.8,30.1,32.0,1.9,1.6,0.0,0.0,413.9,413.4,27.2,26.7,1.6,1.7,6.8,0.0,527.8,557.2,37.4,38.0,1.4,1.8,0.0,0.0,212.1,200.0,31.0,31.0,0.9,2.0,0.0,0.0,7.2,7.3,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/25/2020 5:32:33 PM,1,211.6,1,32.9,31.9,1,159.0,1,21.0,22.0,15.0,1.0,8.8,0.0,0.0,1422.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,323.6,306.7,27.0,26.7,1.6,1.5,0.0,0.0,198.7,196.9,21.3,21.3,1.5,1.5,0.0,0.0,331.8,296.4,20.3,20.1,1.4,1.5,3.2,0.0,407.0,398.9,24.0,26.1,2.1,2.0,0.0,0.0,7.1,2162.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,26.6,0.0,441.0,420.7,30.9,29.4,2.1,1.6,0.0,0.0,499.4,446.2,43.0,41.1,2.3,1.6,10.5,7.0,614.5,549.1,42.3,42.8,1.6,1.5,0.0,0.0,467.8,446.8,35.2,33.6,2.3,1.8,3.7,4.0,7.1,1610.4,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.4,0.5,0.0,0.0,217.1,233.2,31.6,33.2,1.7,1.6,0.0,0.0,391.6,409.8,25.0,26.0,1.7,1.7,4.3,0.0,545.2,505.7,36.5,37.0,1.6,1.8,0.0,0.0,216.2,200.0,31.0,31.0,0.9,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/25/2020 5:33:33 PM,1,195.6,1,29.6,27.7,1,159.0,1,21.0,22.0,15.0,1.0,8.9,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,180.1,197.9,17.2,18.1,1.6,1.5,0.0,0.0,305.9,274.7,24.8,23.3,1.5,1.5,0.0,0.0,337.6,360.7,23.8,25.9,1.4,1.5,3.0,0.0,331.4,302.2,19.3,17.9,2.1,2.0,0.0,0.0,7.1,1995.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.6,0.0,524.8,504.4,41.1,41.7,1.9,1.6,0.0,0.0,402.3,366.3,29.8,27.6,2.3,1.7,10.5,7.0,440.6,383.6,27.1,25.0,1.8,1.6,0.0,0.0,481.8,422.1,33.3,29.3,2.3,1.9,3.7,4.0,7.1,1588.8,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,246.6,236.0,35.2,35.2,1.6,1.6,0.0,0.0,450.5,403.7,28.0,26.4,1.7,1.7,4.6,0.0,437.7,463.8,30.5,31.7,1.7,1.8,0.0,0.0,217.8,200.0,31.0,31.0,0.9,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.8,8.6,8.7
3/25/2020 5:34:33 PM,1,195.6,1,29.6,27.6,1,160.0,1,21.0,22.0,15.0,1.0,8.9,0.0,0.0,1364.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.7,265.1,26.1,26.7,1.6,1.5,0.0,0.0,301.5,285.5,24.5,23.8,1.5,1.5,0.0,0.0,310.2,362.5,19.3,23.1,1.4,1.5,3.3,0.0,388.3,366.0,22.5,22.3,2.1,2.0,0.0,0.0,7.1,1913.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,552.2,527.0,41.0,38.5,1.9,1.6,0.0,0.0,382.5,388.8,28.0,29.3,2.3,1.8,10.5,7.0,400.9,423.1,25.1,23.2,1.8,1.8,0.0,0.0,409.3,398.8,27.4,27.4,2.4,2.1,3.8,4.0,7.1,1548.9,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,243.4,238.9,33.1,33.1,1.6,1.6,0.0,0.0,378.1,364.8,22.4,19.7,1.8,1.5,4.5,0.0,481.6,480.7,34.5,34.5,1.8,1.2,0.0,0.0,222.7,200.0,31.0,31.0,0.9,1.5,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.8,8.6,8.7
3/25/2020 5:35:33 PM,1,195.6,1,29.5,27.5,1,161.0,1,21.0,22.0,15.0,1.0,8.9,0.0,0.0,1469.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,332.0,334.3,27.9,28.0,1.5,1.5,0.0,0.0,248.7,214.7,22.8,25.1,1.6,1.5,0.0,0.0,392.9,332.5,25.4,24.9,1.5,1.5,3.6,0.0,388.5,421.6,22.8,22.8,2.2,2.0,0.0,0.0,7.1,1925.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,471.3,406.2,31.9,31.6,1.9,1.6,0.0,0.0,394.5,498.7,32.0,33.3,2.2,1.8,10.5,7.0,521.4,622.4,36.5,35.5,1.8,1.8,0.0,0.0,381.9,477.3,26.2,24.1,2.4,2.0,3.9,4.0,7.1,1440.1,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.4,0.5,0.0,0.0,260.9,260.8,36.0,36.1,1.5,1.6,0.0,0.0,346.6,362.0,22.7,24.3,1.7,1.7,5.5,0.0,347.1,380.7,27.6,28.6,1.8,1.8,0.0,0.0,230.4,200.0,29.5,30.0,0.9,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/25/2020 5:36:33 PM,1,195.6,1,30.0,29.4,1,161.0,1,21.0,22.0,15.0,1.0,8.8,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,315.7,302.2,26.4,25.6,1.5,1.5,0.0,0.0,243.2,234.3,24.1,24.1,1.6,1.5,0.0,0.0,270.4,277.9,18.6,18.6,1.5,1.5,3.6,0.0,381.9,381.3,23.1,23.3,2.2,2.0,0.0,0.0,7.0,2078.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,389.9,394.3,29.3,29.0,1.9,1.6,0.0,0.0,517.6,512.1,70.4,64.7,2.1,1.8,10.5,7.0,572.6,541.0,41.8,42.2,1.8,1.8,0.0,0.0,442.8,411.6,33.4,31.2,2.4,2.0,3.9,4.0,7.0,1516.8,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,263.1,265.3,37.7,37.7,1.5,1.6,0.0,0.0,394.7,391.9,26.9,25.6,1.6,1.7,6.1,0.0,434.4,480.7,34.1,35.1,1.8,1.8,0.0,0.0,210.9,200.0,29.2,29.2,0.8,2.0,0.0,0.0,7.0,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/25/2020 5:37:33 PM,1,195.6,1,29.8,27.7,1,159.0,1,21.0,22.0,15.0,1.0,8.7,0.0,0.0,1233.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,176.0,207.4,17.6,18.3,1.5,1.5,0.0,0.0,328.7,306.2,27.3,26.3,1.5,1.5,0.0,0.0,405.2,342.4,26.4,24.2,1.5,1.5,3.3,0.0,246.0,266.9,17.2,17.9,2.1,2.0,0.0,0.0,7.1,2040.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,503.0,495.8,45.0,45.1,1.8,1.6,0.0,0.0,455.8,370.5,43.0,40.9,2.0,1.9,10.5,7.0,485.6,454.2,33.2,31.2,1.9,1.9,0.0,0.0,427.6,435.3,33.6,34.3,2.3,2.1,3.9,4.0,7.1,1598.0,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,260.9,263.6,37.7,37.7,1.6,1.6,0.0,0.0,467.6,402.2,29.8,31.7,1.6,1.7,5.9,0.0,441.5,430.7,31.5,30.4,1.7,1.8,0.0,0.0,215.0,223.3,28.5,28.5,0.8,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.6,8.4,8.5
3/25/2020 5:38:33 PM,1,198.7,1,29.5,32.0,1,159.0,1,21.0,22.0,15.0,1.0,8.6,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,272.6,276.3,28.3,28.6,1.5,1.5,0.0,0.0,301.2,302.6,26.9,27.1,1.6,1.5,0.0,0.0,364.7,396.9,25.7,26.5,1.5,1.5,3.0,0.0,354.1,339.3,21.3,20.6,2.0,2.0,0.0,0.0,7.1,1873.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.5,0.0,519.9,552.1,56.1,58.0,1.7,1.6,0.0,0.0,385.7,394.4,34.7,34.9,2.1,1.9,10.5,7.0,429.3,468.3,33.3,33.1,1.9,1.9,0.0,0.0,406.7,411.8,34.3,34.3,2.4,2.1,3.8,4.0,7.1,1645.4,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,262.5,267.9,40.2,40.6,1.6,1.6,0.0,0.0,391.6,391.6,24.5,24.5,1.6,1.7,6.4,0.0,478.5,492.2,37.2,37.2,1.8,1.8,0.0,0.0,326.0,323.3,36.3,35.0,0.8,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.5,8.3,8.4
3/25/2020 5:39:33 PM,1,211.6,1,31.6,31.6,1,159.0,1,21.0,22.0,15.0,1.0,8.6,0.0,0.0,1522.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,332.0,342.2,31.2,31.2,1.4,1.5,0.0,0.0,229.5,227.8,23.0,23.0,1.6,1.5,0.0,0.0,390.4,348.1,26.7,26.7,1.4,1.5,3.1,0.0,450.4,443.0,26.8,24.3,1.9,2.0,0.0,0.0,7.1,1972.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,490.5,386.0,45.9,44.7,1.8,1.6,0.0,0.0,385.4,416.3,38.1,39.5,2.1,1.8,10.4,7.0,525.8,611.5,48.4,48.7,1.8,1.9,0.0,0.0,401.8,438.5,34.3,33.5,2.4,2.1,3.8,4.0,7.1,1688.4,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,248.3,253.8,38.0,38.6,1.6,1.6,0.0,0.0,450.5,449.4,30.3,30.3,1.6,1.7,7.2,0.0,414.2,392.2,31.7,30.9,1.9,1.8,0.0,0.0,374.0,412.7,37.6,37.8,1.0,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/25/2020 5:40:33 PM,1,205.2,1,30.6,29.7,1,158.0,1,21.0,22.0,15.0,1.0,8.6,0.0,0.0,1395.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,321.7,309.7,30.0,30.0,1.5,1.5,0.0,0.0,225.1,229.3,23.0,23.0,1.7,1.5,0.0,0.0,346.9,331.1,21.9,21.5,1.5,1.5,3.2,0.0,394.3,417.7,23.3,24.6,1.8,2.0,0.0,0.0,7.1,1943.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,383.1,359.9,32.0,31.0,1.8,1.6,0.0,0.0,422.1,444.8,63.3,67.3,2.1,1.8,10.4,7.0,584.9,576.4,67.1,64.9,1.9,1.9,0.0,0.0,421.7,400.9,40.3,38.5,2.3,2.1,3.8,4.0,7.1,1650.0,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,254.6,261.8,39.6,39.6,1.6,1.6,0.0,0.0,407.1,431.2,28.2,29.5,1.7,1.7,7.8,0.0,395.9,440.4,31.8,36.2,1.8,1.8,0.0,0.0,390.4,412.7,38.9,39.7,1.2,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/25/2020 5:41:33 PM,1,205.2,1,30.7,28.7,1,155.0,1,21.0,22.0,15.0,1.0,8.5,0.0,0.0,1186.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,175.7,195.4,18.0,19.2,1.6,1.5,0.0,0.0,293.8,301.6,27.1,28.7,1.6,1.5,0.0,0.0,282.8,291.4,19.7,18.5,1.5,1.5,3.2,0.0,368.4,364.5,22.6,22.6,1.9,2.0,0.0,0.0,7.1,2020.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,459.1,459.0,51.1,50.1,1.8,1.6,0.0,0.0,426.5,457.3,79.5,80.0,2.0,1.8,10.4,7.0,534.9,507.5,49.4,45.7,1.8,1.8,0.0,0.0,452.5,438.4,48.1,45.4,2.3,2.0,3.7,4.0,7.1,1694.4,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,266.9,263.1,41.1,41.1,1.6,1.6,0.0,0.0,449.1,445.0,30.6,30.6,1.7,1.7,6.0,0.0,397.3,390.4,31.6,31.6,1.7,1.8,0.0,0.0,435.5,412.7,39.8,39.4,1.4,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/25/2020 5:42:33 PM,1,205.1,1,30.9,33.2,1,154.0,1,21.0,22.0,15.0,1.0,8.5,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,193.9,246.4,24.0,24.8,1.6,1.5,0.0,0.0,288.0,269.6,24.8,24.5,1.6,1.5,0.0,0.0,326.9,361.0,25.2,25.9,1.5,1.5,3.5,0.0,417.6,448.3,26.2,25.8,1.9,2.0,0.0,0.0,7.1,1990.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,501.9,559.4,80.1,80.0,1.7,1.6,0.0,0.0,408.3,369.8,63.0,60.9,2.0,1.8,10.3,7.0,489.7,418.4,43.1,41.1,1.8,1.8,0.0,0.0,430.0,364.1,42.4,40.7,2.2,2.0,3.7,4.0,7.1,1695.8,0.0,100.0,100.0,0.3,1.1,0.0,0.0,0.3,0.5,0.0,0.0,261.2,268.3,41.1,41.1,1.6,1.6,0.0,0.0,409.8,410.8,29.5,29.5,1.8,1.7,6.4,0.0,425.8,426.7,35.3,34.9,1.7,1.8,0.0,0.0,410.1,412.7,38.5,38.5,1.7,2.0,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:43:33 PM,1,226.2,1,35.9,33.8,1,154.0,1,21.0,22.0,15.0,1.0,8.6,0.0,0.0,1562.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,339.6,359.3,32.5,32.7,1.4,1.5,0.0,0.0,213.5,219.1,22.9,25.9,1.6,1.5,0.0,0.0,439.4,406.7,28.6,28.0,1.4,1.5,3.7,0.0,473.6,479.2,28.1,26.8,1.8,2.0,0.0,0.0,7.2,1994.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,527.2,441.9,67.9,66.9,1.7,1.6,0.0,0.0,403.0,405.6,44.9,42.1,1.9,1.7,10.3,7.0,528.9,593.2,49.7,52.1,1.9,1.8,0.0,0.0,403.4,413.9,34.4,33.7,2.3,2.1,3.7,4.0,7.2,1806.4,0.0,100.0,100.0,0.5,1.0,0.0,0.0,0.3,0.5,0.0,0.0,271.2,276.3,41.1,41.1,1.6,1.6,0.0,0.0,417.5,392.1,27.1,27.2,1.8,1.7,5.8,0.0,504.8,460.6,38.9,37.2,1.7,1.8,0.0,0.0,436.8,412.7,38.8,39.1,1.8,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/25/2020 5:44:33 PM,1,230.7,1,36.9,35.8,1,154.0,1,21.0,22.0,15.0,1.0,8.6,0.0,0.0,1593.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,339.6,333.0,31.2,31.7,1.4,1.5,0.0,0.0,277.5,249.5,24.8,24.2,1.6,1.5,0.0,0.0,418.4,374.7,24.9,23.6,1.6,1.5,3.4,0.0,426.7,442.9,23.6,24.3,1.9,2.0,0.0,0.0,7.2,2052.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,430.1,361.6,34.9,33.9,1.8,1.6,0.0,0.0,408.6,370.5,39.0,37.0,1.9,1.7,10.3,7.0,617.2,537.9,65.1,62.0,1.9,1.8,0.0,0.0,431.7,396.2,35.3,33.9,2.3,2.0,3.6,4.0,7.2,1798.6,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,285.1,272.3,41.1,41.1,1.6,1.6,0.0,0.0,405.4,403.3,24.7,22.9,1.8,1.7,6.0,0.0,465.5,401.9,33.7,33.8,1.8,1.8,0.0,0.0,424.3,412.7,37.0,37.0,1.9,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,8.5,8.3,8.4
3/25/2020 5:45:33 PM,1,221.2,1,36.3,35.8,1,163.0,1,21.0,22.0,15.0,1.0,9.0,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,276.7,209.7,21.4,16.5,1.5,1.5,0.0,0.0,321.8,300.9,24.8,24.1,1.6,1.5,0.0,0.0,283.6,267.2,18.2,18.2,1.6,1.5,3.4,0.0,398.5,301.2,19.5,15.7,2.0,2.0,0.0,0.0,7.2,2247.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,450.1,417.8,28.9,27.2,1.8,1.6,0.0,0.0,470.9,467.1,36.0,36.3,1.9,1.8,10.2,7.0,674.5,520.5,39.6,33.1,1.9,1.8,0.0,0.0,475.7,431.3,30.2,28.2,2.2,2.1,3.6,4.0,7.2,1772.5,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,302.0,262.4,35.0,33.3,1.6,1.6,0.0,0.0,342.6,380.6,20.5,23.2,1.8,1.7,4.9,0.0,435.9,419.8,29.7,29.7,1.8,1.8,0.0,0.0,431.8,412.7,32.8,32.8,2.1,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,8.9,8.7,8.7
3/25/2020 5:46:33 PM,1,211.6,1,33.0,32.1,1,157.0,1,21.0,20.0,15.0,1.0,8.7,0.0,0.0,1510.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,248.9,248.0,25.6,21.1,1.5,1.5,0.0,0.0,402.8,264.9,28.4,27.0,1.6,1.5,0.0,0.0,377.2,333.6,22.0,23.9,1.7,1.5,3.5,0.0,382.0,400.9,23.5,23.3,2.0,2.0,0.0,0.0,7.2,1969.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.4,0.0,449.5,486.8,41.2,41.5,1.8,1.6,0.0,0.0,395.6,395.6,39.9,37.7,1.9,1.8,10.2,7.0,489.7,548.4,39.3,39.3,2.0,1.9,0.0,0.0,490.1,462.7,47.6,40.3,2.1,2.2,3.6,4.0,7.2,1758.8,0.0,100.0,100.0,0.5,1.1,0.0,0.0,0.3,0.5,0.0,0.0,260.9,292.0,38.6,41.3,1.7,1.6,0.0,0.0,396.2,387.6,27.2,26.6,1.8,1.7,5.2,0.0,455.9,458.9,33.0,33.1,1.7,1.8,0.0,0.0,457.1,412.7,40.6,39.3,2.2,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,8.6,8.4,8.4
3/25/2020 5:47:33 PM,1,211.6,1,31.5,30.9,1,158.0,1,21.0,20.0,15.0,1.0,8.6,0.0,0.0,1453.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,307.5,355.4,29.5,29.5,1.5,1.5,0.0,0.0,186.8,197.2,21.3,23.0,1.7,1.5,0.0,0.0,356.4,419.5,25.1,26.0,1.6,1.5,3.5,0.0,489.1,419.2,27.8,27.2,2.1,2.0,0.0,0.0,7.1,1986.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,506.1,481.0,49.9,49.9,1.8,1.6,0.0,0.0,388.4,376.8,38.0,37.8,2.0,1.8,10.1,7.0,506.7,537.4,38.1,36.2,2.2,1.9,0.0,0.0,445.2,479.1,36.4,34.7,2.0,2.2,3.6,4.0,7.1,1690.7,0.0,100.0,100.0,0.5,2.1,0.0,0.0,0.3,0.5,0.0,0.0,285.7,239.2,41.2,41.2,1.7,1.6,0.0,0.0,377.5,394.3,25.4,25.7,1.9,1.7,4.4,0.0,433.9,460.3,35.2,35.5,1.8,1.8,0.0,0.0,386.0,412.7,35.0,36.2,2.4,2.0,0.0,0.0,7.1,7.3,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 5:48:33 PM,1,211.6,1,31.5,31.0,1,155.0,1,21.0,20.0,15.0,1.0,8.6,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,318.4,321.6,30.0,31.2,1.5,1.5,0.0,0.0,260.5,241.9,26.1,28.0,1.7,1.5,0.0,0.0,406.8,406.3,27.4,27.4,1.5,1.5,3.7,0.0,361.7,396.3,21.6,23.6,2.1,2.0,0.0,0.0,7.2,1979.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,450.1,460.5,45.0,46.0,1.7,1.6,0.0,0.0,360.2,373.4,36.7,35.5,2.0,1.9,10.1,7.0,577.4,584.9,69.3,79.3,2.2,2.0,0.0,0.0,459.7,462.0,45.5,46.2,2.1,2.3,3.6,4.0,7.2,1670.0,0.0,100.0,100.0,0.5,2.6,0.0,0.0,0.3,0.5,0.0,0.0,246.9,252.1,36.4,36.4,1.7,1.6,0.0,0.0,380.8,377.4,26.5,27.4,1.8,1.7,4.4,0.0,447.0,453.5,35.7,36.1,1.8,1.7,0.0,0.0,403.5,412.7,38.5,39.7,2.5,2.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 5:49:33 PM,1,208.4,1,31.2,30.6,1,155.0,1,21.0,20.0,15.0,1.0,8.6,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,241.6,251.3,21.4,21.4,1.5,1.5,0.0,0.0,247.6,326.8,23.4,28.0,1.6,1.5,0.0,0.0,332.1,369.8,24.0,25.3,1.6,1.5,3.7,0.0,298.6,297.1,19.1,19.1,2.1,2.0,0.0,0.0,7.2,2139.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,471.8,449.6,47.8,44.1,1.7,1.6,0.0,0.0,417.7,401.5,51.7,45.1,2.0,1.7,10.0,7.0,612.1,560.8,78.1,70.3,2.1,2.0,0.0,0.0,491.0,435.4,52.3,42.4,2.1,2.3,3.5,4.0,7.2,1703.3,0.0,100.0,100.0,0.3,2.2,0.0,0.0,0.3,0.5,0.0,0.0,255.9,252.1,38.1,38.0,1.7,1.6,0.0,0.0,388.8,392.5,26.4,26.5,1.7,1.7,3.7,0.0,466.6,447.4,37.1,36.2,1.7,1.8,0.0,0.0,399.7,412.7,37.1,37.1,2.6,2.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 5:50:33 PM,1,205.2,1,29.6,28.7,1,157.0,1,21.0,20.0,15.0,1.0,8.5,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,214.6,233.3,20.6,20.6,1.6,1.5,0.0,0.0,336.9,317.6,26.9,27.1,1.6,1.5,0.0,0.0,346.8,335.3,22.1,22.0,1.5,1.5,3.6,0.0,275.3,357.0,20.9,21.8,2.1,2.0,0.0,0.0,7.3,2025.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.3,0.0,483.8,485.7,61.5,63.5,1.7,1.6,0.0,0.0,410.5,440.1,68.7,75.1,1.9,1.8,10.0,7.0,550.6,512.5,55.0,51.2,2.1,2.0,0.0,0.0,483.2,432.1,68.5,58.5,2.2,2.3,3.6,4.0,7.3,1666.9,0.0,100.0,100.0,0.5,2.2,0.0,0.0,0.3,0.5,0.0,0.0,248.0,262.4,39.5,41.1,1.7,1.6,0.0,0.0,376.1,383.7,26.4,27.0,1.7,1.7,2.3,0.0,445.6,426.8,36.3,35.3,1.7,1.7,0.0,0.0,431.6,362.7,40.5,36.7,2.7,1.9,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:51:33 PM,1,198.8,1,29.5,27.5,1,154.0,1,21.0,20.0,15.0,1.0,8.5,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,270.7,278.1,28.7,28.7,1.5,1.5,0.0,0.0,225.9,224.2,22.8,23.3,1.6,1.5,0.0,0.0,405.2,401.4,27.7,27.7,1.4,1.5,3.7,0.0,442.7,439.5,26.5,26.1,2.0,2.0,0.0,0.0,7.2,1969.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,495.2,495.1,66.7,66.8,1.7,1.6,0.0,0.0,411.0,393.0,68.0,63.0,1.9,1.7,10.0,7.0,499.0,485.2,43.2,40.1,2.1,2.0,0.0,0.0,456.0,442.5,47.6,47.4,2.2,2.3,3.6,4.0,7.2,1426.3,0.0,100.0,100.0,0.5,2.2,0.0,0.0,0.3,0.5,0.0,0.0,249.4,246.9,38.5,38.5,1.7,1.6,0.0,0.0,326.9,283.7,22.6,22.6,1.6,1.4,2.8,0.0,352.6,326.8,29.7,31.3,1.7,1.3,0.0,0.0,306.5,262.7,34.1,34.5,2.9,1.5,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/25/2020 5:52:33 PM,1,218.0,1,34.6,33.7,1,155.0,1,21.0,20.0,15.0,1.0,8.7,0.0,0.0,1613.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,371.7,329.9,30.2,30.2,1.4,1.5,0.0,0.0,232.8,243.2,22.9,25.9,1.6,1.5,0.0,0.0,453.4,410.2,24.2,22.7,1.4,1.5,3.5,0.0,424.2,411.8,23.2,23.2,2.0,2.0,0.0,0.0,7.2,2327.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,521.8,457.1,44.8,41.4,1.7,1.6,0.0,0.0,453.3,398.7,46.2,45.0,1.8,1.7,10.0,7.0,644.7,581.5,64.5,55.4,2.0,2.0,0.0,0.0,563.3,512.0,61.3,54.2,2.2,2.3,3.6,4.0,7.2,1331.3,0.0,100.0,100.0,0.5,2.2,0.0,0.0,0.3,0.5,0.0,0.0,284.3,249.9,38.5,36.6,1.7,1.6,0.0,0.0,309.5,277.5,20.5,18.9,1.6,1.3,2.1,0.0,288.3,276.8,28.5,28.9,1.7,1.1,0.0,0.0,191.3,212.7,26.2,30.3,2.9,1.4,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 5:53:33 PM,1,195.6,1,29.8,27.8,1,161.0,1,21.0,20.0,15.0,1.0,8.9,0.0,0.0,1415.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,318.4,251.8,23.2,23.2,1.6,1.5,0.0,0.0,289.4,335.7,25.5,28.8,1.5,1.5,0.0,0.0,418.3,351.2,22.0,19.3,1.4,1.5,3.4,0.0,293.3,301.3,18.4,19.6,2.0,2.0,0.0,0.0,7.2,2283.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.2,0.0,500.9,432.9,35.1,30.1,1.7,1.6,0.0,0.0,422.4,439.9,31.7,32.5,1.9,1.7,9.9,7.0,636.7,621.5,42.1,40.8,2.0,2.0,0.0,0.0,561.0,494.7,40.1,33.7,2.2,2.3,3.6,4.0,7.2,1219.4,0.0,100.0,100.0,0.5,2.2,0.0,0.0,0.3,0.5,0.0,0.0,236.8,229.4,31.1,31.1,1.7,1.6,0.0,0.0,267.4,265.2,18.5,18.5,1.5,1.3,2.3,0.0,214.5,176.8,22.7,20.7,1.5,1.1,0.0,0.0,215.8,200.0,28.3,28.1,2.8,1.4,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 5:54:33 PM,1,195.6,1,29.8,25.6,1,167.0,1,21.0,20.0,15.0,1.0,9.2,0.0,0.0,1501.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,285.6,202.7,20.6,20.6,1.6,1.5,0.0,0.0,322.1,283.5,23.7,23.6,1.7,1.5,0.0,0.0,412.1,369.5,21.8,21.4,1.6,1.5,3.4,0.0,337.8,380.4,20.6,21.1,2.0,2.0,0.0,0.0,7.2,2320.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.2,0.0,521.0,471.7,31.3,27.5,1.7,1.6,0.0,0.0,429.0,409.4,27.7,26.6,1.9,1.8,9.9,7.0,648.9,509.6,35.2,27.5,2.1,2.0,0.0,0.0,555.2,458.3,32.4,25.9,2.3,2.3,3.5,4.0,7.2,1113.6,0.0,100.0,100.0,0.5,1.6,0.0,0.0,0.4,0.5,0.0,0.0,286.2,259.9,32.8,32.7,1.7,1.6,0.0,0.0,185.4,206.5,15.6,16.6,1.3,1.0,2.4,0.0,99.8,100.0,16.9,16.9,1.3,0.8,0.0,0.0,207.7,200.0,26.0,26.0,2.7,1.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,9.1,8.9,9.0
3/25/2020 5:55:33 PM,1,192.4,1,29.8,27.7,1,167.0,1,21.0,22.0,14.0,1.0,9.2,0.0,0.0,1369.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,302.9,260.0,25.3,26.1,1.7,1.5,0.0,0.0,131.3,220.8,19.0,25.3,1.8,1.5,0.0,0.0,387.1,369.5,20.3,19.9,1.6,1.5,3.4,0.0,415.7,402.1,20.5,20.6,2.0,2.0,0.0,0.0,7.2,2346.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,26.2,0.0,596.0,476.4,37.7,35.1,1.8,1.6,0.0,0.0,412.7,376.0,29.9,31.1,1.9,1.8,9.9,7.0,607.2,498.7,34.1,31.4,2.1,1.9,0.0,0.0,536.7,437.0,34.4,28.3,2.4,2.2,3.5,4.0,7.2,1088.9,0.0,100.0,100.0,0.5,1.6,0.0,0.0,0.3,0.5,0.0,0.0,311.8,238.1,34.2,32.3,1.6,1.6,0.0,0.0,295.4,256.5,18.6,15.7,1.2,1.0,2.7,0.0,116.4,104.8,18.0,18.0,1.0,0.8,0.0,0.0,0.0,200.0,8.0,1.0,2.5,1.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,9.0,8.8,9.0
3/25/2020 5:56:33 PM,1,195.6,1,29.8,27.8,1,161.0,1,21.0,22.0,15.0,1.0,9.0,0.0,0.0,1673.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,332.8,316.8,24.1,24.1,1.6,1.5,0.0,0.0,258.6,243.6,22.9,22.9,1.8,1.5,0.0,0.0,495.1,369.5,24.0,25.3,1.7,1.5,3.2,0.0,452.9,406.6,22.5,22.6,2.0,2.0,0.0,0.0,7.2,2132.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,505.8,479.7,36.1,36.8,1.8,1.6,0.0,0.0,441.7,430.9,34.2,34.3,1.8,1.9,9.8,7.0,503.2,570.4,30.7,32.1,2.2,2.0,0.0,0.0,494.3,476.9,35.2,36.4,2.5,2.3,3.5,4.0,7.2,1069.1,0.0,100.0,100.0,0.5,2.7,0.0,0.0,0.4,0.5,0.0,0.0,255.9,255.7,31.8,31.8,1.7,1.6,0.0,0.0,198.9,256.5,17.7,18.4,1.1,1.0,3.4,0.0,275.6,204.8,24.6,24.9,0.8,0.8,0.0,0.0,0.0,200.0,0.8,1.0,2.3,1.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.8,8.7,8.8
3/25/2020 5:57:33 PM,1,195.6,1,29.8,27.8,1,167.0,1,21.0,22.0,15.0,1.0,9.1,0.0,0.0,1509.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,328.5,289.5,22.8,23.1,1.6,1.5,0.0,0.0,357.8,324.1,27.2,27.8,1.7,1.5,0.0,0.0,365.8,369.5,20.1,20.1,1.8,1.5,3.6,0.0,341.9,248.9,18.0,18.5,2.2,2.0,0.0,0.0,7.2,2316.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,26.1,0.0,512.3,461.3,33.9,32.4,1.9,1.6,0.0,0.0,471.8,398.6,34.9,33.1,1.9,1.8,9.8,7.0,635.3,590.9,40.5,40.7,2.2,2.0,0.0,0.0,517.3,496.9,35.3,32.9,2.6,2.3,3.5,4.0,7.2,1148.8,0.0,100.0,100.0,0.5,3.4,0.0,0.0,0.4,0.5,0.0,0.0,275.3,273.9,33.2,33.2,1.6,1.6,0.0,0.0,286.3,306.5,18.6,19.6,1.1,1.2,4.2,0.0,258.8,254.8,23.9,23.7,0.8,1.1,0.0,0.0,0.0,200.0,0.8,1.0,1.9,1.3,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.9,8.7,8.9
3/25/2020 5:58:33 PM,1,192.4,1,29.8,27.8,1,172.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1469.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,263.6,247.6,20.2,20.6,1.7,1.5,0.0,0.0,354.8,263.0,24.6,22.9,1.8,1.5,0.0,0.0,309.1,369.5,18.2,21.2,1.8,1.5,3.8,0.0,473.4,384.5,21.8,21.4,2.2,2.0,0.0,0.0,7.1,2113.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.4,0.5,26.1,0.0,445.6,443.4,25.8,25.6,1.9,1.6,0.0,0.0,388.7,428.3,24.7,24.7,1.9,1.8,9.8,7.0,627.6,580.9,32.2,30.1,2.1,2.0,0.0,0.0,474.3,475.6,27.2,25.1,2.7,2.3,3.6,4.0,7.1,1328.0,0.0,100.0,100.0,0.5,2.9,0.0,0.0,0.3,0.5,0.0,0.0,263.6,258.2,30.5,30.5,1.7,1.6,0.0,0.0,330.5,306.5,22.7,21.6,1.2,1.2,3.2,0.0,395.7,354.8,30.5,30.6,0.9,1.1,0.0,0.0,0.0,200.0,0.8,1.0,1.5,1.3,0.0,0.0,7.1,7.3,7.3,6.8,1.0,1.0,9.1,9.0,9.0
3/25/2020 5:59:33 PM,1,198.7,1,32.1,31.8,1,166.0,1,21.0,22.0,14.0,1.0,9.0,0.0,0.0,1569.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,395.1,343.2,31.3,29.3,1.6,1.5,0.0,0.0,192.7,218.8,20.7,21.6,1.8,1.5,0.0,0.0,323.9,369.5,19.4,22.2,1.7,1.5,3.5,0.0,515.7,511.8,26.3,25.7,2.1,2.0,0.0,0.0,7.1,2138.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.5,26.1,0.0,429.3,443.4,28.2,29.2,1.9,1.6,0.0,0.0,418.3,412.3,32.1,32.5,2.1,1.9,9.8,7.0,583.8,584.3,37.5,37.4,2.3,2.0,0.0,0.0,502.4,480.2,34.5,34.5,2.7,2.3,3.6,4.0,7.1,1381.8,0.0,100.0,100.0,0.5,10.0,0.0,0.0,0.4,0.5,0.0,0.0,240.6,254.7,30.5,31.5,1.7,1.6,0.0,0.0,328.1,379.9,23.5,23.9,1.2,1.5,4.3,0.0,497.4,454.8,34.7,33.5,1.0,1.5,0.0,0.0,4.4,200.0,11.4,1.0,1.2,1.7,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,8.9,8.7,8.8
