DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 6:00:33 PM,1,205.1,1,31.2,29.5,1,165.0,1,21.0,22.0,14.0,1.0,9.0,0.0,0.0,1584.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.5,0.0,0.0,363.3,361.4,28.3,28.3,1.7,1.5,0.0,0.0,237.2,218.8,22.1,21.4,2.7,1.5,0.0,0.0,380.9,343.7,24.6,26.5,1.6,1.5,3.4,0.0,483.1,380.5,24.5,23.6,2.2,2.0,0.0,0.0,6.8,2100.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.5,26.0,0.0,422.8,443.4,29.1,29.4,1.9,1.6,0.0,0.0,442.0,424.7,32.9,32.7,2.1,2.0,9.8,7.0,571.6,567.8,34.1,34.1,2.3,2.0,0.0,0.0,501.2,496.5,35.4,34.4,2.7,2.3,3.6,4.0,6.8,1512.2,0.0,100.0,100.0,0.5,19.7,0.0,0.0,0.4,0.5,0.0,0.0,227.5,245.9,29.9,30.8,1.7,1.6,0.0,0.0,456.6,411.5,27.9,26.2,1.3,1.6,5.1,0.0,504.6,507.1,35.3,35.3,1.2,1.5,0.0,0.0,41.3,200.0,20.9,32.0,1.0,1.8,0.0,0.0,6.8,7.3,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/25/2020 6:00:37 PM,1,195.6,1,29.5,28.7,1,160.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1199.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,253.1,264.4,21.1,23.2,1.7,1.5,0.0,0.0,220.6,218.8,22.1,22.1,2.2,1.5,0.0,0.0,409.7,357.8,26.3,24.2,1.6,1.5,3.3,0.0,225.8,287.2,15.7,18.7,2.2,2.0,0.0,0.0,6.4,2104.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,26.0,0.0,435.1,443.4,36.1,36.7,1.9,1.6,0.0,0.0,452.2,485.3,44.2,45.0,1.9,2.0,9.9,7.0,568.4,594.3,43.4,47.5,2.3,2.0,0.0,0.0,479.6,465.4,39.4,37.6,2.9,2.3,3.6,4.0,6.4,1616.5,0.0,100.0,100.0,0.5,19.7,0.0,0.0,0.4,0.0,0.0,0.0,242.6,245.9,35.8,35.8,1.7,1.6,0.0,0.0,427.5,420.8,27.9,27.9,1.4,1.6,5.3,0.0,488.7,457.1,33.6,32.2,1.3,1.4,0.0,0.0,247.9,200.0,31.9,32.0,0.7,1.7,0.0,0.0,6.4,7.3,7.3,6.9,1.0,1.0,8.7,8.4,8.5
3/25/2020 6:01:33 PM,1,195.6,1,29.5,28.7,1,161.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1243.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.6,264.4,23.2,23.2,1.7,1.5,0.0,0.0,216.9,218.8,22.1,22.1,2.2,1.5,0.0,0.0,397.1,357.8,25.4,24.2,1.6,1.5,3.3,0.0,258.0,287.2,18.0,18.7,2.2,2.0,0.0,0.0,6.4,2100.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,26.0,0.0,428.3,443.4,36.2,37.7,1.9,1.6,0.0,0.0,447.2,485.3,44.2,53.0,1.9,2.0,9.9,7.0,586.9,594.3,46.5,47.5,2.3,2.0,0.0,0.0,478.2,465.4,39.4,37.6,2.9,2.3,3.6,4.0,6.4,1578.2,0.0,100.0,100.0,0.6,19.7,0.0,0.0,0.4,0.0,0.0,0.0,240.7,245.9,35.8,35.8,2.3,1.6,0.0,0.0,424.5,420.8,27.9,27.9,1.4,1.6,5.3,0.0,451.0,457.1,32.1,32.2,1.3,1.4,0.0,0.0,244.1,200.0,31.9,32.0,0.7,1.7,0.0,0.0,6.4,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:02:33 PM,1,195.6,1,29.6,27.5,1,160.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1233.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.4,245.1,23.2,21.3,1.6,1.5,0.0,0.0,215.0,218.8,22.1,22.1,1.8,1.5,0.0,0.0,379.3,378.2,22.0,22.0,1.5,1.5,3.1,0.0,295.0,293.1,20.0,20.0,3.4,2.0,0.0,0.0,6.1,2158.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,26.0,0.0,442.0,443.4,38.2,38.2,1.9,1.6,0.0,0.0,481.7,473.0,53.9,49.7,1.9,1.7,9.9,7.0,599.6,602.4,50.4,51.7,2.3,2.0,0.0,0.0,463.9,451.8,37.2,36.4,3.0,2.3,3.5,4.0,6.1,1524.5,0.0,100.0,100.0,0.5,19.7,0.0,0.0,0.4,0.0,0.0,0.0,239.0,245.9,35.8,35.8,2.3,1.6,0.0,0.0,417.9,409.0,27.9,25.1,2.0,1.6,3.7,0.0,397.4,398.9,32.5,32.5,1.5,1.4,0.0,0.0,238.9,200.0,31.9,32.0,0.8,1.7,0.0,0.0,6.1,7.3,7.3,6.9,1.0,1.0,8.6,8.4,8.5
3/25/2020 6:03:33 PM,1,195.6,1,29.6,27.6,1,160.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,316.3,321.1,28.8,28.8,1.6,1.5,0.0,0.0,222.7,218.8,22.1,22.1,1.7,1.5,0.0,0.0,386.1,372.5,22.0,20.8,1.5,1.5,3.0,0.0,296.4,293.1,18.5,20.4,2.7,2.0,0.0,0.0,5.8,2033.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,25.9,0.0,435.3,443.4,31.2,25.9,1.8,1.6,0.0,0.0,429.0,428.7,37.3,37.3,1.9,1.7,9.9,7.0,583.5,551.1,39.2,37.1,2.3,2.0,0.0,0.0,461.6,440.5,33.2,30.8,3.1,2.3,3.5,4.0,5.8,1470.9,0.0,100.0,100.0,0.6,19.7,0.0,0.0,0.3,0.0,0.0,0.0,249.7,245.9,35.8,35.8,2.3,1.6,0.0,0.0,404.9,409.0,26.7,26.7,2.3,1.5,4.6,0.0,341.9,298.9,28.8,29.3,1.6,1.0,0.0,0.0,247.9,200.0,31.9,32.0,0.8,1.3,0.0,0.0,5.8,7.3,7.3,6.9,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:04:33 PM,1,192.4,1,29.6,27.6,1,167.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1334.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,374.1,299.2,28.8,22.9,1.6,1.5,0.0,0.0,118.5,218.8,20.3,21.3,1.6,1.5,0.0,0.0,392.1,401.8,23.9,24.4,1.5,1.5,2.7,0.0,303.2,293.1,17.3,17.3,2.1,2.0,0.0,0.0,6.7,2191.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.9,0.0,495.3,429.0,30.9,27.4,1.7,1.6,0.0,0.0,411.7,393.7,25.7,24.6,2.0,1.7,9.9,7.0,601.7,528.1,31.2,29.6,2.2,2.0,0.0,0.0,490.5,444.8,27.2,25.1,3.1,2.3,3.5,4.0,6.7,1279.4,0.0,100.0,100.0,0.6,19.7,0.0,0.0,0.3,0.0,0.0,0.0,213.9,245.9,27.1,28.9,2.3,1.6,0.0,0.0,480.6,409.0,26.7,25.0,2.0,1.5,5.3,0.0,273.7,248.9,22.8,21.3,1.5,1.1,0.0,0.0,0.0,200.0,1.3,1.0,1.9,1.3,0.0,0.0,6.7,7.3,7.3,6.9,1.0,1.0,9.1,8.9,9.0
3/25/2020 6:05:33 PM,1,192.3,1,29.6,27.6,1,174.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,285.7,299.2,20.7,21.7,1.6,1.5,0.0,0.0,231.7,218.8,21.2,20.1,1.4,1.5,0.0,0.0,381.2,352.2,18.5,18.5,1.6,1.5,2.5,0.0,311.6,293.1,17.8,17.2,1.9,2.0,0.0,0.0,7.1,2139.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.9,0.0,448.6,436.9,25.9,24.8,1.6,1.6,0.0,0.0,458.3,401.1,30.7,28.7,2.0,1.7,9.9,7.0,572.8,568.8,29.0,28.4,2.3,2.0,0.0,0.0,470.5,444.8,26.3,25.0,3.9,2.3,3.4,4.0,7.1,1480.9,0.0,100.0,100.0,0.6,19.7,0.0,0.0,0.4,0.0,0.0,0.0,256.2,229.4,31.2,28.8,1.7,1.6,0.0,0.0,421.5,409.0,24.9,24.5,1.8,1.5,5.4,0.0,166.5,173.8,19.9,21.0,1.4,1.1,0.0,0.0,325.3,200.0,32.3,31.5,1.1,1.3,0.0,0.0,7.1,7.3,7.3,6.9,1.0,1.0,9.2,9.0,9.1
3/25/2020 6:06:33 PM,1,187.5,1,29.5,27.5,1,172.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1351.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,304.0,299.2,21.2,21.3,1.6,1.5,0.0,0.0,286.0,247.8,24.6,26.4,1.5,1.5,0.0,0.0,385.6,329.8,22.6,20.5,1.6,1.5,2.7,0.0,269.6,293.1,16.1,16.6,1.7,2.0,0.0,0.0,7.2,2091.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.9,0.0,483.9,452.6,28.1,26.4,1.6,1.6,0.0,0.0,439.2,416.1,29.7,29.7,2.0,2.0,9.9,7.0,553.5,558.5,28.4,29.6,2.3,2.0,0.0,0.0,438.9,444.8,25.4,25.4,3.5,2.3,3.4,4.0,7.2,1471.9,0.0,100.0,100.0,0.6,17.1,0.0,0.0,0.4,0.5,0.0,0.0,226.1,245.5,27.9,30.2,1.6,1.6,0.0,0.0,412.4,409.0,22.5,22.5,1.7,1.7,1.8,0.0,263.5,273.8,26.2,26.4,1.2,1.8,0.0,0.0,263.2,200.0,30.9,31.0,0.9,2.0,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,9.1,9.0,9.1
3/25/2020 6:07:33 PM,1,187.5,1,29.5,27.5,1,171.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1216.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,308.8,299.2,21.2,20.4,1.6,1.5,0.0,0.0,201.6,208.3,20.0,20.6,1.4,1.5,0.0,0.0,336.3,287.2,18.6,15.5,1.7,1.5,2.9,0.0,261.3,293.1,16.0,17.2,1.6,2.0,0.0,0.0,7.2,2139.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.5,25.8,0.0,458.4,451.5,25.8,25.8,1.7,1.6,0.0,0.0,507.9,372.1,33.1,32.9,2.8,1.8,9.8,7.0,523.7,540.4,27.4,27.6,2.3,2.0,0.0,0.0,450.6,444.8,25.4,25.4,3.4,2.3,3.4,4.0,7.2,1501.4,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,256.0,237.3,30.1,27.6,1.7,1.6,0.0,0.0,427.3,409.0,22.5,22.5,1.6,1.5,5.8,0.0,255.2,252.8,24.5,23.7,1.0,1.1,0.0,0.0,266.8,200.0,30.9,31.0,0.9,1.3,0.0,0.0,7.2,7.3,7.3,6.9,1.0,1.0,9.2,9.1,9.1
3/25/2020 6:08:33 PM,1,187.5,1,29.6,27.5,1,171.0,1,21.0,22.0,14.0,1.0,9.3,0.0,0.0,1424.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,304.2,299.2,24.1,24.5,1.6,1.5,0.0,0.0,382.4,287.9,25.7,25.9,1.3,1.5,0.0,0.0,276.0,363.0,18.6,19.6,1.6,1.5,2.9,0.0,346.4,351.0,19.5,19.5,1.5,2.0,0.0,0.0,7.4,2232.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.4,0.5,25.8,0.0,485.5,450.8,29.9,28.3,1.6,1.6,0.0,0.0,397.5,372.1,24.7,23.8,2.5,1.8,9.8,7.0,625.5,523.9,35.1,33.3,2.3,2.0,0.0,0.0,526.0,444.8,32.2,30.3,3.3,2.3,3.5,4.0,7.4,1233.3,0.0,100.0,100.0,0.6,13.1,0.0,0.0,0.4,0.5,0.0,0.0,239.3,234.1,28.4,28.4,1.6,1.6,0.0,0.0,351.3,300.4,19.8,18.8,1.7,1.1,7.1,0.0,288.4,274.9,24.6,25.2,1.0,1.0,0.0,0.0,0.0,200.0,0.7,1.0,0.9,1.2,0.0,0.0,7.4,7.3,7.3,6.8,1.0,1.0,9.2,9.0,9.1
3/25/2020 6:09:33 PM,1,195.6,1,29.5,25.3,1,158.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1493.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,311.9,299.2,24.6,24.6,1.6,1.5,0.0,0.0,370.6,342.5,28.9,27.5,1.4,1.5,0.0,0.0,406.1,356.4,22.3,21.1,1.6,1.5,2.9,0.0,284.0,335.6,18.4,19.2,1.4,2.0,0.0,0.0,7.4,1948.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.5,25.8,0.0,447.0,467.9,37.2,39.5,1.6,1.6,0.0,0.0,379.9,372.1,34.1,34.4,2.3,1.8,9.7,7.0,517.6,514.9,38.4,38.7,2.3,2.0,0.0,0.0,454.0,444.8,36.7,36.7,3.2,2.3,3.5,4.0,7.4,1421.9,0.0,100.0,100.0,0.5,13.1,0.0,0.0,0.4,0.5,0.0,0.0,219.1,245.3,31.1,35.2,1.6,1.6,0.0,0.0,371.5,350.4,22.7,21.0,1.7,1.7,6.9,0.0,338.3,324.9,30.9,30.1,1.2,1.8,0.0,0.0,231.3,200.0,31.4,31.5,0.6,2.0,0.0,0.0,7.4,7.3,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:10:33 PM,1,195.6,1,29.9,27.7,1,158.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1256.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,313.6,290.0,24.6,23.4,1.8,1.5,0.0,0.0,226.9,238.2,24.3,25.6,1.5,1.5,0.0,0.0,333.6,319.1,19.7,18.4,1.7,1.5,2.9,0.0,329.3,332.4,19.8,20.3,1.5,2.0,0.0,0.0,7.4,1987.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.5,25.8,0.0,474.2,470.4,40.0,38.0,1.6,1.6,0.0,0.0,363.9,372.1,32.7,31.1,2.1,1.8,9.6,7.0,524.2,529.6,39.4,40.3,2.2,2.0,0.0,0.0,445.6,444.8,36.6,36.6,3.2,2.3,3.4,4.0,7.4,1587.0,0.0,100.0,100.0,0.6,0.5,0.0,0.0,0.4,0.5,0.0,0.0,251.9,239.1,36.9,33.9,1.6,1.6,0.0,0.0,474.8,445.2,29.7,28.6,1.7,1.7,3.7,0.0,398.3,424.9,32.6,33.4,1.3,1.8,0.0,0.0,230.2,200.0,31.4,31.5,0.7,2.0,0.0,0.0,7.4,7.3,7.3,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 6:11:33 PM,1,195.6,1,29.5,27.5,1,158.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1187.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,242.8,241.1,20.7,20.7,1.8,1.5,0.0,0.0,173.8,244.2,20.7,24.5,1.6,1.5,0.0,0.0,312.6,277.4,20.3,19.2,1.7,1.5,2.8,0.0,361.4,398.6,21.5,24.8,1.5,2.0,0.0,0.0,7.3,1977.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.8,0.0,464.9,439.7,34.8,33.0,1.6,1.6,0.0,0.0,376.1,372.1,33.7,33.6,1.9,1.7,9.6,7.0,586.4,540.0,46.5,43.5,2.1,2.0,0.0,0.0,415.4,414.8,30.3,28.3,3.2,2.3,3.4,4.0,7.3,1607.3,0.0,100.0,100.0,0.6,27.2,0.0,0.0,0.4,0.5,0.0,0.0,239.3,254.2,34.4,36.4,1.6,1.6,0.0,0.0,434.5,422.7,25.2,24.6,1.7,1.7,3.6,0.0,510.2,524.9,37.4,37.8,1.3,1.8,0.0,0.0,228.2,200.0,31.4,31.5,0.8,2.0,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:12:33 PM,1,211.6,1,33.9,32.2,1,158.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1511.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,262.1,283.2,25.4,28.2,1.7,1.5,0.0,0.0,281.0,284.9,25.7,25.7,1.5,1.5,0.0,0.0,432.5,417.3,26.8,27.5,1.6,1.5,2.8,0.0,427.3,433.2,24.3,25.1,1.5,2.0,0.0,0.0,7.3,2043.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.5,25.8,0.0,471.5,449.2,33.9,32.4,1.6,1.6,0.0,0.0,392.3,372.1,29.7,32.9,1.8,1.7,9.6,7.0,588.9,526.2,40.1,37.7,2.2,2.0,0.0,0.0,431.5,398.3,30.2,28.3,3.2,2.3,3.4,4.0,7.3,1624.2,0.0,100.0,100.0,0.6,29.7,0.0,0.0,0.4,0.5,0.0,0.0,260.9,242.8,35.3,35.3,1.6,1.6,0.0,0.0,378.4,339.8,22.8,22.1,1.7,1.4,4.9,0.0,509.6,424.9,33.9,32.2,1.4,0.9,0.0,0.0,236.8,200.0,31.4,31.5,0.8,1.1,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 6:13:33 PM,1,195.6,1,29.6,27.5,1,158.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1626.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,338.4,318.2,30.1,29.3,1.7,1.5,0.0,0.0,289.0,302.2,24.8,23.1,1.5,1.5,0.0,0.0,449.5,417.5,28.0,27.3,1.5,1.5,3.1,0.0,423.4,429.9,25.4,25.6,1.5,2.0,0.0,0.0,7.3,1858.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.8,0.0,441.9,479.7,37.2,41.5,1.6,1.6,0.0,0.0,347.9,366.9,32.1,34.2,1.7,1.7,9.5,7.0,520.9,450.3,36.0,32.5,2.1,2.0,0.0,0.0,407.7,379.8,30.4,29.6,3.1,2.3,3.3,4.0,7.3,1386.5,0.0,100.0,100.0,0.6,24.4,0.0,0.0,0.4,0.5,0.0,0.0,246.6,254.2,36.9,37.5,1.6,1.6,0.0,0.0,337.5,366.2,24.5,26.1,1.7,1.5,5.1,0.0,361.6,374.9,28.7,29.0,1.6,1.0,0.0,0.0,222.8,200.0,31.4,31.5,0.8,1.3,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.5,8.4,8.5
3/25/2020 6:14:33 PM,1,195.6,1,29.6,27.6,1,157.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1264.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,198.4,227.2,18.2,18.9,1.7,1.5,0.0,0.0,243.6,183.3,22.4,20.7,1.5,1.5,0.0,0.0,372.8,325.7,21.1,19.5,1.5,1.5,3.0,0.0,398.1,397.6,22.0,22.4,1.6,2.0,0.0,0.0,7.3,2068.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.7,0.0,519.8,487.9,42.9,41.7,1.6,1.6,0.0,0.0,397.8,383.3,34.8,33.8,1.8,1.7,9.5,7.0,548.5,563.4,39.4,39.2,2.1,2.0,0.0,0.0,431.5,390.2,30.3,29.0,3.1,2.3,3.3,4.0,7.3,1464.9,0.0,100.0,100.0,0.6,18.8,0.0,0.0,0.4,0.5,0.0,0.0,261.5,254.0,36.9,36.9,1.6,1.6,0.0,0.0,379.5,371.9,24.7,24.7,1.6,1.6,5.3,0.0,339.7,341.8,28.8,28.8,1.7,1.5,0.0,0.0,235.4,200.0,31.4,31.5,0.8,1.8,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:15:33 PM,1,195.6,1,29.6,27.6,1,160.0,1,21.0,22.0,14.0,1.0,8.9,0.0,0.0,1191.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,158.6,210.7,16.1,17.9,1.7,1.5,0.0,0.0,270.3,233.0,25.0,23.4,1.6,1.5,0.0,0.0,260.2,285.8,18.2,19.1,1.6,1.5,3.1,0.0,438.9,451.9,23.9,24.1,1.8,2.0,0.0,0.0,7.2,2004.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.7,0.0,493.1,460.6,33.0,31.7,1.6,1.6,0.0,0.0,385.1,366.2,27.7,26.1,1.7,1.7,9.4,7.0,555.2,577.5,34.1,32.5,2.1,2.0,0.0,0.0,396.2,368.5,26.4,26.3,3.0,2.3,3.3,4.0,7.2,1641.0,0.0,100.0,100.0,0.6,19.8,0.0,0.0,0.4,0.5,0.0,0.0,268.6,253.1,34.4,33.8,1.6,1.6,0.0,0.0,425.7,420.4,25.4,25.5,1.6,1.7,6.6,0.0,490.3,441.8,35.5,36.0,1.6,1.8,0.0,0.0,200.1,200.0,27.0,27.0,0.8,2.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 6:16:33 PM,1,195.6,1,29.6,27.6,1,161.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1463.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,297.6,287.2,28.0,28.3,1.6,1.5,0.0,0.0,326.9,301.9,26.9,27.6,1.5,1.5,0.0,0.0,281.0,312.3,21.9,23.1,1.6,1.5,3.2,0.0,445.3,386.3,24.5,23.7,1.8,2.0,0.0,0.0,7.2,1868.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.7,0.0,433.6,435.7,29.7,28.8,1.7,1.6,0.0,0.0,370.0,394.8,30.0,31.5,1.7,1.7,9.3,7.0,543.6,532.1,34.1,33.2,2.1,2.0,0.0,0.0,362.8,365.3,25.2,22.9,2.9,2.3,3.3,4.0,7.2,1580.1,0.0,100.0,100.0,0.6,19.2,0.0,0.0,0.4,0.5,0.0,0.0,243.1,247.7,32.3,32.3,1.7,1.6,0.0,0.0,416.0,418.3,25.5,25.4,1.6,1.7,6.8,0.0,478.4,491.8,35.3,35.6,1.5,1.8,0.0,0.0,190.3,200.0,27.0,27.0,0.8,2.0,0.0,0.0,7.2,7.3,7.3,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 6:17:33 PM,1,214.8,1,32.7,31.6,1,157.0,1,21.0,22.0,14.0,1.0,8.6,0.0,0.0,1714.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,315.3,333.2,31.0,31.7,1.5,1.5,0.0,0.0,358.8,315.9,28.3,26.0,1.4,1.5,0.0,0.0,494.5,433.8,29.5,28.0,1.6,1.5,3.2,0.0,448.0,474.6,27.4,28.3,1.9,2.0,0.0,0.0,7.3,1798.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.7,0.0,419.3,456.3,38.2,39.1,1.7,1.6,0.0,0.0,378.3,360.5,34.9,31.5,1.7,1.7,9.3,7.0,501.9,532.1,42.5,43.0,2.1,2.0,0.0,0.0,371.6,389.5,32.7,32.8,2.7,2.3,3.2,4.0,7.3,1699.7,0.0,100.0,100.0,0.6,16.1,0.0,0.0,0.4,0.5,0.0,0.0,233.8,253.0,37.0,38.0,1.6,1.6,0.0,0.0,441.7,436.2,29.8,28.3,1.7,1.7,8.1,0.0,492.8,501.6,38.0,38.0,1.6,1.8,0.0,0.0,349.1,258.0,37.3,30.4,0.8,2.0,0.0,0.0,7.3,7.3,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 6:18:33 PM,1,208.4,1,31.9,31.9,1,154.0,1,21.0,22.0,14.0,1.0,8.5,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,306.0,248.5,29.8,26.5,1.5,1.5,0.0,0.0,251.3,225.2,25.0,24.4,1.6,1.5,0.0,0.0,381.3,312.6,23.1,22.7,1.5,1.5,3.2,0.0,313.8,339.5,20.9,21.8,2.0,2.0,0.0,0.0,7.3,1949.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.6,0.0,489.2,532.6,73.0,74.1,1.6,1.6,0.0,0.0,375.5,444.6,48.2,52.2,1.7,1.8,9.2,7.0,549.4,532.1,62.5,62.2,2.1,2.0,0.0,0.0,387.2,416.2,39.5,43.6,2.6,2.3,3.2,4.0,7.3,1699.2,0.0,100.0,100.0,0.6,15.6,0.0,0.0,0.4,0.5,0.0,0.0,245.3,246.3,40.1,40.1,1.6,1.6,0.0,0.0,415.9,406.1,29.8,29.8,1.7,1.7,6.2,0.0,484.5,527.2,39.6,41.1,1.6,1.8,0.0,0.0,373.1,358.0,39.3,38.9,0.8,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 6:19:33 PM,1,208.4,1,29.8,28.7,1,154.0,1,21.0,22.0,14.0,1.0,8.6,0.0,0.0,1067.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,179.3,185.9,18.6,19.5,1.6,1.5,0.0,0.0,202.7,205.0,22.3,22.3,1.6,1.5,0.0,0.0,303.7,307.5,20.1,20.1,1.5,1.5,3.1,0.0,326.5,366.9,20.3,22.8,2.0,2.0,0.0,0.0,7.2,2030.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.6,0.0,524.5,496.7,66.7,62.8,1.7,1.6,0.0,0.0,421.8,409.6,58.9,56.1,1.7,1.7,9.2,7.0,543.6,532.1,48.2,45.6,2.1,2.0,0.0,0.0,410.5,393.4,36.4,35.2,2.6,2.3,3.1,4.0,7.2,1792.6,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,257.5,261.5,40.1,40.1,1.6,1.6,0.0,0.0,434.2,415.1,29.8,29.0,1.7,1.7,5.8,0.0,530.9,524.5,40.3,40.0,1.6,1.8,0.0,0.0,408.9,458.0,40.6,43.2,0.9,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.3
3/25/2020 6:20:33 PM,1,205.1,1,31.8,31.6,1,154.0,1,21.0,22.0,14.0,1.0,8.4,0.0,0.0,1354.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,205.5,270.5,25.4,26.1,1.5,1.5,0.0,0.0,294.8,307.1,25.9,27.5,1.5,1.5,0.0,0.0,304.8,303.5,22.0,22.0,1.5,1.5,3.1,0.0,464.3,459.6,29.8,30.5,2.0,2.0,0.0,0.0,7.2,1811.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.6,0.0,424.5,399.3,43.0,39.7,1.7,1.6,0.0,0.0,373.5,407.6,49.2,58.1,1.7,1.7,9.3,7.0,537.8,532.1,63.3,63.3,2.1,1.9,0.0,0.0,349.2,328.4,31.2,28.0,2.6,2.2,3.1,4.0,7.2,1855.5,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,242.3,243.8,40.5,40.7,1.6,1.6,0.0,0.0,436.2,416.7,32.0,32.6,1.7,1.7,5.2,0.0,523.7,524.5,41.8,42.3,1.6,1.8,0.0,0.0,493.9,508.0,46.8,47.6,1.2,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.2
3/25/2020 6:21:33 PM,1,221.2,1,34.8,36.8,1,154.0,1,21.0,22.0,14.0,1.0,8.4,0.0,0.0,1688.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,335.9,360.2,35.2,35.0,1.3,1.5,0.0,0.0,350.0,333.2,30.5,29.0,1.5,1.5,0.0,0.0,431.1,451.9,29.9,30.8,1.4,1.5,3.2,0.0,471.8,467.8,29.8,30.2,2.0,2.0,0.0,0.0,7.2,1726.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.6,0.0,404.9,430.2,40.2,40.8,1.7,1.6,0.0,0.0,369.1,383.3,54.9,52.2,1.6,1.8,9.3,7.0,516.3,532.1,57.0,67.1,1.9,2.0,0.0,0.0,328.8,341.2,29.5,29.5,2.5,2.2,3.1,4.0,7.2,1896.8,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,257.1,265.3,43.0,43.9,1.6,1.6,0.0,0.0,403.3,405.8,29.0,29.0,1.8,1.7,3.5,0.0,509.3,524.5,41.8,41.8,1.6,1.8,0.0,0.0,567.1,600.0,53.6,54.0,1.4,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:22:33 PM,1,221.2,1,32.8,31.8,1,154.0,1,21.0,22.0,14.0,1.0,8.4,0.0,0.0,1543.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,341.4,284.5,34.8,34.4,1.3,1.5,0.0,0.0,255.7,221.5,25.0,25.0,1.5,1.5,0.0,0.0,482.4,400.8,31.6,30.6,1.3,1.5,3.3,0.0,351.1,291.5,22.5,23.2,2.2,2.0,0.0,0.0,7.2,1860.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.5,25.6,0.0,450.5,524.0,71.0,71.1,1.6,1.6,0.0,0.0,373.3,426.7,75.4,75.3,1.6,1.7,9.2,7.0,524.8,489.7,80.3,80.0,1.9,1.8,0.0,0.0,387.2,353.8,46.6,46.5,2.6,2.1,3.0,4.0,7.2,1890.8,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,238.5,243.4,40.6,39.9,1.6,1.6,0.0,0.0,395.8,355.7,29.0,29.0,1.9,1.6,4.1,0.0,516.8,524.5,42.1,42.1,1.6,1.4,0.0,0.0,590.6,558.7,55.7,55.6,1.7,1.7,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 6:23:33 PM,1,208.4,1,32.2,30.2,1,153.0,1,21.0,22.0,14.0,1.0,8.4,0.0,0.0,1244.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,231.8,210.4,22.1,21.5,1.6,1.5,0.0,0.0,247.5,241.6,24.6,24.6,1.6,1.5,0.0,0.0,389.5,360.7,22.7,22.3,1.3,1.5,3.0,0.0,350.6,339.2,24.2,23.0,2.2,2.0,0.0,0.0,7.2,1908.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.5,25.6,0.0,473.3,517.4,80.1,80.0,1.6,1.6,0.0,0.0,379.6,413.2,79.4,80.0,1.6,1.6,9.2,7.0,531.1,538.1,80.3,80.0,1.9,1.7,0.0,0.0,377.5,349.8,38.3,35.8,2.5,2.0,3.0,4.0,7.2,1900.0,0.0,100.0,100.0,0.6,15.2,0.0,0.0,0.4,0.5,0.0,0.0,282.2,269.3,45.5,44.9,1.6,1.6,0.0,0.0,316.5,305.9,23.5,22.2,1.9,1.6,4.9,0.0,522.6,524.5,41.9,42.4,1.6,1.6,0.0,0.0,603.1,595.2,54.6,54.3,2.0,1.9,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:24:33 PM,1,201.9,1,29.6,27.5,1,154.0,1,21.0,22.0,14.0,1.0,8.3,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,167.6,214.6,22.0,22.8,1.7,1.5,0.0,0.0,350.3,321.5,30.9,31.9,1.6,1.5,0.0,0.0,332.0,342.1,22.4,23.7,1.3,1.5,2.7,0.0,366.0,431.5,24.2,25.5,2.1,2.0,0.0,0.0,7.1,1770.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.5,0.0,438.0,447.7,80.1,80.0,1.7,1.6,0.0,0.0,357.5,360.6,77.3,79.1,1.6,1.6,9.2,7.0,494.5,487.8,64.0,62.1,1.9,1.7,0.0,0.0,336.5,314.8,33.3,31.8,2.5,2.0,2.9,4.0,7.1,1847.9,0.0,100.0,100.0,0.6,19.0,0.0,0.0,0.3,0.5,0.0,0.0,265.8,258.6,45.5,45.5,1.6,1.6,0.0,0.0,424.8,375.9,32.3,31.3,1.7,1.6,5.1,0.0,509.3,428.0,40.5,40.5,2.2,1.6,0.0,0.0,528.9,520.8,49.7,49.9,2.3,1.9,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 6:25:33 PM,1,202.0,1,29.6,27.6,1,154.0,1,21.0,22.0,14.0,1.0,8.4,0.0,0.0,1541.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,272.8,352.8,31.0,31.0,1.4,1.5,0.0,0.0,334.1,317.1,30.2,29.6,1.7,1.5,0.0,0.0,346.8,342.1,23.9,23.9,1.3,1.5,2.9,0.0,503.0,470.6,32.1,31.4,2.0,2.0,0.0,0.0,7.2,1751.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.5,0.0,439.9,391.1,67.4,57.8,1.7,1.6,0.0,0.0,363.9,422.4,79.4,80.0,1.5,1.7,9.2,7.0,508.6,485.9,80.3,70.3,1.9,1.8,0.0,0.0,319.0,307.5,30.3,27.0,2.4,2.1,2.9,4.0,7.2,1627.2,0.0,100.0,100.0,0.6,22.0,0.0,0.0,0.3,0.5,0.0,0.0,272.9,260.9,45.5,44.7,1.6,1.6,0.0,0.0,344.1,373.2,27.9,32.9,1.7,1.7,6.1,0.0,376.5,328.0,32.5,30.1,2.3,1.8,0.0,0.0,447.9,459.9,42.2,42.2,2.6,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 6:26:33 PM,1,205.4,1,31.1,29.1,1,154.0,1,21.0,22.0,14.0,1.0,8.5,0.0,0.0,1471.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,389.4,379.0,37.4,36.9,1.4,1.5,0.0,0.0,233.5,247.5,23.5,24.2,1.7,1.5,0.0,0.0,329.0,342.1,21.5,22.6,1.3,1.5,3.0,0.0,400.0,402.9,24.1,25.0,2.1,2.0,0.0,0.0,7.2,1922.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.5,0.0,453.5,442.8,49.8,48.8,1.7,1.6,0.0,0.0,401.1,422.3,79.4,80.0,1.6,1.7,9.2,7.0,557.6,570.5,80.5,80.0,1.9,1.8,0.0,0.0,376.1,376.9,38.6,38.6,2.4,2.1,2.9,4.0,7.2,1582.4,0.0,100.0,100.0,0.6,22.4,0.0,0.0,0.3,0.5,0.0,0.0,278.6,251.2,41.2,38.8,1.7,1.6,0.0,0.0,429.0,375.4,27.0,25.4,1.6,1.7,8.7,0.0,270.1,228.0,26.9,28.4,2.2,1.8,0.0,0.0,414.5,359.9,37.9,37.9,2.7,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:27:33 PM,1,198.8,1,29.6,27.4,1,154.0,1,21.0,22.0,14.0,1.0,8.7,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,242.6,229.3,21.2,20.5,1.5,1.5,0.0,0.0,222.4,215.7,23.0,23.8,1.7,1.5,0.0,0.0,323.7,342.1,20.4,21.0,1.3,1.5,2.9,0.0,301.7,293.7,19.1,18.6,2.2,2.0,0.0,0.0,7.2,2146.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.5,0.0,500.2,460.9,44.0,42.5,1.6,1.6,0.0,0.0,462.7,399.9,67.2,65.1,1.5,1.7,9.1,7.0,627.2,471.0,64.0,62.0,1.8,1.8,0.0,0.0,401.0,352.4,32.2,29.6,2.3,2.1,2.9,4.0,7.2,1481.6,0.0,100.0,100.0,0.6,22.8,0.0,0.0,0.3,0.5,0.0,0.0,262.3,243.8,35.7,34.3,1.7,1.6,0.0,0.0,432.8,418.7,27.0,25.3,1.5,1.7,8.8,0.0,270.4,278.0,26.2,26.2,1.9,1.8,0.0,0.0,295.2,309.9,30.9,31.8,2.8,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.4
3/25/2020 6:28:33 PM,1,198.7,1,29.6,27.5,1,155.0,1,21.0,22.0,14.0,1.0,8.8,0.0,0.0,1249.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,181.2,168.6,17.8,17.2,1.6,1.5,0.0,0.0,255.2,305.8,24.9,29.8,1.6,1.5,0.0,0.0,337.2,342.1,20.3,20.7,1.3,1.5,3.3,0.0,389.5,407.1,23.3,24.3,2.1,2.0,0.0,0.0,7.1,2072.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.5,25.4,0.0,476.9,471.2,35.1,36.4,1.6,1.6,0.0,0.0,471.8,398.7,43.8,34.7,1.5,1.7,9.1,7.0,569.5,534.2,39.1,37.3,1.8,1.7,0.0,0.0,380.2,340.5,27.2,24.9,2.3,2.0,2.9,4.0,7.1,1501.5,0.0,100.0,100.0,0.6,22.8,0.0,0.0,0.3,0.5,0.0,0.0,246.2,248.8,33.4,34.4,1.7,1.6,0.0,0.0,483.4,437.8,27.2,24.3,1.5,1.7,9.0,0.0,398.9,378.0,32.9,32.7,1.6,1.8,0.0,0.0,129.8,209.9,23.8,23.1,2.7,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:29:33 PM,1,195.6,1,29.6,25.3,1,155.0,1,21.0,22.0,13.0,1.0,8.7,0.0,0.0,1508.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.5,0.0,0.0,227.2,348.0,24.6,29.6,1.4,1.5,0.0,0.0,321.2,297.2,27.2,29.0,1.6,1.5,0.0,0.0,325.7,342.1,20.4,20.7,1.5,1.5,3.5,0.0,543.7,472.5,27.2,25.7,2.1,2.0,0.0,0.0,7.1,1745.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.5,25.4,0.0,432.3,434.2,31.9,30.6,1.6,1.6,0.0,0.0,388.1,365.8,31.1,29.4,1.7,1.6,9.0,7.0,475.2,477.5,31.1,30.1,2.0,1.7,0.0,0.0,292.1,351.5,22.4,27.4,2.1,2.0,2.9,4.0,7.1,1578.8,0.0,100.0,100.0,0.6,20.8,0.0,0.0,0.3,0.5,0.0,0.0,230.9,230.1,32.2,32.2,1.7,1.6,0.0,0.0,441.2,474.5,28.5,30.4,1.6,1.7,8.2,0.0,412.4,428.6,32.1,35.3,1.6,1.8,0.0,0.0,279.4,200.0,32.9,33.4,2.6,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:30:33 PM,1,205.1,1,31.8,29.5,1,158.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,1555.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,437.7,407.6,36.1,35.0,1.3,1.5,0.0,0.0,253.0,246.4,24.4,26.2,1.7,1.5,0.0,0.0,390.9,384.8,25.3,25.3,1.5,1.5,3.6,0.0,312.5,358.2,18.8,21.8,2.1,2.0,0.0,0.0,7.1,1934.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.4,0.0,468.2,437.2,33.5,32.2,1.7,1.6,0.0,0.0,374.6,352.2,28.8,28.5,1.8,1.7,8.9,7.0,535.6,506.9,36.5,35.8,2.0,1.9,0.0,0.0,412.4,380.8,32.6,31.1,2.1,2.1,2.9,4.0,7.1,1420.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,256.9,235.5,33.4,32.7,1.7,1.6,0.0,0.0,450.0,401.4,24.7,24.2,1.7,1.7,7.4,0.0,435.0,482.1,32.5,33.2,1.6,1.8,0.0,0.0,0.0,200.0,1.4,1.0,2.4,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 6:31:33 PM,1,195.6,1,29.6,27.4,1,158.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,1291.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,371.3,291.2,27.0,22.9,1.4,1.5,0.0,0.0,215.6,195.3,21.7,19.7,1.6,1.5,0.0,0.0,359.6,336.5,21.0,19.3,1.6,1.5,3.6,0.0,281.5,258.7,16.7,15.6,2.2,2.0,0.0,0.0,7.0,2129.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.4,0.0,470.9,468.0,35.1,35.4,1.6,1.6,0.0,0.0,421.9,410.7,38.0,35.6,1.8,1.7,8.9,7.0,636.6,561.8,49.1,41.1,2.0,1.9,0.0,0.0,433.4,397.6,31.2,28.9,2.0,2.1,2.9,4.0,7.0,1429.4,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.9,221.5,30.9,30.9,1.7,1.6,0.0,0.0,401.6,411.7,26.5,27.4,1.9,1.7,7.5,0.0,523.3,509.2,37.3,37.1,1.6,1.8,0.0,0.0,0.0,200.0,1.4,31.5,2.0,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:32:33 PM,1,195.6,1,29.6,27.6,1,161.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,198.4,182.2,18.2,19.8,1.6,1.5,0.0,0.0,318.6,314.7,26.9,26.8,1.6,1.5,0.0,0.0,301.7,303.0,19.4,19.4,1.6,1.5,3.5,0.0,395.0,393.7,23.3,24.0,2.2,2.0,0.0,0.0,7.0,2033.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.3,0.0,475.8,439.0,38.2,36.5,1.7,1.6,0.0,0.0,445.3,442.3,41.2,40.0,1.7,1.7,8.8,7.0,582.9,520.5,40.1,34.8,2.0,1.9,0.0,0.0,380.8,349.0,27.2,25.4,2.1,2.1,2.9,4.0,7.0,1567.9,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.1,231.4,30.9,30.9,1.6,1.6,0.0,0.0,433.9,404.2,24.0,22.9,1.8,1.7,5.7,0.0,472.1,498.4,33.0,34.2,1.6,1.8,0.0,0.0,248.2,200.0,31.7,32.0,1.5,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:33:33 PM,1,195.6,1,29.6,27.6,1,160.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,1322.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,203.5,286.3,19.1,19.1,1.6,1.5,0.0,0.0,324.1,289.3,26.8,25.3,1.6,1.5,0.0,0.0,274.7,355.2,19.9,20.3,1.6,1.5,3.1,0.0,432.3,496.5,23.0,22.4,2.0,2.0,0.0,0.0,7.0,1870.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.3,0.0,451.4,457.1,30.9,29.4,1.6,1.6,0.0,0.0,422.4,388.1,31.7,31.7,1.7,1.7,8.8,7.0,503.3,448.0,31.2,29.0,2.0,1.9,0.0,0.0,330.1,337.0,23.5,23.4,2.2,2.1,2.8,4.0,7.0,1685.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,249.2,245.8,33.3,33.3,1.5,1.6,0.0,0.0,399.4,390.2,23.5,23.5,1.8,1.7,4.1,0.0,549.5,498.1,37.2,37.2,1.7,1.8,0.0,0.0,257.5,200.0,31.7,32.0,1.3,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 6:34:33 PM,1,208.4,1,31.7,31.2,1,160.0,1,21.0,22.0,13.0,1.0,8.9,0.0,0.0,1594.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,405.6,385.5,33.1,32.4,1.5,1.5,0.0,0.0,271.6,259.2,25.2,24.9,1.6,1.5,0.0,0.0,404.0,347.2,25.7,23.1,1.6,1.5,3.3,0.0,363.0,395.4,20.5,21.3,2.0,2.0,0.0,0.0,7.0,1933.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.3,0.0,25.3,0.0,475.7,484.3,33.2,33.8,1.6,1.6,0.0,0.0,372.7,373.0,27.7,26.1,1.9,1.7,8.7,7.0,526.5,548.4,36.5,36.4,2.0,1.9,0.0,0.0,417.9,384.6,31.6,30.3,2.2,2.2,2.8,4.0,7.0,1526.0,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,256.2,245.4,33.3,32.6,1.5,1.6,0.0,0.0,358.8,371.9,21.8,21.2,1.9,1.5,3.5,0.0,407.1,448.1,29.6,31.3,1.9,1.2,0.0,0.0,258.1,200.0,31.7,32.0,1.2,1.5,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.7,8.6,8.7
3/25/2020 6:35:33 PM,1,199.1,1,29.5,28.7,1,159.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,1399.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,398.2,295.5,34.0,26.6,1.5,1.5,0.0,0.0,215.6,215.7,21.5,21.5,1.6,1.5,0.0,0.0,369.5,308.0,21.8,20.3,1.5,1.5,3.4,0.0,335.1,220.8,18.2,13.2,2.0,2.0,0.0,0.0,6.9,2081.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.0,25.3,0.0,491.0,503.4,41.3,41.9,1.6,1.6,0.0,0.0,367.1,385.7,30.0,31.0,1.9,1.6,8.7,7.0,626.1,609.5,46.9,43.4,2.0,1.9,0.0,0.0,432.9,421.6,34.3,32.1,2.2,2.1,2.8,4.0,6.9,1425.0,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.2,255.3,33.3,33.3,1.6,1.6,0.0,0.0,311.2,271.9,20.5,18.7,1.7,1.2,3.2,0.0,359.3,348.1,28.4,27.0,1.9,1.1,0.0,0.0,249.6,200.0,31.7,32.0,1.2,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 6:36:33 PM,1,195.6,1,29.5,27.5,1,160.0,1,21.0,22.0,13.0,1.0,9.0,0.0,0.0,1432.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,270.6,173.0,20.8,20.6,1.6,1.5,0.0,0.0,310.1,316.7,25.6,23.3,1.6,1.5,0.0,0.0,342.1,273.4,19.8,19.8,1.5,1.5,3.4,0.0,307.7,408.8,20.3,23.1,1.9,2.0,0.0,0.0,6.9,2145.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.2,0.0,558.6,447.2,35.8,34.1,1.6,1.6,0.0,0.0,426.8,416.5,32.8,31.5,1.9,1.7,8.6,7.0,591.1,516.4,34.2,31.7,2.1,1.9,0.0,0.0,385.7,376.8,24.2,22.6,2.2,2.2,2.7,4.0,6.9,1290.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.8,245.0,31.8,30.7,1.6,1.6,0.0,0.0,243.8,251.7,17.2,17.9,1.6,1.3,2.8,0.0,234.6,248.1,22.2,21.8,1.9,1.2,0.0,0.0,278.6,200.0,31.7,32.0,1.2,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.9,8.7,8.8
3/25/2020 6:37:33 PM,1,195.6,1,31.2,25.2,1,162.0,1,21.0,22.0,13.0,1.0,8.8,0.0,0.0,2037.0,0.0,100.1,100.0,6.1,200.0,5.6,0.0,0.3,0.0,0.0,0.0,353.1,193.5,31.0,25.7,1.6,1.5,0.0,0.0,388.4,295.8,29.2,22.9,1.6,1.5,0.0,0.0,538.9,321.9,30.6,22.9,1.5,1.5,3.4,0.0,674.3,483.7,32.4,26.9,1.8,2.0,0.0,0.0,6.9,1842.0,0.0,100.0,100.0,5.0,600.0,8.3,0.0,0.3,0.0,25.2,0.0,444.4,464.0,34.2,24.0,1.6,1.6,0.0,0.0,431.5,454.9,34.2,24.2,1.8,1.7,8.6,7.0,522.1,489.3,34.5,23.0,2.1,1.9,0.0,0.0,392.2,367.3,29.5,19.9,2.3,2.2,2.7,4.0,6.9,1480.2,0.0,100.0,100.0,0.6,20.2,1.0,0.0,0.3,0.0,0.0,0.0,270.2,245.3,36.9,27.0,1.6,1.6,0.0,0.0,509.5,286.6,29.4,20.1,1.4,1.3,2.5,0.0,244.0,198.1,27.9,21.9,1.7,1.2,0.0,0.0,230.2,200.0,30.5,30.5,1.1,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,9.0,8.7,8.7
3/25/2020 6:38:33 PM,1,192.3,1,29.5,27.5,1,169.0,1,21.0,22.0,13.0,1.0,9.3,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,296.2,359.9,20.8,20.8,1.4,1.5,0.0,0.0,210.6,224.6,20.7,21.9,1.6,1.5,0.0,0.0,333.8,352.2,18.8,21.6,1.5,1.5,3.4,0.0,481.8,449.5,21.6,20.2,1.8,2.0,0.0,0.0,6.9,2126.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.2,0.0,515.2,455.7,31.9,28.1,1.7,1.6,0.0,0.0,415.8,380.9,25.8,24.6,1.8,1.3,8.5,7.0,569.8,517.7,31.1,28.3,2.1,1.2,0.0,0.0,413.8,375.4,27.6,25.3,2.3,1.4,2.7,4.0,7.0,1301.0,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.4,0.0,0.0,0.0,284.4,251.5,32.5,31.6,1.6,1.6,0.0,0.0,322.6,286.6,19.0,16.3,1.4,1.2,2.5,0.0,95.2,142.0,16.1,24.4,1.5,1.0,0.0,0.0,256.5,200.0,30.5,27.6,1.1,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,9.1,9.0,9.1
3/25/2020 6:39:33 PM,1,195.6,1,29.6,29.1,1,155.0,1,21.0,20.0,13.0,1.0,8.7,0.0,0.0,1633.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,464.1,385.2,37.4,37.4,1.4,1.5,0.0,0.0,289.8,246.5,24.4,21.6,1.6,1.5,0.0,0.0,391.1,318.8,22.0,19.2,1.6,1.5,3.1,0.0,307.2,294.7,19.0,18.6,2.1,2.0,0.0,0.0,7.0,2032.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,25.1,0.0,505.9,486.2,43.0,41.9,1.7,1.6,0.0,0.0,340.1,343.0,29.6,29.8,1.9,1.0,8.5,7.0,630.0,591.1,54.0,48.8,2.0,0.8,0.0,0.0,386.6,381.4,29.3,31.6,2.3,1.0,2.7,4.0,7.0,1201.2,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,259.6,241.1,35.9,35.2,1.6,1.6,0.0,0.0,286.9,243.6,19.8,19.8,1.3,1.0,2.8,0.0,143.6,100.0,20.2,13.1,1.2,0.8,0.0,0.0,243.6,200.0,30.5,28.3,1.1,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 6:40:33 PM,1,195.6,1,29.6,27.4,1,166.0,1,21.0,20.0,13.0,1.0,9.2,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.0,236.9,19.2,19.6,1.6,1.5,0.0,0.0,342.3,356.6,24.9,25.8,1.6,1.5,0.0,0.0,268.0,342.2,17.3,22.3,1.5,1.5,3.0,0.0,333.2,428.4,19.5,24.4,2.0,2.0,0.0,0.0,7.0,2382.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.0,25.1,0.0,623.7,490.6,38.8,37.9,1.7,1.6,0.0,0.0,438.9,387.0,29.6,27.0,1.9,1.0,8.4,7.0,723.8,512.7,42.1,32.2,2.1,0.8,0.0,0.0,447.9,337.3,26.9,20.9,2.4,1.0,2.7,4.0,7.0,1161.1,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,255.5,248.4,30.2,29.7,1.6,1.6,0.0,0.0,233.5,217.0,16.5,14.8,1.3,1.2,3.6,0.0,82.5,102.0,15.4,17.0,1.0,1.0,0.0,0.0,238.9,214.0,28.2,26.5,1.0,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,9.0,8.8,8.9
3/25/2020 6:41:33 PM,1,195.6,1,29.6,27.5,1,170.0,1,21.0,20.0,13.0,1.0,9.1,0.0,0.0,1700.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,164.9,214.8,15.3,17.9,1.8,1.5,0.0,0.0,334.8,328.0,26.1,26.1,1.7,1.5,0.0,0.0,482.6,448.3,24.3,24.1,1.5,1.5,3.0,0.0,621.3,554.3,28.1,26.3,1.9,2.0,0.0,0.0,7.1,1854.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.1,0.0,455.7,467.7,26.9,27.9,1.8,1.6,0.0,0.0,378.5,382.9,24.6,24.5,1.8,1.0,8.4,7.0,491.7,475.0,26.3,25.3,2.2,0.8,0.0,0.0,346.5,333.9,22.3,19.5,2.4,1.0,2.7,4.0,7.1,1441.9,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.0,256.6,30.2,30.2,1.6,1.6,0.0,0.0,306.0,317.0,22.1,25.5,1.1,1.3,3.8,0.0,190.9,202.0,21.1,21.3,0.8,1.2,0.0,0.0,363.6,314.0,33.5,33.8,1.0,1.5,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,9.0,8.9,9.0
3/25/2020 6:42:33 PM,1,195.6,1,29.6,27.6,1,161.0,1,21.0,20.0,13.0,1.0,8.9,0.0,0.0,1513.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,308.2,294.8,28.0,28.0,1.6,1.5,0.0,0.0,209.8,246.6,21.4,20.1,1.8,1.5,0.0,0.0,450.0,398.6,26.0,24.7,1.6,1.5,3.1,0.0,423.4,453.0,21.4,21.5,1.9,2.0,0.0,0.0,7.1,1783.0,0.0,100.0,100.0,0.3,600.0,0.0,0.0,0.4,0.0,25.1,0.0,435.9,447.0,29.2,29.5,1.8,1.6,0.0,0.0,357.2,352.2,26.0,26.0,1.7,1.0,8.4,7.0,486.5,490.5,30.4,31.0,2.2,0.8,0.0,0.0,336.2,337.6,24.4,24.4,2.4,1.0,2.7,4.0,7.1,1537.0,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.9,259.4,31.4,32.8,1.6,1.6,0.0,0.0,341.9,342.4,22.9,22.9,1.1,1.4,4.2,0.0,344.6,302.0,30.4,27.6,0.7,1.3,0.0,0.0,353.7,410.6,34.5,38.1,1.0,1.6,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 6:43:33 PM,1,208.4,1,32.2,31.2,1,159.0,1,21.0,20.0,13.0,1.0,8.7,0.0,0.0,1552.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,423.7,441.9,36.1,36.1,1.6,1.5,0.0,0.0,243.9,270.1,24.8,25.9,1.7,1.5,0.0,0.0,345.1,308.2,20.9,19.2,1.6,1.5,3.2,0.0,402.7,252.2,21.9,22.2,2.1,2.0,0.0,0.0,7.1,1936.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,25.1,0.0,484.0,508.3,41.1,42.7,1.9,1.6,0.0,0.0,336.5,348.7,30.0,27.4,1.8,1.0,8.4,7.0,603.8,607.6,48.4,48.9,2.2,0.8,0.0,0.0,355.4,362.4,29.5,28.6,2.4,1.0,2.7,4.0,7.1,1665.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.1,240.8,35.7,35.8,1.6,1.6,0.0,0.0,408.8,384.1,27.5,25.3,1.1,1.4,5.2,0.0,339.1,402.0,30.5,34.2,0.8,1.3,0.0,0.0,455.4,450.5,38.6,38.1,1.2,1.6,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/25/2020 6:44:33 PM,1,211.6,1,33.2,32.3,1,159.0,1,21.0,20.0,13.0,1.0,8.6,0.0,0.0,1506.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,392.2,203.8,30.1,30.2,1.7,1.5,0.0,0.0,332.1,347.6,26.2,26.5,1.7,1.5,0.0,0.0,289.3,342.9,21.3,24.3,1.7,1.5,3.0,0.0,329.0,365.4,21.8,23.0,2.2,2.0,0.0,0.0,7.1,1953.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.0,0.0,516.8,538.3,48.8,51.4,1.8,1.6,0.0,0.0,341.0,351.2,32.0,33.0,1.7,1.1,8.5,7.0,596.9,528.5,52.4,47.4,2.2,0.8,0.0,0.0,365.9,324.3,31.4,30.8,2.5,1.0,2.7,4.0,7.1,1746.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.7,238.8,35.7,35.8,1.6,1.6,0.0,0.0,417.2,381.7,28.4,28.7,1.2,1.5,6.5,0.0,456.3,452.0,35.9,35.7,1.0,1.4,0.0,0.0,453.7,455.0,39.7,39.7,1.3,1.7,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 6:45:34 PM,1,205.2,1,31.8,31.6,1,154.0,1,21.0,20.0,13.0,1.0,8.4,0.0,0.0,1426.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,193.2,171.8,20.4,19.0,1.9,1.5,0.0,0.0,293.9,324.0,27.8,30.7,1.8,1.5,0.0,0.0,425.3,378.3,28.5,26.2,1.6,1.5,3.2,0.0,462.1,461.0,28.7,30.0,2.1,2.0,0.0,0.0,7.2,1703.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.0,0.0,462.1,459.0,54.9,54.9,1.7,1.6,0.0,0.0,320.5,321.5,35.0,35.7,1.6,1.1,8.5,7.0,472.7,446.3,40.9,38.7,2.2,0.8,0.0,0.0,312.9,290.7,28.4,27.6,2.5,1.0,2.6,4.0,7.2,1877.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.1,242.5,40.4,41.8,1.6,1.6,0.0,0.0,474.1,481.7,34.4,35.0,1.4,1.7,7.3,0.0,503.1,497.1,41.3,42.0,1.3,1.8,0.0,0.0,514.9,555.0,48.0,51.5,1.6,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:46:34 PM,1,208.3,1,30.6,29.7,1,154.0,1,21.0,20.0,13.0,1.0,8.4,0.0,0.0,1430.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.8,267.8,24.6,25.3,1.8,1.5,0.0,0.0,218.6,229.3,23.5,23.5,1.9,1.5,0.0,0.0,405.1,436.6,28.7,30.7,1.6,1.5,3.3,0.0,525.7,514.3,32.5,31.8,2.1,2.0,0.0,0.0,7.1,1647.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,25.0,0.0,427.8,424.1,48.8,47.0,1.7,1.6,0.0,0.0,309.8,294.1,33.8,32.3,1.6,1.0,8.5,7.0,456.3,460.1,41.3,42.2,2.2,0.8,0.0,0.0,301.6,296.0,27.5,27.2,2.5,1.0,2.6,4.0,7.1,1903.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.6,233.2,40.4,40.4,1.6,1.6,0.0,0.0,475.2,455.2,34.4,32.3,1.5,1.7,7.3,0.0,509.5,497.1,42.4,42.1,1.5,1.8,0.0,0.0,558.4,514.7,51.8,49.0,1.9,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:47:34 PM,1,208.4,1,30.6,29.9,1,154.0,1,21.0,20.0,13.0,1.0,8.4,0.0,0.0,1320.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,353.1,408.7,36.1,36.1,1.6,1.5,0.0,0.0,243.1,250.2,25.3,25.7,1.8,1.5,0.0,0.0,331.9,334.3,22.1,22.1,1.5,1.5,3.1,0.0,280.1,270.8,20.0,19.0,2.2,2.0,0.0,0.0,7.1,1741.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,25.0,0.0,460.1,473.0,73.1,80.0,1.7,1.6,0.0,0.0,305.9,292.4,30.9,29.9,1.5,1.0,8.4,7.0,524.3,549.6,80.4,80.0,2.0,0.8,0.0,0.0,330.4,319.7,34.5,33.8,2.4,1.0,2.6,4.0,7.1,1901.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,232.0,229.9,40.4,40.4,1.6,1.6,0.0,0.0,473.3,458.7,34.2,32.2,1.6,1.7,7.2,0.0,508.4,497.1,41.0,42.6,1.7,1.8,0.0,0.0,525.9,531.0,46.9,47.0,2.1,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 6:48:34 PM,1,201.9,1,29.6,31.6,1,154.0,1,21.0,20.0,13.0,1.0,8.4,0.0,0.0,1358.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,372.3,305.8,37.0,37.0,1.5,1.5,0.0,0.0,322.2,326.6,29.2,34.2,1.8,1.5,0.0,0.0,272.2,363.3,20.1,25.1,1.4,1.5,3.0,0.0,277.6,334.2,20.0,23.7,2.2,2.0,0.0,0.0,7.1,1722.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.0,0.0,451.6,469.8,80.0,80.0,1.8,1.5,0.0,0.0,289.9,286.4,32.1,32.4,1.4,1.0,8.4,7.0,519.1,480.5,80.4,80.0,1.9,0.8,0.0,0.0,317.9,290.0,33.6,33.3,2.4,1.0,2.6,4.0,7.1,1809.7,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.7,230.4,40.4,40.4,1.6,1.5,0.0,0.0,437.6,432.9,29.3,29.3,1.8,1.7,7.0,0.0,492.9,497.1,39.7,39.7,1.8,1.8,0.0,0.0,494.1,500.3,45.5,45.5,2.2,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 6:49:34 PM,1,198.8,1,29.5,27.5,1,153.0,1,21.0,20.0,13.0,1.0,8.4,0.0,0.0,1422.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.6,181.4,20.8,21.4,1.6,1.5,0.0,0.0,304.6,303.7,26.8,26.8,1.7,1.5,0.0,0.0,424.5,426.9,29.6,31.3,1.6,1.5,3.1,0.0,408.2,381.6,27.0,26.3,2.1,2.0,0.0,0.0,7.2,1713.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.0,0.0,455.2,418.1,68.9,59.8,1.8,1.5,0.0,0.0,294.8,275.7,30.7,28.9,1.4,1.0,8.4,7.0,503.6,428.8,55.0,45.0,1.9,0.8,0.0,0.0,319.3,266.6,30.3,27.3,2.3,1.0,2.6,4.0,7.2,1737.9,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.2,220.2,40.4,39.7,1.6,1.5,0.0,0.0,412.4,420.4,27.8,29.8,1.8,1.7,4.9,0.0,497.8,497.1,39.7,41.5,1.8,1.8,0.0,0.0,445.7,435.9,41.4,41.4,2.4,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 6:50:34 PM,1,198.8,1,29.5,27.5,1,152.0,1,21.0,20.0,13.0,1.0,8.5,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.1,212.6,18.2,18.2,1.7,1.5,0.0,0.0,225.2,228.0,23.1,22.9,1.8,1.5,0.0,0.0,386.4,347.1,22.0,22.2,1.6,1.5,3.2,0.0,521.6,506.1,28.5,28.1,1.9,2.0,0.0,0.0,7.0,1682.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.9,0.0,451.4,419.8,41.9,40.5,1.7,1.5,0.0,0.0,305.4,287.3,27.6,26.4,1.3,1.0,8.4,7.0,462.0,422.7,35.1,31.9,1.9,0.8,0.0,0.0,288.2,253.1,24.2,22.3,2.3,1.0,2.5,4.0,7.0,1731.7,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.7,0.0,0.0,0.0,238.3,227.8,36.4,36.6,1.5,1.5,0.0,0.0,384.5,376.1,24.7,24.2,1.8,1.7,4.8,0.0,550.9,497.1,39.2,38.9,1.8,1.8,0.0,0.0,371.1,356.9,34.8,34.1,2.5,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 6:51:34 PM,1,198.8,1,29.5,27.5,1,157.0,1,21.0,20.0,13.0,1.0,8.8,0.0,0.0,1367.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.1,371.5,27.6,32.6,1.5,1.5,0.0,0.0,233.2,253.9,23.6,24.9,1.7,1.5,0.0,0.0,333.8,308.9,20.1,19.4,1.6,1.5,3.0,0.0,415.4,373.1,22.4,22.9,2.0,2.0,0.0,0.0,7.2,1731.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.9,0.0,478.5,450.3,33.9,32.8,1.7,1.5,0.0,0.0,302.3,273.0,23.6,21.2,1.3,1.0,8.3,7.0,497.6,473.1,31.4,30.1,1.8,0.8,0.0,0.0,296.6,270.0,22.2,21.1,2.2,1.0,2.5,4.0,7.2,1699.5,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.5,0.0,0.0,0.0,240.5,239.8,32.2,31.3,1.5,1.5,0.0,0.0,431.6,405.8,26.0,24.7,1.8,1.7,4.3,0.0,490.4,497.1,33.1,33.7,1.9,1.8,0.0,0.0,322.0,275.1,30.9,31.0,2.7,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.7,8.5,8.6
3/25/2020 6:52:34 PM,1,195.6,1,29.5,27.5,1,159.0,1,21.0,20.0,13.0,1.0,8.9,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,416.8,331.1,33.1,32.5,1.4,1.5,0.0,0.0,325.4,306.2,24.9,23.3,1.6,1.5,0.0,0.0,301.5,309.3,19.5,19.5,1.6,1.5,2.9,0.0,260.5,284.5,16.3,16.3,2.0,2.0,0.0,0.0,7.1,1680.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.1,0.0,471.5,467.9,31.0,29.3,1.6,1.5,0.0,0.0,247.6,274.2,19.8,18.6,1.2,1.0,8.3,7.0,512.2,455.5,30.2,29.0,1.8,0.8,0.0,0.0,273.6,266.8,20.3,18.9,2.2,1.0,2.5,4.0,7.1,1619.9,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.4,0.0,0.0,0.0,251.8,253.6,32.2,32.2,1.5,1.5,0.0,0.0,401.4,380.2,23.0,23.0,1.8,1.7,4.6,0.0,502.8,497.1,33.5,33.5,2.0,1.8,0.0,0.0,231.8,225.1,27.6,27.6,2.7,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.8,8.7,8.7
3/25/2020 6:53:34 PM,1,195.6,1,29.5,27.5,1,167.0,1,21.0,20.0,13.0,1.0,9.1,0.0,0.0,1612.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.3,272.6,20.4,20.8,1.5,1.5,0.0,0.0,388.6,307.4,27.1,21.5,1.6,1.5,0.0,0.0,512.6,446.4,27.5,26.0,1.5,1.5,3.2,0.0,364.1,358.6,19.9,20.0,2.0,2.0,0.0,0.0,7.2,1666.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,25.0,0.0,470.3,440.5,27.9,24.9,1.7,1.5,0.0,0.0,283.3,276.0,20.8,19.5,1.3,1.0,8.3,7.0,460.3,434.0,25.1,22.4,1.7,0.8,0.0,0.0,274.4,261.8,19.4,16.6,2.1,1.0,2.5,4.0,7.2,1607.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.9,233.4,30.0,28.1,1.5,1.5,0.0,0.0,401.7,393.8,24.5,24.5,1.7,1.7,2.6,0.0,465.2,497.1,30.3,31.0,2.0,1.8,0.0,0.0,206.1,200.0,27.3,27.3,2.6,2.0,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,9.0,8.9,8.9
3/25/2020 6:54:34 PM,1,192.3,1,29.5,27.5,1,167.0,1,21.0,20.0,13.0,1.0,9.1,0.0,0.0,1642.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.6,183.3,20.4,20.8,1.6,1.5,0.0,0.0,311.2,242.4,25.6,26.2,1.7,1.5,0.0,0.0,476.3,369.9,22.8,18.6,1.5,1.5,3.1,0.0,557.4,524.6,26.1,24.9,1.9,2.0,0.0,0.0,7.1,1558.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.0,25.0,0.0,459.3,432.6,27.1,26.1,1.7,1.5,0.0,0.0,251.2,261.1,21.7,23.1,1.2,1.0,8.2,7.0,421.1,420.2,23.2,23.3,1.7,0.8,0.0,0.0,255.3,244.8,18.6,18.2,2.0,1.0,2.4,4.0,7.1,1590.7,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,252.5,247.6,31.2,31.2,1.6,1.5,0.0,0.0,404.1,347.2,22.5,18.2,1.7,1.3,1.7,0.0,475.7,497.1,30.4,31.5,2.1,1.2,0.0,0.0,203.9,200.0,27.3,27.3,2.6,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,9.0,8.9,8.9
3/25/2020 6:55:34 PM,1,186.4,1,31.4,31.0,1,189.0,1,21.0,22.0,13.0,1.0,9.7,0.0,0.0,1680.0,0.0,100.1,100.0,0.0,200.0,0.0,10.0,0.3,0.0,0.0,0.0,277.7,245.0,23.6,33.3,1.6,1.5,0.0,0.0,320.5,252.7,22.9,32.2,1.7,1.5,0.0,0.0,348.9,316.5,18.1,27.7,1.7,1.5,2.7,0.0,378.1,472.3,20.8,31.5,1.9,2.0,0.0,0.0,7.0,1751.0,0.0,100.0,100.0,0.4,600.0,0.0,10.0,0.4,0.0,25.0,0.0,527.2,452.4,26.1,34.9,1.8,1.5,0.0,0.0,321.4,285.6,21.9,32.1,1.2,1.0,8.2,7.0,497.3,438.6,23.4,33.7,1.7,0.8,0.0,0.0,180.4,241.0,14.3,22.9,1.9,1.0,2.5,4.0,7.0,1748.6,0.0,100.0,100.0,0.6,20.2,0.0,10.0,0.3,0.0,0.0,0.0,244.0,224.4,26.9,36.4,1.5,1.5,0.0,0.0,273.9,297.2,16.6,25.2,1.7,1.0,1.4,0.0,574.1,497.1,30.5,40.4,2.1,0.8,0.0,0.0,328.0,200.0,30.2,30.5,2.6,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,9.6,9.5,9.5
3/25/2020 6:56:34 PM,1,198.7,1,31.2,29.3,1,175.0,1,21.0,22.0,13.0,1.0,8.7,0.0,0.0,2282.0,0.0,100.1,100.0,30.3,200.0,11.2,0.0,0.3,0.0,0.0,0.0,511.5,394.8,44.3,24.2,1.5,1.5,0.0,0.0,567.0,296.0,36.5,31.4,1.8,1.5,0.0,0.0,462.9,245.8,28.7,14.3,1.8,1.5,2.8,0.0,593.1,341.2,31.4,18.9,2.0,2.0,0.0,0.0,7.0,1896.0,0.0,100.0,100.0,21.8,600.0,12.4,0.0,0.4,0.0,25.0,0.0,555.5,443.7,42.0,28.5,1.7,1.5,0.0,0.0,318.9,223.5,29.4,22.1,1.2,1.0,8.3,7.0,596.7,468.0,43.5,25.3,1.6,0.8,0.0,0.0,397.5,229.1,32.6,16.2,1.8,1.0,2.5,4.0,7.0,1652.0,0.0,100.0,100.0,14.5,20.2,6.0,0.0,0.4,0.0,0.0,0.0,321.7,243.7,40.9,27.4,1.5,1.5,0.0,0.0,427.2,247.2,28.6,21.8,1.6,1.0,1.5,0.0,687.9,497.1,44.2,28.4,2.1,0.8,0.0,0.0,0.0,200.0,1.3,1.0,2.6,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.8,8.8,9.0
3/25/2020 6:57:34 PM,1,198.8,1,29.8,27.8,1,156.0,1,21.0,20.0,13.0,1.0,8.8,0.0,0.0,2137.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,406.4,309.4,31.8,25.6,1.6,1.5,0.0,0.0,485.9,251.3,31.0,31.8,1.8,1.5,0.0,0.0,719.7,396.5,32.9,33.9,1.7,1.5,2.8,0.0,364.9,316.4,22.9,20.6,2.1,2.0,0.0,0.0,7.1,1438.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.0,24.9,0.0,447.6,451.1,30.9,30.9,1.7,1.5,0.0,0.0,156.5,281.5,16.1,19.2,1.2,1.0,8.2,7.0,421.1,428.4,26.1,26.2,1.6,0.8,0.0,0.0,245.6,211.1,22.6,18.6,1.8,1.0,2.4,4.0,7.1,1285.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.4,0.0,0.0,0.0,279.8,224.4,35.7,30.5,1.6,1.5,0.0,0.0,224.4,254.2,17.8,21.3,1.6,1.0,1.7,0.0,472.1,397.1,34.7,31.2,2.2,0.8,0.0,0.0,0.0,200.0,1.3,1.0,2.3,1.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.6,8.6,8.6
3/25/2020 6:58:34 PM,1,208.3,1,36.5,50.0,0,180.0,0,1.5,22.0,13.0,1.0,8.1,0.0,0.0,1606.0,0.0,100.1,100.0,24.0,200.0,10.6,0.0,0.3,0.0,0.0,0.0,282.3,194.1,34.8,24.5,1.7,1.5,0.0,0.0,399.9,288.8,40.3,29.8,1.8,1.5,0.0,0.0,484.6,354.9,37.0,26.8,1.7,1.5,2.7,0.0,467.1,336.5,36.0,24.5,2.1,2.0,0.0,0.0,6.9,1164.0,0.0,100.0,100.0,28.4,600.0,14.2,0.0,0.4,0.0,24.9,0.0,321.7,429.7,43.2,53.2,1.7,1.5,0.0,0.0,239.4,257.9,37.6,11.8,1.2,1.0,8.2,7.0,321.5,409.4,37.1,17.8,1.7,0.8,0.0,0.0,228.4,182.8,31.3,12.7,1.7,1.0,2.4,4.0,6.9,1080.3,0.0,100.0,100.0,13.2,20.2,5.8,0.0,0.4,0.0,0.0,0.0,207.5,228.5,42.2,23.4,1.6,1.5,0.0,0.0,343.7,204.2,32.0,21.7,1.6,1.0,0.2,0.0,374.7,347.1,40.1,28.2,2.1,0.8,0.0,0.0,0.1,200.0,1.3,1.0,1.8,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.0,8.0,8.1
3/25/2020 6:59:34 PM,1,262.7,1,50.1,50.1,0,6.0,0,0.3,22.0,13.0,1.0,8.7,0.0,0.0,1307.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,214.1,331.2,20.8,24.9,1.7,1.5,0.0,0.0,320.0,326.1,26.9,26.9,1.9,1.5,0.0,0.0,263.7,287.1,18.8,21.9,1.8,1.5,2.4,0.0,445.0,355.7,25.0,20.6,2.1,2.0,0.0,0.0,7.0,1597.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.4,0.0,24.9,0.0,471.3,429.7,34.9,32.0,1.7,1.5,0.0,0.0,263.5,276.7,21.7,26.7,1.3,1.1,8.2,7.0,486.3,451.8,32.1,29.9,1.7,0.8,0.0,0.0,244.2,242.7,20.3,20.3,1.6,1.0,2.4,4.0,7.0,1054.0,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.4,0.0,0.0,0.0,255.0,246.9,34.2,34.2,1.6,1.5,0.0,0.0,279.8,206.4,20.4,19.9,1.4,1.0,0.2,0.0,245.9,247.1,24.5,24.5,1.9,0.8,0.0,0.0,0.0,200.0,1.3,1.0,1.2,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,0.0,8.6,8.5,8.5
3/25/2020 7:00:34 PM,1,269.2,1,53.8,54.0,0,6.0,0,0.3,22.0,14.0,1.0,8.5,0.0,0.0,1594.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,384.5,394.1,36.1,36.1,1.6,1.5,0.0,0.0,307.4,326.1,25.9,30.9,2.8,1.5,0.0,0.0,339.9,336.1,25.4,25.4,1.7,1.5,2.4,0.0,440.3,424.4,26.9,26.3,2.1,2.0,0.0,0.0,6.9,1610.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.9,0.0,393.6,429.7,32.4,31.1,1.7,1.5,0.0,0.0,294.1,304.9,30.0,30.4,1.3,1.1,8.2,7.0,450.4,473.6,38.3,39.3,1.6,0.8,0.0,0.0,333.0,287.7,31.4,28.3,1.4,1.0,2.4,4.0,6.9,1028.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.4,0.0,0.0,0.0,241.3,260.8,37.2,37.9,1.6,1.5,0.0,0.0,174.1,223.5,19.5,25.8,1.3,1.0,0.5,0.0,190.3,147.1,22.8,23.8,1.6,0.8,0.0,0.0,187.6,200.0,30.5,1.0,0.7,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 7:01:34 PM,1,269.2,1,51.7,51.7,0,6.0,0,0.3,22.0,15.0,1.0,8.4,0.0,0.0,1732.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,381.2,309.2,37.4,32.6,1.6,1.5,0.0,0.0,310.4,326.1,26.7,28.2,2.3,1.5,0.0,0.0,495.3,522.7,31.7,32.7,1.6,1.5,2.4,0.0,412.7,414.4,27.0,27.0,2.0,2.0,0.0,0.0,7.0,1598.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.8,0.0,410.4,429.7,44.2,45.4,1.7,1.5,0.0,0.0,300.7,322.0,33.1,34.8,1.2,1.1,8.2,7.0,450.5,450.6,40.4,39.9,1.6,0.8,0.0,0.0,293.3,253.7,27.2,25.8,1.4,1.0,2.4,4.0,7.0,874.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.9,260.8,39.9,41.8,1.6,1.5,0.0,0.0,305.0,272.2,26.0,27.6,1.1,1.0,2.3,0.0,70.9,100.0,15.2,12.5,1.4,0.8,0.0,0.0,0.1,200.0,1.2,31.0,0.5,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
