DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 7:02:34 PM,1,267.5,1,48.4,47.8,0,6.0,0,0.3,22.0,16.0,1.0,8.3,0.0,0.0,1553.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,244.7,180.0,24.6,24.5,1.8,1.5,0.0,0.0,340.6,326.1,31.1,30.0,2.3,1.5,0.0,0.0,481.0,453.6,32.5,31.1,1.6,1.5,2.6,0.0,396.6,396.3,27.8,27.4,3.2,2.0,0.0,0.0,7.0,1541.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.8,0.0,422.9,429.7,69.0,70.1,1.7,1.5,0.0,0.0,323.4,333.2,51.9,53.7,1.1,1.0,8.2,7.0,455.1,464.9,53.5,56.5,1.6,0.8,0.0,0.0,209.5,218.7,21.2,21.2,1.3,1.0,2.4,4.0,7.0,1017.4,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,252.5,260.8,44.0,44.0,1.6,1.5,0.0,0.0,215.1,221.8,19.0,19.0,1.2,1.0,4.5,0.0,167.4,152.6,26.0,25.6,1.0,0.8,0.0,0.0,187.4,200.0,32.3,32.5,0.4,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:03:34 PM,1,254.3,1,43.5,43.4,0,6.0,0,0.3,22.0,17.0,1.0,8.3,0.0,0.0,1307.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,188.5,213.1,20.8,23.1,1.8,1.5,0.0,0.0,331.3,326.1,30.5,30.5,2.2,1.5,0.0,0.0,311.4,290.9,22.0,21.4,1.6,1.5,2.5,0.0,418.2,396.3,28.5,28.3,2.6,2.0,0.0,0.0,7.0,1558.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.8,0.0,416.4,429.7,63.7,62.2,1.7,1.5,0.0,0.0,325.8,292.2,53.0,51.1,1.1,1.0,8.2,7.0,457.3,462.2,54.2,51.8,1.5,0.8,0.0,0.0,205.7,184.0,21.3,20.5,1.3,1.0,2.4,4.0,7.0,1026.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,249.2,260.8,44.0,44.0,1.6,1.5,0.0,0.0,218.1,221.8,19.7,19.0,1.7,1.0,4.7,0.0,166.0,139.7,26.1,26.7,0.9,0.8,0.0,0.0,183.5,200.0,32.3,32.5,0.5,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:04:34 PM,1,262.7,1,47.8,47.6,0,6.0,0,0.3,22.0,17.0,1.0,8.3,0.0,0.0,1415.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,318.5,344.9,35.3,35.4,1.7,1.5,0.0,0.0,329.1,326.1,30.5,30.5,2.1,1.5,0.0,0.0,258.3,298.7,24.0,26.2,1.7,1.5,2.7,0.0,404.7,396.3,27.7,26.1,2.3,2.0,0.0,0.0,6.9,1546.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.8,0.0,419.2,406.8,64.8,60.6,1.6,1.5,0.0,0.0,270.6,254.4,29.7,28.9,1.2,1.0,8.3,7.0,431.4,415.8,42.2,40.3,1.5,0.8,0.0,0.0,288.1,276.6,33.5,33.5,1.2,1.0,2.4,4.0,6.9,1118.6,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.6,260.8,45.1,44.0,1.6,1.5,0.0,0.0,216.5,221.8,19.7,19.0,1.3,1.6,3.5,0.0,208.7,189.7,28.4,26.4,0.8,1.7,0.0,0.0,225.6,200.0,34.4,34.7,1.6,1.9,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:05:34 PM,1,269.2,1,53.1,53.3,0,6.0,0,0.3,22.0,18.0,1.0,8.3,0.0,0.0,1533.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,349.1,344.9,37.0,37.0,1.7,1.5,0.0,0.0,263.1,338.9,27.3,31.3,1.9,1.5,0.0,0.0,402.7,451.9,29.5,31.6,1.5,1.5,2.7,0.0,397.7,396.3,26.2,26.0,2.2,2.0,0.0,0.0,6.8,1556.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.8,0.0,421.6,413.1,55.7,54.0,1.6,1.5,0.0,0.0,267.0,255.7,27.8,25.7,1.2,0.9,8.2,7.0,424.2,410.2,39.2,37.4,1.5,0.8,0.0,0.0,307.5,217.3,32.2,29.6,2.0,1.0,2.5,4.0,6.8,1160.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,263.8,216.0,45.1,40.2,1.6,1.5,0.0,0.0,221.8,221.8,19.7,19.0,1.1,1.6,3.7,0.0,295.5,289.7,32.5,30.2,0.8,1.7,0.0,0.0,198.5,200.0,31.6,31.5,1.1,1.9,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:06:34 PM,1,269.2,1,51.0,50.9,0,6.0,0,0.3,22.0,19.0,1.0,8.3,0.0,0.0,1684.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.8,344.9,37.0,37.7,1.7,1.5,0.0,0.0,317.0,300.3,30.3,29.6,2.0,1.5,0.0,0.0,534.3,437.8,36.3,31.3,1.5,1.5,2.5,0.0,376.0,396.3,27.6,27.7,2.3,2.0,0.0,0.0,6.8,1464.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.8,0.0,406.1,415.9,61.1,71.1,1.5,1.5,0.0,0.0,281.4,378.0,35.2,40.2,1.1,1.0,8.2,7.0,407.4,415.2,39.4,39.0,1.5,0.8,0.0,0.0,224.3,263.8,22.4,27.4,1.5,1.0,2.5,4.0,6.9,1107.7,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.7,232.8,38.0,39.1,1.6,1.5,0.0,0.0,213.7,221.8,19.7,20.2,1.0,1.4,3.8,0.0,283.9,262.4,29.0,30.2,0.9,1.0,0.0,0.0,190.1,200.0,31.5,31.5,0.9,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 7:07:34 PM,1,269.2,1,48.6,48.0,0,6.0,0,0.2,22.0,19.0,1.0,8.3,0.0,0.0,1495.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,348.2,344.9,37.0,36.4,1.7,1.5,0.0,0.0,289.8,265.6,26.9,26.2,2.0,1.5,0.0,0.0,401.0,358.4,24.4,23.4,1.5,1.5,2.5,0.0,359.1,396.3,26.6,25.6,2.2,2.0,0.0,0.0,6.9,1592.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.8,0.0,425.7,444.4,80.1,80.0,1.5,1.5,0.0,0.0,329.7,323.9,62.0,58.6,1.9,0.9,8.2,7.0,417.6,404.0,41.1,39.0,1.5,0.8,0.0,0.0,290.8,288.6,33.6,33.5,1.2,1.0,2.5,4.0,6.9,1061.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.7,238.6,41.1,41.1,1.6,1.5,0.0,0.0,220.5,221.8,19.7,19.7,1.0,1.0,4.4,0.0,210.1,212.4,25.3,25.3,1.0,0.8,0.0,0.0,195.7,200.0,31.5,31.5,0.8,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:08:34 PM,1,262.7,1,48.4,48.1,0,6.0,0,0.3,22.0,20.0,1.0,8.4,0.0,0.0,1364.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,356.1,344.9,35.3,34.5,1.7,1.5,0.0,0.0,290.1,273.6,27.7,25.8,1.9,1.5,0.0,0.0,222.1,238.5,18.5,18.9,1.6,1.5,2.5,0.0,401.2,342.4,27.0,24.0,2.2,2.0,0.0,0.0,6.9,1648.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.7,0.0,445.1,458.7,64.2,74.2,1.5,1.5,0.0,0.0,332.2,323.9,43.0,41.6,1.6,1.0,8.2,7.0,404.7,379.1,35.1,33.3,1.5,0.8,0.0,0.0,326.3,352.1,37.5,34.4,1.1,1.0,2.5,4.0,6.9,1072.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.9,223.6,38.7,35.8,1.5,1.5,0.0,0.0,222.6,274.2,22.2,26.7,0.9,1.4,4.0,0.0,190.4,212.4,27.0,28.3,1.0,1.1,0.0,0.0,195.3,200.0,29.4,29.5,0.7,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:09:34 PM,1,269.2,1,54.4,54.6,0,6.0,0,0.3,22.0,20.0,1.0,8.3,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,346.1,344.9,35.3,35.3,1.7,1.5,0.0,0.0,274.9,256.2,27.3,26.3,2.0,1.5,0.0,0.0,269.3,395.5,23.9,26.7,1.6,1.5,2.3,0.0,341.8,339.1,24.0,24.4,2.2,2.0,0.0,0.0,6.9,1613.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.7,0.0,430.0,388.6,66.7,61.8,1.5,1.5,0.0,0.0,322.3,323.9,43.2,43.3,1.4,1.0,8.1,7.0,384.3,366.5,33.1,31.5,1.5,0.8,0.0,0.0,333.5,232.8,37.2,29.3,1.2,1.0,2.5,4.0,6.9,1356.3,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.4,250.8,38.3,39.9,1.5,1.5,0.0,0.0,333.0,374.2,27.9,27.4,0.8,1.4,4.8,0.0,292.8,306.5,32.2,33.1,0.9,1.1,0.0,0.0,328.4,350.1,39.2,38.7,0.7,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:10:34 PM,1,280.4,1,56.0,56.4,0,6.0,0,0.3,22.0,21.0,1.0,8.3,0.0,0.0,1483.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,330.7,344.9,37.0,36.8,1.8,1.5,0.0,0.0,264.3,280.4,27.7,29.4,1.9,1.5,0.0,0.0,435.9,474.2,31.6,33.8,1.5,1.5,2.3,0.0,344.8,336.0,25.7,25.3,2.0,2.0,0.0,0.0,6.9,1455.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.6,0.0,404.0,410.1,56.1,66.1,1.5,1.5,0.0,0.0,319.3,323.9,61.3,62.8,1.3,1.0,8.1,7.0,363.0,361.5,32.6,32.6,1.4,0.8,0.0,0.0,249.5,229.2,25.1,23.1,1.2,1.0,2.5,4.0,6.9,1439.1,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.5,229.7,43.1,43.1,1.5,1.5,0.0,0.0,409.3,389.2,32.9,32.4,1.0,1.4,4.0,0.0,278.9,266.7,31.0,30.5,1.0,1.1,0.0,0.0,353.6,392.9,42.9,46.0,0.8,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 7:11:34 PM,1,280.3,1,57.9,58.1,0,6.0,0,0.2,22.0,21.0,1.0,8.3,0.0,0.0,1572.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,318.3,313.1,34.9,34.9,1.8,1.5,0.0,0.0,290.1,270.9,27.9,27.2,1.9,1.5,0.0,0.0,456.7,405.1,29.0,28.7,1.4,1.5,2.5,0.0,394.7,393.3,27.7,28.3,2.0,2.0,0.0,0.0,6.9,1506.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.7,0.0,406.9,432.2,80.1,80.0,1.5,1.5,0.0,0.0,317.1,323.9,79.3,80.0,1.2,1.0,8.1,7.0,371.0,368.2,37.4,37.1,1.4,0.8,0.0,0.0,274.8,263.5,33.3,33.7,1.3,1.0,2.6,4.0,6.9,1383.8,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.9,238.6,45.0,45.0,1.5,1.5,0.0,0.0,381.4,376.1,31.4,31.5,1.1,1.4,5.1,0.0,192.3,216.7,24.8,26.2,1.0,1.0,0.0,0.0,392.9,395.2,47.0,47.0,1.0,1.2,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:12:34 PM,1,274.0,1,54.1,54.3,0,6.0,0,0.3,22.0,22.0,1.0,8.3,0.0,0.0,1278.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,331.7,338.3,31.9,32.8,1.8,1.5,0.0,0.0,273.9,261.4,26.7,26.7,1.8,1.5,0.0,0.0,295.0,263.3,21.7,20.9,1.4,1.5,2.8,0.0,282.1,299.7,21.1,21.0,2.0,2.0,0.0,0.0,7.0,1535.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.6,0.0,411.9,433.4,80.1,80.0,1.5,1.5,0.0,0.0,320.8,323.9,76.3,74.3,1.2,0.9,8.1,7.0,369.3,347.0,34.1,32.6,1.3,0.8,0.0,0.0,300.8,338.7,37.5,37.2,1.2,1.0,2.6,4.0,7.0,1491.1,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,244.7,237.4,45.0,45.0,1.5,1.5,0.0,0.0,408.5,411.1,32.8,32.8,1.3,1.5,4.8,0.0,246.6,254.2,30.5,30.4,1.0,1.3,0.0,0.0,427.3,444.2,49.5,50.2,1.1,1.5,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:13:34 PM,1,275.5,1,55.8,57.5,0,6.0,0,0.2,22.0,22.0,1.0,8.3,0.0,0.0,1246.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,302.5,299.2,29.4,29.4,1.7,1.5,0.0,0.0,253.6,257.4,25.9,24.7,1.7,1.5,0.0,0.0,282.4,354.0,22.3,22.3,1.5,1.5,2.6,0.0,303.4,326.9,21.4,21.4,2.0,2.0,0.0,0.0,6.9,1536.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.6,0.0,405.9,398.1,80.0,80.0,1.6,1.5,0.0,0.0,317.6,266.5,64.9,63.3,1.2,0.9,8.0,7.0,357.8,319.3,32.2,29.4,1.3,0.8,0.0,0.0,332.4,279.9,51.6,50.2,1.1,1.0,2.6,4.0,6.9,1566.4,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.7,232.1,43.4,43.6,1.5,1.5,0.0,0.0,378.3,394.1,29.9,29.9,1.3,1.5,5.2,0.0,324.6,354.2,34.6,34.5,1.0,1.3,0.0,0.0,494.0,477.8,54.9,55.4,1.3,1.6,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 7:14:34 PM,1,280.3,1,57.6,58.0,0,6.0,0,0.2,22.0,22.0,1.0,8.2,0.0,0.0,1401.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,278.5,302.1,31.1,30.8,1.7,1.5,0.0,0.0,263.5,261.4,28.6,29.6,1.7,1.5,0.0,0.0,366.5,418.4,29.5,31.1,1.4,1.5,2.5,0.0,396.1,402.9,29.5,30.8,1.9,2.0,0.0,0.0,6.9,1361.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.5,0.0,376.3,376.0,67.9,67.9,1.6,1.5,0.0,0.0,282.0,270.8,39.9,36.9,1.2,1.0,8.0,7.0,308.6,315.1,28.1,26.4,1.2,0.8,0.0,0.0,292.8,271.0,36.4,33.7,1.1,1.0,2.6,4.0,6.9,1633.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.6,240.5,46.0,46.0,1.6,1.5,0.0,0.0,403.3,413.5,34.6,35.3,1.4,1.5,5.3,0.0,384.7,404.2,40.7,41.3,1.0,1.3,0.0,0.0,455.7,480.1,57.8,59.1,1.5,1.6,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:15:34 PM,1,282.1,1,55.8,55.9,0,6.0,0,0.2,22.0,23.0,1.0,8.2,0.0,0.0,1496.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,274.7,298.0,31.9,33.3,1.7,1.5,0.0,0.0,254.7,247.5,28.6,28.6,1.6,1.5,0.0,0.0,477.6,464.2,35.3,35.3,1.5,1.5,2.1,0.0,420.5,428.2,31.4,31.4,1.9,2.0,0.0,0.0,7.0,1383.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.5,0.0,366.8,375.6,68.9,78.9,1.6,1.5,0.0,0.0,287.2,269.2,51.9,44.2,1.2,1.0,8.0,7.0,330.0,336.3,35.2,31.4,1.2,0.8,0.0,0.0,275.1,236.1,33.4,30.3,1.2,1.0,2.6,4.0,7.0,1543.2,0.0,100.0,100.0,0.6,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.1,203.5,42.2,41.5,1.6,1.5,0.0,0.0,375.9,374.7,32.3,32.3,1.4,1.5,5.7,0.0,358.4,355.4,35.5,35.0,1.2,1.3,0.0,0.0,471.6,448.3,60.4,57.7,1.7,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:16:34 PM,1,280.4,1,56.6,56.6,0,6.0,0,0.2,22.0,23.0,1.0,8.2,0.0,0.0,1330.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,307.1,295.6,36.6,36.2,1.7,1.5,0.0,0.0,259.7,264.8,28.6,28.6,1.6,1.5,0.0,0.0,289.0,237.9,22.3,20.4,1.6,1.5,1.9,0.0,380.7,369.1,26.8,30.3,1.8,2.0,0.0,0.0,7.0,1381.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.5,0.0,370.5,434.2,80.1,80.0,1.5,1.5,0.0,0.0,282.3,308.6,46.2,50.1,1.2,1.0,8.1,7.0,342.9,314.8,37.1,35.5,1.2,0.8,0.0,0.0,264.2,287.0,30.7,35.3,1.2,1.0,2.6,4.0,7.0,1685.9,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.5,221.7,42.2,44.3,1.5,1.5,0.0,0.0,420.7,413.1,35.9,35.3,1.5,1.6,6.3,0.0,449.4,455.4,45.3,44.9,1.2,1.6,0.0,0.0,469.6,455.5,64.0,62.6,2.0,1.8,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:17:34 PM,1,275.6,1,53.3,54.4,0,6.0,0,0.2,22.0,23.0,1.0,8.2,0.0,0.0,1216.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,301.2,277.4,34.9,34.3,1.6,1.5,0.0,0.0,258.2,243.7,27.2,25.3,1.5,1.5,0.0,0.0,224.3,234.2,20.1,21.4,1.7,1.5,1.8,0.0,347.6,358.6,25.0,26.5,2.1,2.0,0.0,0.0,7.0,1402.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.6,0.0,365.9,402.6,80.1,80.0,1.5,1.5,0.0,0.0,291.4,301.0,79.5,80.0,1.2,1.0,8.1,7.0,334.9,314.8,34.1,31.5,1.5,0.8,0.0,0.0,283.7,279.2,40.4,40.6,1.1,1.0,2.6,4.0,7.0,1727.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,210.4,215.2,43.7,43.7,1.5,1.5,0.0,0.0,442.5,431.6,38.4,38.4,1.6,1.7,5.8,0.0,493.9,555.4,49.8,50.2,1.3,1.8,0.0,0.0,461.7,445.6,59.2,59.3,2.1,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:18:34 PM,1,280.3,1,56.9,57.5,0,6.0,0,0.2,22.0,24.0,1.0,8.2,0.0,0.0,1302.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,294.2,274.2,31.6,31.5,1.6,1.5,0.0,0.0,268.7,280.0,29.0,32.8,1.4,1.5,0.0,0.0,315.4,351.2,27.5,29.8,1.5,1.5,1.8,0.0,330.7,332.1,25.1,25.1,2.0,2.0,0.0,0.0,6.9,1398.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.5,0.0,368.4,402.1,80.1,80.0,1.4,1.5,0.0,0.0,282.6,249.9,46.9,44.8,1.2,0.9,8.1,7.0,323.9,314.8,31.4,29.7,1.2,0.8,0.0,0.0,303.7,294.0,54.2,49.9,1.1,1.0,2.7,4.0,6.9,1714.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,210.7,217.7,43.7,43.7,1.5,1.5,0.0,0.0,425.7,417.3,36.9,37.0,1.7,1.7,6.4,0.0,541.5,539.6,54.0,54.0,1.3,1.8,0.0,0.0,416.1,423.4,52.7,52.7,2.2,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:19:34 PM,1,280.4,1,56.6,57.1,0,6.0,0,0.2,22.0,24.0,1.0,8.1,0.0,0.0,1493.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,267.6,269.5,30.7,30.7,1.6,1.5,0.0,0.0,270.4,262.3,27.2,26.9,1.5,1.5,0.0,0.0,451.3,462.8,35.5,35.9,1.4,1.5,1.9,0.0,425.4,460.6,33.3,37.7,1.9,2.0,0.0,0.0,6.9,1275.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.5,0.0,342.1,402.8,80.1,80.0,1.4,1.5,0.0,0.0,256.6,272.4,39.2,36.9,1.1,0.9,8.1,7.0,275.8,200.0,26.1,23.8,1.1,0.8,0.0,0.0,282.0,271.6,44.2,41.4,1.1,1.0,2.7,4.0,6.9,1662.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.7,222.6,47.6,47.9,1.4,1.5,0.0,0.0,393.0,384.8,32.5,31.0,1.8,1.7,6.4,0.0,561.1,600.0,62.6,62.2,1.3,1.8,0.0,0.0,377.8,368.9,48.9,48.9,2.4,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 7:20:34 PM,1,273.9,1,52.3,52.3,0,6.0,0,0.2,22.0,24.0,1.0,8.1,0.0,0.0,1456.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,267.4,307.5,33.2,33.4,1.6,1.5,0.0,0.0,247.5,255.2,27.1,28.1,1.5,1.5,0.0,0.0,430.7,305.2,30.6,26.7,1.4,1.5,2.0,0.0,437.6,415.4,32.4,33.9,2.0,2.0,0.0,0.0,6.9,1241.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.4,0.0,353.8,391.6,80.1,80.0,1.3,1.5,0.0,0.0,276.5,301.5,66.2,71.1,1.0,0.9,8.0,7.0,216.7,200.0,21.2,19.6,1.1,0.8,0.0,0.0,277.3,248.4,40.3,38.6,1.2,1.0,2.7,4.0,6.9,1619.9,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.4,221.7,47.6,47.6,1.5,1.5,0.0,0.0,387.2,384.3,32.5,32.5,1.7,1.7,6.5,0.0,587.5,600.0,67.7,68.3,1.3,1.8,0.0,0.0,307.3,293.7,40.6,40.5,2.5,2.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/25/2020 7:21:34 PM,1,267.7,1,46.3,45.8,0,6.0,0,0.2,22.0,24.0,1.0,8.2,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,300.5,271.6,34.1,33.9,1.6,1.5,0.0,0.0,261.2,252.1,27.1,26.7,1.5,1.5,0.0,0.0,277.3,234.5,21.9,19.4,1.4,1.5,2.0,0.0,297.6,290.6,22.3,22.1,2.0,2.0,0.0,0.0,7.0,1232.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.3,0.0,362.5,390.1,80.1,80.0,1.3,1.5,0.0,0.0,289.5,310.3,79.4,80.0,1.0,0.9,8.0,7.0,196.0,200.0,19.2,20.5,1.0,0.8,0.0,0.0,276.5,256.8,35.2,33.8,1.2,1.0,2.7,4.0,7.0,1622.9,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.3,222.4,47.6,47.6,1.4,1.5,0.0,0.0,403.0,382.0,32.5,32.0,1.7,1.7,4.9,0.0,616.9,600.0,65.3,64.6,1.3,1.8,0.0,0.0,259.2,235.7,35.2,35.2,2.5,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:22:34 PM,1,267.5,1,48.9,50.6,0,6.0,0,0.2,22.0,24.0,1.0,8.2,0.0,0.0,1352.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,292.0,289.9,31.5,31.5,1.5,1.5,0.0,0.0,262.7,288.7,27.1,29.3,1.6,1.5,0.0,0.0,325.5,381.4,29.0,29.9,1.4,1.5,2.1,0.0,357.0,354.2,27.8,27.1,2.0,2.0,0.0,0.0,7.0,1251.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.3,0.0,364.4,368.3,80.1,80.0,1.4,1.5,0.0,0.0,288.4,270.4,58.0,49.0,1.0,0.9,8.0,7.0,212.6,200.0,20.4,17.9,0.9,0.8,0.0,0.0,274.0,280.1,34.3,33.5,1.1,1.0,2.7,4.0,7.0,1547.7,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.3,222.5,47.7,47.0,1.4,1.5,0.0,0.0,357.4,373.3,29.4,31.2,1.8,1.7,4.1,0.0,608.1,600.0,59.1,60.3,1.3,1.8,0.0,0.0,222.6,218.4,32.3,32.3,2.3,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:23:34 PM,1,273.9,1,54.5,54.7,0,6.0,0,0.2,22.0,25.0,1.0,8.2,0.0,0.0,1438.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,287.9,267.1,30.7,29.8,1.5,1.5,0.0,0.0,258.8,256.1,26.9,26.9,1.5,1.5,0.0,0.0,414.0,502.8,32.1,35.3,1.4,1.5,2.1,0.0,385.4,388.1,29.5,29.5,2.0,2.0,0.0,0.0,7.0,1365.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.3,0.0,368.5,333.8,73.2,71.2,1.4,1.5,0.0,0.0,274.8,258.8,38.9,36.6,1.0,0.9,8.0,7.0,317.5,229.9,35.5,34.6,0.8,0.8,0.0,0.0,292.0,253.5,40.9,37.2,1.2,1.0,2.7,4.0,7.0,1559.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.8,224.8,47.7,47.0,1.5,1.5,0.0,0.0,367.6,356.6,30.0,29.3,1.8,1.7,3.3,0.0,608.0,600.0,56.3,56.3,1.3,1.8,0.0,0.0,216.0,216.3,32.3,32.3,2.1,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:24:34 PM,1,269.2,1,51.8,50.3,0,6.0,0,0.2,22.0,25.0,1.0,8.2,0.0,0.0,1514.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,258.7,278.5,31.1,31.0,1.6,1.5,0.0,0.0,247.8,254.7,26.9,26.9,1.5,1.5,0.0,0.0,448.3,438.1,34.1,34.1,1.4,1.5,1.8,0.0,477.4,474.7,36.2,36.2,2.0,2.0,0.0,0.0,7.0,1310.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.2,0.0,355.8,377.0,80.0,80.0,1.3,1.5,0.0,0.0,261.6,260.7,36.9,37.0,1.0,0.9,8.0,7.0,291.9,269.1,29.0,27.9,0.8,0.8,0.0,0.0,274.0,270.0,36.4,36.4,1.2,1.0,2.7,4.0,7.0,1446.6,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.1,235.2,48.2,47.6,1.5,1.5,0.0,0.0,298.4,262.0,24.4,22.0,1.8,1.4,2.6,0.0,586.0,600.0,57.3,59.1,1.3,1.3,0.0,0.0,208.7,200.0,32.3,32.3,1.9,1.5,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:25:34 PM,1,262.7,1,45.3,44.8,0,6.0,0,0.2,22.0,25.0,1.0,8.2,0.0,0.0,1340.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,275.9,281.0,32.0,32.0,1.5,1.5,0.0,0.0,239.3,243.5,25.5,25.4,1.5,1.5,0.0,0.0,455.7,438.1,30.0,28.6,1.4,1.5,1.5,0.0,282.4,283.1,21.9,21.9,2.1,2.0,0.0,0.0,7.0,1296.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.2,0.0,380.1,374.9,74.7,70.1,1.3,1.5,0.0,0.0,274.3,288.1,37.0,40.7,0.9,0.9,8.0,7.0,243.5,188.1,22.2,19.7,0.8,0.8,0.0,0.0,284.6,253.8,34.3,31.8,1.1,1.0,2.6,4.0,7.0,1362.4,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.5,229.0,46.5,45.6,1.4,1.5,0.0,0.0,269.7,278.4,23.5,25.0,1.7,1.4,2.1,0.0,495.5,456.9,43.6,41.8,2.4,1.4,0.0,0.0,199.1,200.0,30.5,29.7,1.8,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:26:34 PM,1,253.1,1,42.5,41.8,0,6.0,0,0.2,22.0,25.0,1.0,8.3,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,293.9,290.6,32.0,32.0,1.6,1.5,0.0,0.0,288.0,286.9,28.8,28.8,1.4,1.5,0.0,0.0,451.0,438.1,28.0,27.6,1.4,1.5,1.7,0.0,285.4,300.6,20.8,21.3,2.1,2.0,0.0,0.0,7.0,1407.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.2,0.0,411.1,378.2,66.7,65.1,1.3,1.5,0.0,0.0,306.6,282.6,42.7,39.4,0.9,0.9,8.0,7.0,255.1,238.7,23.3,23.5,0.7,0.8,0.0,0.0,295.1,298.5,32.6,32.4,1.1,1.0,2.6,4.0,7.0,1038.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.7,226.1,41.5,40.6,1.5,1.5,0.0,0.0,187.5,222.5,18.0,16.5,1.7,1.2,1.2,0.0,378.6,356.9,34.2,33.9,2.4,1.1,0.0,0.0,0.1,200.0,1.3,1.0,1.6,1.4,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:27:34 PM,1,253.1,1,40.4,39.5,0,6.0,0,0.2,22.0,25.0,1.0,8.3,0.0,0.0,1336.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,248.6,236.2,26.0,26.0,1.6,1.5,0.0,0.0,285.8,249.1,28.8,28.8,1.4,1.5,0.0,0.0,412.9,438.1,27.4,27.8,1.4,1.5,2.0,0.0,302.6,430.5,22.5,23.1,2.1,2.0,0.0,0.0,7.0,1369.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.2,0.0,370.8,372.5,45.8,44.3,1.4,1.5,0.0,0.0,285.9,264.4,34.9,33.9,1.0,0.9,8.0,7.0,286.3,319.2,29.3,29.8,0.8,0.8,0.0,0.0,292.6,246.1,32.6,32.2,1.1,1.0,2.6,4.0,7.0,1015.9,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.4,236.6,39.7,39.7,1.5,1.5,0.0,0.0,175.6,180.1,17.5,17.4,1.6,1.2,2.0,0.0,271.2,256.9,27.8,26.8,2.3,1.1,0.0,0.0,172.6,200.0,32.4,33.5,1.2,1.4,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 7:28:34 PM,1,253.1,1,42.4,41.7,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1414.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,265.5,248.8,24.7,23.6,1.5,1.5,0.0,0.0,264.9,260.0,25.1,25.1,1.5,1.5,0.0,0.0,455.2,438.1,26.6,26.2,1.4,1.5,2.1,0.0,331.6,361.2,21.7,23.0,2.1,2.0,0.0,0.0,7.0,1463.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.2,0.0,404.4,362.4,38.9,37.4,1.4,1.5,0.0,0.0,268.5,226.4,25.7,22.8,1.1,0.9,8.0,7.0,353.4,263.6,29.0,27.3,0.8,0.8,0.0,0.0,304.2,273.9,28.3,26.1,1.1,1.0,2.6,4.0,7.0,911.5,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,268.7,238.8,41.2,36.4,1.5,1.5,0.0,0.0,196.1,130.1,21.0,16.3,1.3,0.9,1.0,0.0,197.1,206.9,23.9,24.4,1.9,0.8,0.0,0.0,0.1,200.0,1.4,1.0,1.0,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:29:34 PM,1,246.7,1,40.3,39.7,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,275.9,300.4,26.4,26.9,1.5,1.5,0.0,0.0,259.4,256.5,25.1,25.1,1.5,1.5,0.0,0.0,422.8,438.1,26.3,21.3,1.4,1.5,2.1,0.0,341.5,254.4,22.5,18.9,2.0,2.0,0.0,0.0,6.9,1305.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.1,0.0,391.3,403.4,37.6,38.1,1.3,1.5,0.0,0.0,243.7,236.1,26.0,22.6,1.2,0.9,8.0,7.0,262.6,210.8,21.1,18.7,1.0,0.8,0.0,0.0,263.1,277.4,24.5,29.5,1.1,1.0,2.6,4.0,6.9,960.5,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.9,214.9,35.0,35.0,1.6,1.5,0.0,0.0,167.9,162.6,19.5,19.5,1.0,0.9,2.3,0.0,95.6,106.9,21.5,21.2,1.5,0.8,0.0,0.0,240.8,200.0,34.2,34.5,0.7,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:30:34 PM,1,256.3,1,44.8,44.6,0,5.0,0,0.2,22.0,26.0,1.0,8.5,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,302.3,277.9,28.6,27.5,1.5,1.5,0.0,0.0,284.4,287.7,25.2,25.2,1.4,1.5,0.0,0.0,392.6,376.5,24.1,29.1,1.9,1.5,2.1,0.0,346.8,339.9,23.3,22.8,1.9,2.0,0.0,0.0,6.9,1357.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.2,0.0,439.9,416.8,38.2,37.3,1.4,1.5,0.0,0.0,256.3,253.4,22.8,21.9,1.2,0.9,8.0,7.0,202.9,206.1,17.6,18.3,1.0,0.8,0.0,0.0,313.1,276.4,28.4,26.2,1.1,1.0,2.6,4.0,6.9,1065.0,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.3,210.1,35.0,32.1,1.6,1.5,0.0,0.0,211.9,246.6,20.3,22.0,0.8,0.9,3.5,0.0,111.9,128.4,22.2,24.5,1.1,0.8,0.0,0.0,266.7,200.0,34.2,34.5,0.7,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 7:31:34 PM,1,261.1,1,45.7,45.5,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1444.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.4,265.0,24.7,24.7,1.6,1.5,0.0,0.0,285.5,300.8,27.2,29.9,1.4,1.5,0.0,0.0,373.5,373.5,24.3,24.3,1.8,1.5,2.2,0.0,416.1,407.9,26.5,24.6,1.9,2.0,0.0,0.0,6.9,1367.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.2,0.0,396.4,394.3,35.8,34.3,1.4,1.5,0.0,0.0,265.2,276.2,28.0,29.8,1.0,0.9,8.0,7.0,265.4,272.7,24.5,28.0,0.9,0.8,0.0,0.0,295.3,287.9,26.4,26.1,1.2,1.0,2.7,4.0,6.9,1094.0,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.6,220.8,34.3,32.9,1.5,1.5,0.0,0.0,231.8,242.2,20.4,20.7,0.8,0.9,4.6,0.0,179.1,228.4,24.2,26.8,0.8,0.8,0.0,0.0,254.4,200.0,34.2,34.5,0.8,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:32:34 PM,1,262.7,1,49.0,48.9,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1422.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.7,229.5,24.7,23.5,1.6,1.5,0.0,0.0,255.8,257.9,24.9,24.9,1.5,1.5,0.0,0.0,382.3,381.2,26.3,26.3,1.8,1.5,2.2,0.0,446.2,464.0,28.7,29.5,1.9,2.0,0.0,0.0,6.9,1408.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.1,0.0,385.5,387.3,37.2,36.9,1.5,1.5,0.0,0.0,287.6,263.0,31.6,29.2,1.1,0.9,8.1,7.0,348.2,325.4,32.1,30.7,0.9,0.8,0.0,0.0,269.2,256.1,25.0,22.7,1.2,1.0,2.7,4.0,6.9,1265.6,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,212.1,221.1,36.9,36.9,1.5,1.5,0.0,0.0,360.8,292.2,28.6,23.2,0.9,1.3,3.7,0.0,270.7,278.4,30.4,30.2,0.8,1.2,0.0,0.0,239.7,200.0,34.2,34.5,0.9,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 7:33:34 PM,1,262.7,1,46.1,45.4,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1224.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,244.0,257.0,23.9,24.6,1.6,1.5,0.0,0.0,206.9,228.2,23.0,24.2,1.6,1.5,0.0,0.0,325.3,342.8,21.9,23.3,1.7,1.5,2.1,0.0,374.4,366.2,24.1,24.4,1.9,2.0,0.0,0.0,6.8,1376.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.1,0.0,386.1,410.4,37.3,39.2,1.5,1.5,0.0,0.0,236.5,212.1,22.8,20.4,1.0,0.9,8.1,7.0,289.6,233.8,23.1,21.9,0.9,0.8,0.0,0.0,322.3,297.4,34.4,34.5,1.2,1.0,2.8,4.0,6.8,1362.4,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.5,219.2,38.2,38.2,1.4,1.5,0.0,0.0,385.4,373.8,29.9,29.2,0.9,1.4,3.9,0.0,344.2,343.1,33.7,33.7,0.9,1.1,0.0,0.0,238.8,200.0,34.2,34.5,0.9,1.3,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:34:34 PM,1,261.1,1,45.0,44.4,0,6.0,0,0.2,22.0,26.0,1.0,8.4,0.0,0.0,1329.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,277.8,286.5,30.3,30.3,1.6,1.5,0.0,0.0,258.0,307.3,26.4,31.4,1.5,1.5,0.0,0.0,342.3,397.7,25.8,26.7,1.6,1.5,2.0,0.0,376.1,374.4,23.8,23.7,2.0,2.0,0.0,0.0,6.9,1360.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.0,0.0,412.8,427.3,47.0,49.5,1.4,1.5,0.0,0.0,273.2,235.4,30.2,28.1,1.0,0.9,8.1,7.0,201.3,182.7,18.1,15.5,0.9,0.8,0.0,0.0,317.3,304.8,30.3,29.8,1.1,1.0,2.8,4.0,6.9,1261.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.6,235.9,38.2,39.6,1.4,1.5,0.0,0.0,359.4,318.6,25.5,24.4,1.1,1.0,3.4,0.0,248.6,259.6,26.4,27.4,1.0,0.9,0.0,0.0,240.6,200.0,34.2,34.5,0.9,1.1,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:35:34 PM,1,261.1,1,45.4,45.0,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1477.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.0,269.0,30.3,29.9,1.6,1.5,0.0,0.0,294.6,307.9,26.7,26.7,1.5,1.5,0.0,0.0,433.3,412.0,30.5,28.6,1.5,1.5,1.9,0.0,379.1,372.2,23.8,25.4,2.0,2.0,0.0,0.0,6.8,1381.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,24.0,0.0,414.1,416.4,50.8,49.2,1.4,1.5,0.0,0.0,259.1,278.8,27.7,32.7,1.0,0.9,8.1,7.0,260.2,265.3,25.4,27.5,0.8,0.8,0.0,0.0,298.4,278.2,29.2,27.0,1.1,1.0,2.9,4.0,6.8,1118.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.3,225.0,40.2,40.2,1.4,1.5,0.0,0.0,285.8,280.2,22.7,20.2,1.2,1.0,1.4,0.0,212.3,210.1,25.0,25.7,1.0,0.8,0.0,0.0,202.4,200.0,30.0,30.0,0.9,1.1,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:36:34 PM,1,262.4,1,45.6,45.0,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,236.6,224.7,23.5,23.2,1.6,1.5,0.0,0.0,257.2,254.4,25.0,24.9,1.6,1.5,0.0,0.0,410.5,349.7,25.2,23.9,1.6,1.5,2.0,0.0,378.0,383.9,23.7,23.8,2.1,2.0,0.0,0.0,6.8,1550.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.9,0.0,399.4,366.2,41.7,40.1,1.5,1.5,0.0,0.0,305.0,282.7,34.9,32.7,1.0,0.9,8.2,7.0,400.1,380.1,39.4,38.2,0.8,0.8,0.0,0.0,287.8,264.3,27.4,25.8,1.1,1.0,2.9,4.0,6.8,1060.1,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.4,232.7,40.2,40.2,1.4,1.5,0.0,0.0,236.5,230.2,19.8,19.8,1.3,1.0,3.0,0.0,164.5,187.6,22.8,23.7,1.0,0.8,0.0,0.0,206.5,204.4,30.0,30.0,0.9,1.1,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:37:34 PM,1,253.1,1,41.8,39.8,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1189.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.0,213.6,21.8,21.8,1.6,1.5,0.0,0.0,222.3,225.1,23.2,24.1,1.6,1.5,0.0,0.0,330.5,306.7,25.3,25.8,1.6,1.5,2.0,0.0,334.9,331.8,21.7,21.7,2.0,2.0,0.0,0.0,6.8,1501.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,24.0,0.0,396.4,414.5,38.2,40.1,1.5,1.5,0.0,0.0,286.2,193.2,27.8,20.8,1.1,0.9,8.2,7.0,368.6,264.4,30.0,24.7,0.8,0.7,0.0,0.0,312.3,306.8,32.6,32.5,1.1,1.0,2.8,4.0,6.8,1058.6,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.7,215.9,38.7,37.0,1.5,1.5,0.0,0.0,229.9,224.6,21.7,21.7,1.2,0.9,2.8,0.0,165.0,165.5,22.9,22.9,0.9,0.7,0.0,0.0,213.6,207.0,29.4,28.7,1.0,1.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:38:34 PM,1,249.9,1,40.9,39.0,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.7,282.4,23.5,23.5,1.5,1.5,0.0,0.0,286.1,294.0,27.2,25.9,1.5,1.5,0.0,0.0,304.1,416.0,20.8,25.8,1.5,1.5,1.8,0.0,408.4,434.4,26.3,29.2,1.9,2.0,0.0,0.0,6.8,1246.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.9,0.0,426.2,412.6,39.7,39.6,1.4,1.5,0.0,0.0,193.9,219.2,21.9,26.9,1.2,0.9,8.2,7.0,166.2,174.8,16.1,18.2,1.0,0.7,0.0,0.0,324.2,295.3,29.1,27.8,1.1,1.0,2.8,4.0,6.8,1095.6,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.3,228.9,34.3,34.3,1.5,1.5,0.0,0.0,235.2,221.5,20.3,18.0,1.1,1.0,1.8,0.0,156.5,203.7,22.3,27.2,0.9,0.8,0.0,0.0,266.2,257.4,34.3,34.6,0.9,1.1,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.3,8.3
3/25/2020 7:39:34 PM,1,262.7,1,47.2,47.2,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1597.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.9,291.1,32.0,32.5,1.5,1.5,0.0,0.0,349.3,322.2,30.8,29.6,1.4,1.5,0.0,0.0,430.5,418.3,29.5,27.8,1.5,1.5,1.8,0.0,441.9,442.6,27.8,27.8,2.0,2.0,0.0,0.0,6.9,1305.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.9,0.0,419.0,423.9,48.0,48.0,1.5,1.5,0.0,0.0,226.3,230.4,24.8,25.9,1.1,1.0,8.2,7.0,222.6,223.5,22.4,22.4,0.9,0.8,0.0,0.0,306.7,303.8,28.6,28.6,1.0,1.0,2.9,4.0,6.9,1095.6,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.1,239.1,40.2,40.2,1.4,1.5,0.0,0.0,224.9,229.5,21.6,21.6,1.0,0.9,2.2,0.0,205.4,161.6,26.1,26.1,0.8,0.8,0.0,0.0,233.3,209.8,32.5,32.6,1.0,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 7:40:34 PM,1,269.2,1,46.8,46.2,0,5.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1352.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.1,269.3,29.0,28.0,1.4,1.5,0.0,0.0,243.8,254.4,23.9,23.5,1.5,1.5,0.0,0.0,407.2,353.0,25.3,22.7,1.5,1.5,1.8,0.0,323.6,358.0,21.9,22.8,2.0,2.0,0.0,0.0,6.9,1575.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.8,0.0,400.3,396.6,42.2,42.2,1.5,1.5,0.0,0.0,315.5,308.9,39.9,38.5,0.9,1.0,8.2,7.0,377.2,374.7,37.4,37.1,0.9,0.8,0.0,0.0,313.1,318.0,34.4,33.5,1.0,1.0,2.9,4.0,6.9,1124.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.1,222.7,38.2,38.2,1.5,1.5,0.0,0.0,224.9,227.0,21.6,21.6,0.9,0.9,1.9,0.0,190.0,167.1,26.6,26.2,0.8,0.8,0.0,0.0,284.5,256.8,36.4,34.6,1.0,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:41:34 PM,1,256.3,1,44.9,44.7,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1262.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.6,265.9,27.8,27.3,1.4,1.5,0.0,0.0,217.5,236.1,23.1,24.9,1.5,1.5,0.0,0.0,335.9,297.4,22.9,22.3,1.6,1.5,1.9,0.0,337.4,324.3,22.2,22.4,2.1,2.0,0.0,0.0,6.9,1572.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.8,0.0,403.5,431.2,39.1,40.1,1.5,1.5,0.0,0.0,323.5,252.4,39.9,38.3,1.0,1.0,8.3,7.0,383.0,258.1,34.7,26.7,0.9,0.8,0.0,0.0,323.1,325.6,32.5,32.5,1.0,1.0,2.9,4.0,6.9,1086.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.8,226.4,38.2,37.4,1.5,1.5,0.0,0.0,252.3,257.0,23.4,23.4,0.9,0.9,2.2,0.0,175.3,171.4,23.9,25.1,0.8,0.8,0.0,0.0,205.2,223.3,29.0,29.8,1.0,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:42:34 PM,1,253.1,1,41.4,40.8,0,6.0,0,0.2,22.0,27.0,1.0,8.4,0.0,0.0,1270.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.6,264.9,24.8,24.7,1.5,1.5,0.0,0.0,255.6,304.6,24.6,24.6,1.6,1.5,0.0,0.0,310.7,344.1,23.9,21.8,1.6,1.5,1.9,0.0,339.7,373.9,24.1,21.9,2.1,2.0,0.0,0.0,7.0,1293.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.8,0.0,430.2,420.2,45.8,45.0,1.5,1.4,0.0,0.0,185.8,166.5,18.7,17.4,1.1,0.9,8.3,7.0,226.7,159.9,19.0,17.8,1.0,0.8,0.0,0.0,325.6,292.2,31.2,29.7,1.1,1.0,2.9,4.0,7.0,1123.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.5,238.7,37.7,38.2,1.4,1.5,0.0,0.0,254.2,252.7,23.4,23.4,0.9,0.9,3.4,0.0,173.1,183.8,24.9,25.8,0.8,0.8,0.0,0.0,251.4,245.8,33.3,34.3,1.0,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 7:43:34 PM,1,256.3,1,44.3,44.0,0,6.0,0,0.2,22.0,28.0,1.0,8.4,0.0,0.0,1492.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.1,269.0,24.8,25.8,1.6,1.5,0.0,0.0,311.7,310.5,28.7,28.7,1.5,1.5,0.0,0.0,433.6,440.5,29.8,29.8,1.5,1.5,2.0,0.0,377.5,365.6,23.9,23.6,2.1,2.0,0.0,0.0,7.0,1309.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.8,0.0,416.1,385.7,42.9,41.5,1.5,1.4,0.0,0.0,224.0,208.8,25.0,24.8,1.0,0.9,8.2,7.0,210.1,204.3,21.3,21.2,0.9,0.8,0.0,0.0,314.8,300.7,29.5,29.0,1.1,1.0,2.9,4.0,7.0,1079.2,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.5,240.5,40.5,40.5,1.5,1.5,0.0,0.0,250.9,244.8,23.4,23.4,1.0,0.9,3.3,0.0,157.9,168.6,22.3,24.4,0.8,0.8,0.0,0.0,209.0,226.3,29.3,29.8,1.0,1.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 7:44:34 PM,1,267.6,1,50.2,50.2,0,6.0,0,0.2,22.0,28.0,1.0,8.4,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.3,249.8,25.6,25.6,1.5,1.5,0.0,0.0,270.7,264.5,25.7,25.6,1.5,1.5,0.0,0.0,433.8,396.7,28.0,26.6,1.4,1.5,2.0,0.0,370.5,358.7,24.5,24.2,2.1,2.0,0.0,0.0,7.0,1522.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.7,0.0,406.2,399.3,46.9,44.7,1.5,1.4,0.0,0.0,323.2,356.5,44.2,45.5,1.0,0.9,8.2,7.0,342.1,379.4,33.4,35.2,0.8,0.8,0.0,0.0,309.0,327.3,33.3,35.0,1.0,1.0,2.9,4.0,7.0,1231.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.0,207.9,36.6,35.3,1.5,1.5,0.0,0.0,293.3,271.4,25.5,27.1,1.0,1.1,3.5,0.0,217.6,206.3,28.1,29.0,0.8,1.0,0.0,0.0,321.7,291.5,38.1,36.8,1.0,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 7:45:34 PM,1,267.5,1,47.1,46.6,0,6.0,0,0.2,22.0,28.0,1.0,8.4,0.0,0.0,1190.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.9,302.5,29.8,29.9,1.5,1.5,0.0,0.0,230.0,236.3,24.5,24.9,1.5,1.5,0.0,0.0,387.8,281.2,24.2,21.0,1.5,1.5,1.7,0.0,251.1,270.7,18.9,19.6,2.2,2.0,0.0,0.0,7.0,1598.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.7,0.0,418.8,425.1,51.8,56.9,1.5,1.4,0.0,0.0,323.5,289.1,38.9,37.2,0.9,1.0,8.2,7.0,397.1,336.1,36.1,33.2,0.8,0.8,0.0,0.0,346.6,324.5,41.3,39.0,1.0,1.0,2.9,4.0,7.0,1256.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.8,227.9,36.9,37.7,1.5,1.5,0.0,0.0,278.6,274.9,24.0,23.2,1.0,1.1,3.9,0.0,265.8,276.2,30.2,31.0,0.9,1.0,0.0,0.0,301.5,295.4,34.8,35.1,1.0,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 7:46:34 PM,1,261.1,1,43.9,43.2,0,6.0,0,0.2,22.0,28.0,1.0,8.3,0.0,0.0,1179.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,269.5,29.0,29.3,1.4,1.5,0.0,0.0,294.1,274.9,26.7,26.7,1.5,1.5,0.0,0.0,221.1,330.5,18.5,20.5,1.6,1.5,1.4,0.0,293.5,312.1,21.9,21.9,2.2,2.0,0.0,0.0,7.0,1471.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.8,0.0,413.0,409.4,51.0,51.0,1.4,1.4,0.0,0.0,275.2,165.1,28.7,27.4,1.1,0.9,8.2,7.0,301.0,189.8,25.2,22.2,0.8,0.8,0.0,0.0,335.8,313.6,38.6,38.4,1.0,1.0,2.9,4.0,7.0,1231.1,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,212.4,229.1,36.9,38.2,1.4,1.4,0.0,0.0,309.3,319.6,25.9,25.4,0.9,1.1,7.6,0.0,209.1,214.8,25.2,26.0,1.0,1.0,0.0,0.0,335.0,347.7,39.6,40.9,1.1,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 7:47:34 PM,1,261.1,1,45.8,45.6,0,5.0,0,0.2,22.0,28.0,1.0,8.4,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.7,273.7,27.3,26.8,1.4,1.5,0.0,0.0,292.4,305.1,28.3,28.9,1.5,1.5,0.0,0.0,362.0,362.0,27.5,27.5,1.5,1.5,1.5,0.0,333.9,350.4,24.2,26.0,2.1,2.0,0.0,0.0,7.0,1275.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.7,0.0,421.1,410.8,45.8,44.4,1.4,1.4,0.0,0.0,173.5,177.4,18.7,18.9,1.2,0.9,8.3,7.0,222.3,209.3,19.5,19.6,1.0,0.8,0.0,0.0,319.2,292.7,31.2,29.6,1.0,1.0,2.9,4.0,7.0,1290.7,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,242.8,41.2,41.2,1.4,1.4,0.0,0.0,309.0,312.6,25.9,25.9,1.0,1.7,8.1,0.0,233.4,240.5,28.7,28.7,1.0,1.8,0.0,0.0,341.9,333.9,37.8,37.8,1.3,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 7:48:34 PM,1,273.9,1,55.2,55.6,0,5.0,0,0.2,22.0,28.0,1.0,8.3,0.0,0.0,1419.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.4,270.8,27.3,27.4,1.4,1.5,0.0,0.0,301.0,279.2,28.1,27.3,1.4,1.5,0.0,0.0,431.9,440.1,31.3,31.3,1.5,1.5,1.6,0.0,310.1,318.1,22.2,22.7,2.1,2.0,0.0,0.0,7.0,1402.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.7,0.0,401.8,422.2,60.3,61.0,1.4,1.4,0.0,0.0,251.1,266.9,31.1,32.7,1.2,1.0,8.3,7.0,289.7,303.3,29.3,30.0,0.9,0.8,0.0,0.0,323.9,323.3,41.6,41.6,1.0,1.0,2.9,4.0,7.0,1547.5,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.8,228.1,42.4,42.4,1.4,1.4,0.0,0.0,407.3,412.6,32.9,32.9,1.0,1.7,8.7,0.0,327.4,340.5,34.9,35.6,1.0,1.8,0.0,0.0,419.8,433.9,47.8,48.9,1.4,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 7:49:34 PM,1,282.0,1,60.5,60.5,0,5.0,0,0.2,22.0,28.0,1.0,8.3,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.7,299.0,33.3,33.3,1.4,1.5,0.0,0.0,232.5,265.0,24.5,26.2,1.5,1.5,0.0,0.0,360.7,279.4,24.3,24.3,1.5,1.5,1.6,0.0,215.9,235.2,17.6,17.9,2.2,2.0,0.0,0.0,7.0,1562.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.6,0.0,397.8,413.3,75.6,80.0,1.5,1.4,0.0,0.0,289.6,271.0,44.8,40.9,1.1,1.0,8.3,7.0,382.4,366.8,46.3,46.0,0.8,0.8,0.0,0.0,340.8,324.2,64.5,52.3,1.1,1.1,3.0,4.0,7.0,1764.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.5,243.4,45.5,46.4,1.4,1.4,0.0,0.0,481.4,483.0,38.4,38.5,1.2,1.7,8.0,0.0,432.1,440.5,41.5,41.4,1.0,1.8,0.0,0.0,494.4,509.1,57.7,58.8,1.6,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.0,8.1
3/25/2020 7:50:34 PM,1,282.0,1,60.3,59.8,0,5.0,0,0.2,22.0,29.0,1.0,8.3,0.0,0.0,1154.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,306.4,306.4,35.0,34.9,1.4,1.5,0.0,0.0,255.6,247.2,26.9,25.5,1.6,1.5,0.0,0.0,250.7,261.7,20.1,21.0,1.5,1.5,1.4,0.0,247.6,244.3,19.6,19.6,2.0,2.0,0.0,0.0,7.1,1550.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.6,0.0,398.0,415.2,80.1,80.0,1.4,1.4,0.0,0.0,293.7,304.0,47.3,50.2,1.0,0.9,8.3,7.0,368.7,342.0,40.0,37.7,0.9,0.8,0.0,0.0,337.5,351.9,67.6,67.6,1.0,1.0,3.0,4.0,7.1,1807.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.7,228.2,45.6,44.9,1.4,1.4,0.0,0.0,462.0,477.9,37.2,37.9,1.3,1.7,7.5,0.0,489.4,540.5,45.8,48.3,1.2,1.8,0.0,0.0,502.1,498.3,59.4,58.8,1.8,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:51:34 PM,1,282.1,1,57.7,57.4,0,5.0,0,0.2,22.0,29.0,1.0,8.2,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.2,311.0,36.7,36.7,1.4,1.5,0.0,0.0,287.5,281.4,30.1,32.3,1.6,1.5,0.0,0.0,340.7,399.8,30.0,31.4,1.4,1.5,1.5,0.0,386.8,378.5,29.5,28.9,1.9,2.0,0.0,0.0,7.0,1287.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.6,0.0,373.6,428.3,80.2,80.0,1.4,1.4,0.0,0.0,258.0,197.9,31.8,30.0,1.0,0.9,8.3,7.0,221.4,170.1,21.1,17.9,1.0,0.8,0.0,0.0,324.7,284.2,66.2,64.2,1.0,1.0,3.0,4.0,7.0,1790.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.9,233.1,45.6,47.5,1.5,1.4,0.0,0.0,478.6,480.6,41.7,41.6,1.5,1.7,6.7,0.0,507.3,498.1,50.3,50.3,1.4,1.8,0.0,0.0,469.2,502.1,67.0,67.8,2.1,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:52:34 PM,1,280.4,1,57.9,58.3,0,5.0,0,0.2,22.0,29.0,1.0,8.1,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.0,272.5,36.7,35.5,1.5,1.5,0.0,0.0,279.5,284.2,30.1,30.1,1.6,1.5,0.0,0.0,434.2,455.6,34.1,35.6,1.4,1.5,1.5,0.0,345.2,357.7,26.5,26.5,1.8,2.0,0.0,0.0,7.1,1259.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.5,0.0,361.9,401.7,80.1,80.0,1.3,1.4,0.0,0.0,222.9,247.2,29.1,27.1,1.0,0.9,8.3,7.0,237.5,258.6,26.4,23.3,0.9,0.8,0.0,0.0,306.2,340.9,63.5,68.5,1.0,1.0,3.0,4.0,7.1,1707.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.6,221.3,48.2,48.2,1.5,1.4,0.0,0.0,445.4,438.8,39.7,37.3,1.7,1.7,5.9,0.0,492.4,480.7,47.8,47.5,1.6,1.8,0.0,0.0,461.9,428.4,66.3,66.4,2.4,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/25/2020 7:53:34 PM,1,273.9,1,52.8,52.0,0,5.0,0,0.2,22.0,29.0,1.0,8.2,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.4,285.6,29.1,29.7,1.5,1.5,0.0,0.0,247.9,242.4,26.9,28.8,1.6,1.5,0.0,0.0,368.3,355.7,25.2,24.8,1.4,1.5,1.6,0.0,320.3,304.5,22.9,21.4,1.9,2.0,0.0,0.0,7.1,1455.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.5,0.0,362.2,416.2,80.1,80.0,1.4,1.4,0.0,0.0,273.8,314.0,52.5,55.1,0.9,1.0,8.2,7.0,341.3,388.3,43.3,44.4,0.9,0.8,0.0,0.0,320.0,332.5,81.5,80.0,1.1,1.0,3.0,4.0,7.1,1606.3,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,219.0,46.2,46.4,1.5,1.4,0.0,0.0,443.7,421.4,33.7,33.3,1.8,1.7,5.1,0.0,422.4,403.3,38.9,38.8,1.8,1.8,0.0,0.0,397.6,328.4,47.5,44.1,2.6,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:54:34 PM,1,269.2,1,50.3,50.1,0,5.0,0,0.2,22.0,29.0,1.0,8.2,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.4,287.0,30.3,30.3,1.6,1.5,0.0,0.0,244.1,250.9,26.8,26.8,1.6,1.5,0.0,0.0,299.0,303.4,22.3,22.3,1.4,1.5,1.5,0.0,328.4,337.1,24.2,24.5,2.0,2.0,0.0,0.0,7.3,1524.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.5,0.0,382.9,397.8,80.1,80.0,1.4,1.4,0.0,0.0,296.7,308.3,79.4,80.0,0.9,1.0,8.2,7.0,399.6,368.3,57.0,55.2,0.9,0.8,0.0,0.0,326.2,314.4,63.2,61.3,1.1,1.0,3.0,4.0,7.3,1454.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.8,224.1,42.1,41.7,1.5,1.4,0.0,0.0,389.2,401.3,29.3,29.3,1.9,1.7,5.2,0.0,422.2,420.3,38.7,38.7,1.8,1.8,0.0,0.0,283.6,285.0,35.5,36.8,2.8,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:55:34 PM,1,262.7,1,46.1,45.9,0,5.0,0,0.2,22.0,30.0,1.0,8.2,0.0,0.0,1302.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,277.5,285.9,30.3,30.3,1.6,1.5,0.0,0.0,278.4,286.8,30.2,31.7,1.5,1.5,0.0,0.0,345.1,388.5,27.7,29.7,1.4,1.5,1.5,0.0,303.2,315.6,24.2,24.9,2.0,2.0,0.0,0.0,7.3,1409.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.4,0.0,373.9,347.5,56.8,54.8,1.4,1.4,0.0,0.0,288.1,274.9,48.0,45.1,0.9,1.0,8.2,7.0,304.3,229.7,28.1,25.7,1.0,0.8,0.0,0.0,321.4,310.0,53.4,49.9,1.1,1.0,3.1,4.0,7.3,1370.0,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,218.7,215.2,40.9,40.9,1.5,1.4,0.0,0.0,390.4,396.3,29.3,29.3,1.8,1.7,4.5,0.0,421.9,443.7,41.5,41.5,1.7,1.8,0.0,0.0,178.6,200.0,29.2,32.4,2.7,2.0,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:56:34 PM,1,269.2,1,48.8,48.7,0,5.0,0,0.2,22.0,31.0,1.0,8.2,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.6,234.6,32.1,29.5,1.5,1.5,0.0,0.0,277.7,271.4,28.7,28.7,1.5,1.5,0.0,0.0,419.3,473.4,32.8,33.5,1.4,1.5,1.4,0.0,392.4,407.5,29.8,31.4,1.9,2.0,0.0,0.0,7.1,1302.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.4,0.0,368.8,382.8,79.1,80.0,1.4,1.4,0.0,0.0,264.7,222.3,36.8,32.4,1.0,0.9,8.2,7.0,227.3,216.6,24.4,23.1,1.1,0.9,0.0,0.0,309.2,336.5,56.6,61.6,1.0,1.1,3.1,4.0,7.1,1396.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.9,221.2,40.7,42.7,1.4,1.4,0.0,0.0,391.5,397.8,31.1,31.7,1.7,1.7,4.4,0.0,461.1,444.0,44.5,44.5,1.7,1.8,0.0,0.0,200.8,200.0,32.2,32.2,2.7,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 7:57:34 PM,1,269.2,1,51.1,50.8,0,5.0,0,0.2,22.0,32.0,1.0,8.2,0.0,0.0,1492.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.2,284.7,28.6,29.4,1.5,1.5,0.0,0.0,254.5,216.5,25.9,23.4,1.6,1.5,0.0,0.0,474.0,331.5,30.8,25.8,1.5,1.5,1.5,0.0,383.2,301.3,26.4,21.4,2.0,2.0,0.0,0.0,7.0,1431.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.3,0.0,395.6,391.5,71.8,70.1,1.3,1.4,0.0,0.0,244.8,284.9,26.8,31.8,0.9,1.1,8.2,7.0,315.9,366.2,32.4,37.4,1.0,0.9,0.0,0.0,345.8,347.9,82.1,80.0,1.0,1.1,3.1,4.0,7.0,1285.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.6,211.7,43.2,42.3,1.4,1.4,0.0,0.0,389.0,361.0,28.7,27.5,1.8,1.7,3.0,0.0,467.5,429.7,40.3,38.6,1.8,1.8,0.0,0.0,0.1,200.0,7.7,1.0,2.5,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 7:58:34 PM,1,262.7,1,45.9,45.4,0,5.0,0,0.2,22.0,32.0,1.0,8.4,0.0,0.0,1166.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,306.7,291.2,28.6,28.3,1.4,1.5,0.0,0.0,234.7,233.0,24.1,24.1,1.7,1.5,0.0,0.0,270.5,280.5,20.1,20.4,1.6,1.5,1.5,0.0,259.5,251.0,18.9,17.8,2.1,2.0,0.0,0.0,7.0,1678.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.3,0.0,408.4,391.5,48.8,47.2,1.3,1.4,0.0,0.0,325.7,345.1,51.3,60.2,0.9,1.1,8.2,7.0,420.3,410.0,47.4,46.3,0.9,0.9,0.0,0.0,378.0,361.1,59.3,57.3,1.1,1.1,3.1,4.0,7.0,1181.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.1,209.2,36.7,35.8,1.4,1.4,0.0,0.0,346.8,362.8,24.7,25.4,1.7,1.7,2.6,0.0,400.7,402.8,33.9,34.3,1.7,1.8,0.0,0.0,0.1,200.0,1.5,1.0,2.3,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 7:59:34 PM,1,262.7,1,45.3,43.9,0,6.0,0,0.2,22.0,33.0,1.0,8.3,0.0,0.0,1218.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.8,296.0,28.6,28.6,1.5,1.5,0.0,0.0,244.4,247.3,25.1,24.8,1.6,1.5,0.0,0.0,292.5,325.0,23.8,26.1,1.6,1.5,1.6,0.0,273.6,266.2,20.3,19.9,2.1,2.0,0.0,0.0,7.0,1552.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.3,0.0,392.6,391.5,45.8,45.8,1.3,1.4,0.0,0.0,326.3,313.0,53.0,49.6,0.9,1.1,8.2,7.0,362.6,261.3,33.1,26.9,1.0,0.8,0.0,0.0,331.4,275.7,36.4,33.2,1.1,1.0,3.2,4.0,7.0,1249.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.4,223.0,36.7,36.7,1.4,1.4,0.0,0.0,387.3,412.6,30.7,31.5,1.6,1.7,0.9,0.0,460.6,470.5,41.0,41.6,1.7,1.8,0.0,0.0,0.1,200.0,1.5,34.5,2.0,2.0,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:00:34 PM,1,267.4,1,49.0,48.7,0,5.0,0,0.2,22.0,33.0,1.0,8.3,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.4,272.7,27.4,27.9,1.6,1.5,0.0,0.0,251.8,247.3,27.7,27.7,2.5,1.5,0.0,0.0,388.4,443.3,29.8,31.9,1.5,1.5,1.5,0.0,341.6,317.9,25.9,20.9,2.0,2.0,0.0,0.0,7.1,1339.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.3,0.0,398.3,391.5,66.2,66.3,1.3,1.4,0.0,0.0,314.7,297.1,73.3,64.2,1.0,1.1,8.1,7.0,202.1,193.3,19.0,17.7,1.1,0.8,0.0,0.0,295.3,319.9,35.6,38.6,1.1,1.1,3.2,4.0,7.1,1429.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.5,218.2,42.6,42.6,1.4,1.4,0.0,0.0,407.5,381.6,32.8,31.9,1.6,1.7,0.1,0.0,443.7,424.7,41.8,41.4,1.7,1.8,0.0,0.0,215.2,200.0,34.5,35.5,1.6,2.0,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:01:34 PM,1,269.2,1,51.0,50.8,0,5.0,0,0.2,22.0,34.0,1.0,8.2,0.0,0.0,1425.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,232.6,271.8,24.8,24.8,1.7,1.5,0.0,0.0,254.0,247.3,27.7,25.9,1.9,1.5,0.0,0.0,460.8,421.2,33.0,29.4,1.3,1.5,1.5,0.0,383.8,355.7,27.7,25.6,2.0,2.0,0.0,0.0,7.1,1439.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.2,0.0,395.1,391.5,68.8,67.5,1.3,1.4,0.0,0.0,286.7,248.4,35.5,31.5,1.1,1.2,8.2,7.0,283.9,318.1,29.4,29.8,1.2,0.9,0.0,0.0,340.0,345.6,66.6,66.5,1.1,1.2,3.2,4.0,7.1,1410.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.2,218.2,42.6,42.6,1.4,1.4,0.0,0.0,374.0,327.1,27.9,27.5,1.6,1.4,0.4,0.0,444.5,389.0,40.3,40.4,1.8,1.4,0.0,0.0,216.9,200.0,34.5,35.5,1.4,1.6,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:02:34 PM,1,269.2,1,51.0,50.8,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1275.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.1,254.9,28.2,28.2,1.6,1.5,0.0,0.0,257.3,247.3,24.8,24.2,1.6,1.5,0.0,0.0,358.8,353.7,24.1,23.2,1.4,1.5,1.1,0.0,319.5,308.1,22.6,21.8,3.1,2.0,0.0,0.0,7.0,1581.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.1,0.0,396.7,391.5,58.9,56.7,1.3,1.4,0.0,0.0,279.0,310.4,36.2,40.4,1.1,1.1,8.2,7.0,403.2,415.8,49.4,49.2,1.0,1.0,0.0,0.0,362.4,409.4,80.5,80.0,1.2,1.2,3.3,4.0,7.0,1313.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.2,218.2,42.6,39.7,1.4,1.4,0.0,0.0,330.3,327.3,24.7,24.7,1.6,1.2,0.6,0.0,334.9,339.0,31.9,31.9,1.8,1.1,0.0,0.0,227.1,200.0,34.6,35.5,1.3,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:03:34 PM,1,267.6,1,46.9,46.4,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,309.1,318.4,33.8,33.7,1.6,1.5,0.0,0.0,241.6,247.3,24.9,24.9,1.5,1.5,0.0,0.0,300.4,316.7,21.8,22.1,1.5,1.5,1.0,0.0,301.3,308.1,21.4,21.4,2.5,2.0,0.0,0.0,6.9,1657.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.2,0.0,391.0,391.5,44.9,45.9,1.4,1.4,0.0,0.0,324.6,302.0,56.3,56.5,1.1,0.9,8.2,7.0,414.2,365.6,42.1,36.6,1.0,0.9,0.0,0.0,368.8,343.5,53.2,51.3,1.2,1.1,3.3,4.0,6.9,1203.1,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.6,218.2,38.0,36.4,1.4,1.4,0.0,0.0,333.7,327.3,26.3,24.8,2.3,1.1,0.8,0.0,233.7,239.0,26.1,25.0,1.7,1.0,0.0,0.0,239.7,200.0,34.5,35.5,1.3,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:04:34 PM,1,261.1,1,43.8,43.0,0,5.0,0,0.2,22.0,34.0,1.0,8.4,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.1,231.9,24.8,25.5,1.6,1.5,0.0,0.0,254.8,247.3,24.9,24.9,1.4,1.5,0.0,0.0,341.0,375.1,25.8,26.3,1.5,1.5,1.1,0.0,316.2,308.1,21.4,21.2,2.2,2.0,0.0,0.0,6.8,1471.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.1,0.0,425.5,411.7,44.9,43.2,1.4,1.4,0.0,0.0,305.8,292.8,31.7,30.7,1.1,1.0,8.2,7.0,259.5,180.6,21.1,17.1,1.1,0.9,0.0,0.0,329.2,270.6,31.2,29.3,1.2,1.2,3.3,4.0,6.8,1140.1,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.7,218.2,36.1,36.1,1.4,1.4,0.0,0.0,306.8,327.3,22.6,27.2,1.9,0.9,1.1,0.0,208.5,139.0,24.5,23.9,1.5,0.8,0.0,0.0,208.5,200.0,29.5,30.7,2.2,1.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
