DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 8:05:34 PM,1,253.9,1,45.1,45.1,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1302.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.6,231.9,22.7,23.2,1.6,1.5,0.0,0.0,246.3,247.3,25.3,22.0,1.3,1.5,0.0,0.0,435.3,423.1,28.9,28.9,1.4,1.5,1.1,0.0,274.4,308.1,19.4,21.9,2.0,2.0,0.0,0.0,6.9,1476.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.1,0.0,419.8,396.0,41.9,39.7,1.4,1.4,0.0,0.0,331.6,339.0,41.2,42.5,1.1,1.0,8.1,7.0,260.7,286.2,25.4,29.4,1.0,0.9,0.0,0.0,296.4,270.6,26.2,25.2,2.0,1.2,3.3,4.0,6.9,1078.9,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.0,175.6,34.5,34.5,1.5,1.4,0.0,0.0,350.6,327.3,26.0,25.8,1.6,0.9,0.8,0.0,78.0,100.0,16.7,18.5,1.2,0.8,0.0,0.0,211.2,200.0,30.5,29.5,1.5,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:06:34 PM,1,256.3,1,43.6,42.8,0,5.0,0,0.2,22.0,35.0,1.0,8.5,0.0,0.0,1423.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,234.8,231.9,22.7,22.7,1.6,1.5,0.0,0.0,297.7,265.5,26.8,25.0,1.4,1.5,0.0,0.0,466.5,408.3,28.3,26.4,1.4,1.5,1.0,0.0,300.4,308.1,19.6,21.2,2.0,2.0,0.0,0.0,6.8,1548.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.1,0.0,410.3,391.4,37.7,36.1,1.4,1.4,0.0,0.0,282.9,286.6,26.7,27.0,1.1,1.0,8.1,7.0,407.9,391.9,36.9,34.0,0.9,0.9,0.0,0.0,278.1,270.6,24.7,24.7,1.5,1.1,3.3,4.0,6.8,923.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.1,218.1,33.4,33.4,1.4,1.4,0.0,0.0,337.5,327.3,23.2,23.2,1.4,0.9,1.0,0.0,119.2,147.4,19.5,23.4,0.9,0.8,0.0,0.0,0.1,200.0,1.4,1.0,1.1,1.0,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:07:34 PM,1,256.3,1,44.3,44.1,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1156.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.6,231.9,22.7,22.7,1.6,1.5,0.0,0.0,225.7,243.9,23.2,25.5,1.4,1.5,0.0,0.0,337.7,272.4,21.7,19.2,1.6,1.5,1.1,0.0,262.3,308.1,19.0,19.6,1.9,2.0,0.0,0.0,6.9,1492.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.0,0.0,386.7,405.6,34.9,35.7,1.5,1.4,0.0,0.0,278.2,325.3,27.1,29.8,2.0,1.0,8.1,7.0,405.4,329.7,37.0,30.7,1.1,0.8,0.0,0.0,272.9,270.6,24.1,24.1,1.3,1.1,3.3,4.0,6.9,1174.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.7,212.5,33.4,35.2,1.4,1.4,0.0,0.0,304.1,327.3,24.7,26.1,1.3,0.9,1.8,0.0,195.3,194.2,26.6,26.6,0.8,0.8,0.0,0.0,292.2,200.0,36.0,36.5,0.7,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.3,8.3
3/25/2020 8:08:34 PM,1,256.3,1,43.4,42.7,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.8,231.9,22.7,22.7,1.6,1.5,0.0,0.0,259.8,248.8,26.4,26.0,1.4,1.5,0.0,0.0,301.0,313.8,24.6,25.1,1.7,1.5,1.1,0.0,404.6,374.6,26.5,24.1,1.9,2.0,0.0,0.0,7.0,1409.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.0,0.0,384.0,368.8,35.8,34.2,1.5,1.4,0.0,0.0,322.1,325.3,38.2,38.1,1.8,1.1,8.1,7.0,293.0,234.8,23.2,20.5,1.1,0.9,0.0,0.0,264.5,270.6,24.1,24.1,1.2,1.1,3.2,4.0,7.0,1155.4,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,207.8,213.2,35.7,35.7,1.4,1.4,0.0,0.0,209.4,193.8,18.5,17.3,1.2,1.4,1.7,0.0,235.1,232.4,26.1,27.0,0.8,1.4,0.0,0.0,281.8,200.0,36.1,36.5,0.7,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:09:34 PM,1,266.6,1,48.6,48.5,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1407.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,227.9,231.9,22.7,22.7,1.6,1.5,0.0,0.0,243.0,268.6,25.7,28.2,1.3,1.5,0.0,0.0,429.8,435.3,29.4,30.1,1.6,1.5,1.1,0.0,364.5,366.1,23.7,23.2,1.9,2.0,0.0,0.0,6.9,1399.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.0,0.0,405.9,436.1,41.2,41.5,1.5,1.4,0.0,0.0,320.2,325.3,37.1,36.9,1.4,1.1,8.1,7.0,266.8,267.5,24.3,24.3,1.1,1.0,0.0,0.0,266.5,270.6,24.1,24.1,1.0,1.2,3.2,4.0,6.9,1250.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.0,207.1,35.7,35.7,1.4,1.4,0.0,0.0,196.3,193.8,18.8,18.8,1.2,1.0,2.4,0.0,343.8,332.4,33.7,32.9,0.8,0.9,0.0,0.0,292.1,200.0,36.1,36.5,0.9,1.2,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 8:10:34 PM,1,269.2,1,49.4,49.1,0,5.0,0,0.2,22.0,35.0,1.0,8.5,0.0,0.0,1547.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.5,268.4,30.4,29.8,1.4,1.5,0.0,0.0,289.2,289.9,27.2,27.2,1.3,1.5,0.0,0.0,502.8,434.9,29.9,28.0,1.5,1.5,1.2,0.0,307.3,254.5,20.3,20.2,2.0,2.0,0.0,0.0,6.9,1639.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,23.0,0.0,438.9,413.3,43.0,41.2,1.4,1.4,0.0,0.0,333.5,325.3,36.0,34.2,1.2,1.1,8.1,7.0,423.9,449.6,37.4,37.4,1.0,1.0,0.0,0.0,276.5,270.6,24.1,24.1,0.9,1.2,3.3,4.0,6.9,982.2,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,221.2,226.7,35.6,35.7,1.3,1.4,0.0,0.0,207.8,193.8,18.8,17.7,1.1,0.9,2.7,0.0,269.7,232.4,25.6,23.1,0.9,0.7,0.0,0.0,35.7,200.0,16.7,1.0,1.0,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 8:11:34 PM,1,256.3,1,43.9,43.3,0,5.0,0,0.2,22.0,35.0,1.0,8.6,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.6,283.3,24.9,24.7,1.3,1.5,0.0,0.0,290.6,248.3,25.3,24.3,1.4,1.5,0.0,0.0,341.0,301.0,21.0,21.0,1.6,1.5,1.2,0.0,188.4,259.7,15.2,19.1,2.1,2.0,0.0,0.0,6.9,1719.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.9,0.0,435.3,405.6,35.9,34.2,1.4,1.4,0.0,0.0,339.0,325.3,30.7,28.7,1.2,1.1,8.0,7.0,455.4,346.2,37.0,35.7,1.0,1.0,0.0,0.0,331.7,303.5,30.5,29.5,0.9,1.2,3.3,4.0,6.9,923.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.2,225.1,33.5,32.9,1.3,1.4,0.0,0.0,207.0,143.8,17.3,14.5,1.2,0.9,5.2,0.0,187.8,132.4,23.8,23.8,0.9,0.7,0.0,0.0,26.9,200.0,20.0,36.0,0.9,1.0,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 8:12:34 PM,1,256.3,1,42.5,41.6,0,5.0,0,0.2,22.0,35.0,1.0,8.5,0.0,0.0,1184.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.5,283.4,24.9,24.9,1.4,1.5,0.0,0.0,211.7,235.5,22.3,21.1,1.5,1.5,0.0,0.0,229.1,244.4,17.8,16.3,1.7,1.5,1.1,0.0,324.2,312.3,22.0,21.8,2.0,2.0,0.0,0.0,7.0,1566.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.9,0.0,409.9,395.9,33.8,33.1,1.5,1.4,0.0,0.0,334.8,325.3,31.1,28.9,1.2,1.0,8.0,7.0,333.9,275.9,24.1,22.0,1.2,0.9,0.0,0.0,327.5,321.0,29.4,29.1,0.9,1.2,3.3,4.0,7.0,1032.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.0,235.3,36.4,36.2,1.3,1.4,0.0,0.0,107.4,100.0,15.9,13.2,1.0,0.9,3.7,0.0,141.9,140.8,20.4,20.4,0.8,0.7,0.0,0.0,278.2,200.0,34.9,35.0,0.7,0.9,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 8:13:34 PM,1,253.1,1,43.6,44.7,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1421.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,214.9,239.3,22.3,22.9,1.5,1.5,0.0,0.0,234.2,250.7,25.3,27.9,1.4,1.5,0.0,0.0,387.6,419.6,27.8,29.7,1.5,1.5,1.2,0.0,447.7,421.2,28.5,28.3,1.9,2.0,0.0,0.0,7.0,1377.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.9,0.0,367.9,365.0,32.9,32.9,1.6,1.4,0.0,0.0,307.2,304.3,30.7,29.2,1.2,1.1,8.0,7.0,239.1,239.1,19.1,20.6,1.3,1.0,0.0,0.0,300.6,271.1,28.3,26.6,0.9,1.2,3.3,4.0,7.0,1003.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.1,223.2,38.2,38.2,1.4,1.4,0.0,0.0,104.6,141.3,17.4,24.2,0.8,0.9,4.7,0.0,166.5,192.9,24.7,27.7,0.8,0.7,0.0,0.0,256.7,200.0,34.9,35.0,0.8,0.9,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:14:34 PM,1,267.5,1,48.1,50.5,0,5.0,0,0.2,22.0,35.0,1.0,8.4,0.0,0.0,1482.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,212.3,256.9,24.4,24.8,1.4,1.5,0.0,0.0,314.5,317.7,28.9,28.9,1.3,1.5,0.0,0.0,509.4,487.3,32.5,30.9,1.5,1.5,1.3,0.0,331.4,315.3,20.7,20.6,1.9,2.0,0.0,0.0,7.0,1522.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.8,0.0,374.8,421.6,35.1,37.1,1.5,1.4,0.0,0.0,326.6,388.0,39.1,40.2,1.2,1.2,7.9,7.0,358.1,461.3,33.3,33.4,1.1,1.1,0.0,0.0,309.2,346.1,31.4,32.1,0.9,1.3,3.3,4.0,7.0,1060.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.0,227.5,40.1,38.7,1.4,1.4,0.0,0.0,151.9,114.0,14.5,13.3,0.8,0.9,4.4,0.0,169.8,201.7,26.7,28.9,0.8,0.7,0.0,0.0,255.8,200.0,34.9,35.0,0.9,0.9,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:15:34 PM,1,273.9,1,51.7,51.3,0,5.0,0,0.2,22.0,36.0,1.0,8.4,0.0,0.0,1447.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,319.2,329.0,33.0,33.5,1.3,1.5,0.0,0.0,309.0,307.0,27.7,27.7,1.4,1.5,0.0,0.0,451.5,407.7,26.4,24.7,1.6,1.5,1.4,0.0,223.0,205.7,18.6,18.4,2.0,2.0,0.0,0.0,7.0,1801.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.9,0.0,430.9,444.6,52.6,56.2,1.5,1.4,0.0,0.0,371.0,387.3,71.4,72.0,1.2,1.1,7.9,7.0,473.3,482.6,53.3,53.9,1.1,1.0,0.0,0.0,352.5,361.6,39.4,39.4,0.9,1.3,3.3,4.0,7.0,1058.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.3,214.8,34.2,34.2,1.4,1.4,0.0,0.0,183.7,164.0,19.1,17.0,0.7,1.0,5.7,0.0,176.2,181.7,22.7,23.5,0.8,0.9,0.0,0.0,256.9,200.0,34.9,35.0,1.0,1.1,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 8:16:34 PM,1,262.7,1,45.3,43.3,0,5.0,0,0.2,22.0,36.0,1.0,8.3,0.0,0.0,1207.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.6,310.3,33.0,33.0,1.4,1.5,0.0,0.0,201.5,218.0,23.0,25.5,1.5,1.5,0.0,0.0,217.6,221.8,18.2,18.2,1.7,1.5,1.6,0.0,341.9,332.1,24.5,24.1,1.9,2.0,0.0,0.0,7.0,1585.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.8,0.0,425.8,392.0,54.2,46.1,1.4,1.4,0.0,0.0,319.4,275.8,38.0,35.9,1.2,1.2,7.9,7.0,350.4,263.6,29.0,25.8,1.1,1.1,0.0,0.0,361.9,350.7,45.3,43.6,0.9,1.3,3.3,4.0,7.0,1212.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.5,244.4,41.4,42.9,1.4,1.4,0.0,0.0,248.1,244.1,23.9,23.9,0.7,1.1,5.5,0.0,263.1,255.5,30.6,30.1,0.8,1.0,0.0,0.0,243.2,200.0,34.9,35.0,1.0,1.2,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 8:17:34 PM,1,267.6,1,47.8,47.8,0,5.0,0,0.2,22.0,36.0,1.0,8.3,0.0,0.0,1310.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,277.0,200.3,26.8,22.9,1.5,1.5,0.0,0.0,254.3,262.0,26.8,28.3,1.5,1.5,0.0,0.0,258.5,351.4,23.3,28.1,1.5,1.5,1.1,0.0,407.1,446.5,27.7,30.6,1.8,2.0,0.0,0.0,7.1,1521.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.8,0.0,393.5,382.1,44.8,43.8,1.4,1.4,0.0,0.0,317.5,341.4,44.2,45.3,1.2,1.4,7.9,7.0,276.1,253.2,23.2,21.2,1.1,1.4,0.0,0.0,363.9,356.5,53.4,52.6,1.1,1.7,3.3,4.0,7.1,1250.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.3,215.5,40.2,39.5,1.5,1.4,0.0,0.0,312.1,286.3,27.0,27.9,0.8,1.2,5.9,0.0,277.2,279.0,29.6,30.5,0.8,1.1,0.0,0.0,234.5,200.0,34.9,35.0,1.1,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:18:34 PM,1,269.2,1,49.0,49.0,0,5.0,0,0.2,22.0,36.0,1.0,8.2,0.0,0.0,1450.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,201.8,258.4,24.5,25.7,1.5,1.5,0.0,0.0,305.5,333.5,30.0,31.4,1.5,1.5,0.0,0.0,475.6,539.2,34.3,35.8,1.4,1.5,1.2,0.0,346.9,345.1,23.6,23.9,1.9,2.0,0.0,0.0,7.3,1391.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.8,0.0,368.2,430.4,46.7,53.8,1.4,1.4,0.0,0.0,302.6,403.5,42.9,41.1,1.2,1.4,7.9,7.0,261.3,253.2,24.3,23.8,1.1,1.4,0.0,0.0,315.9,382.3,40.4,40.2,1.1,1.6,3.3,4.0,7.3,1307.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,210.8,217.4,40.2,40.2,1.4,1.4,0.0,0.0,346.7,368.7,29.9,30.7,0.9,1.4,5.6,0.0,390.4,379.0,39.1,39.0,0.9,1.2,0.0,0.0,197.3,200.0,30.4,29.4,1.1,1.5,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:19:34 PM,1,273.9,1,52.7,52.6,0,5.0,0,0.2,22.0,36.0,1.0,8.3,0.0,0.0,1412.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.5,297.4,34.7,34.7,1.4,1.5,0.0,0.0,248.5,263.2,25.3,25.8,1.6,1.5,0.0,0.0,515.4,459.4,30.8,29.2,1.4,1.5,1.2,0.0,206.4,209.6,17.2,17.2,2.0,2.0,0.0,0.0,7.2,1525.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.7,0.0,424.1,434.8,79.0,80.0,1.3,1.4,0.0,0.0,332.9,411.9,79.3,80.0,1.3,1.4,7.9,7.0,266.6,253.2,23.2,20.4,1.1,1.4,0.0,0.0,368.3,405.8,80.5,80.0,1.1,1.6,3.3,4.0,7.2,1399.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.8,218.1,40.2,40.2,1.4,1.4,0.0,0.0,367.7,340.9,26.9,25.6,1.0,1.4,5.0,0.0,418.9,413.3,39.6,39.6,0.9,1.2,0.0,0.0,215.6,206.7,32.5,31.7,1.0,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:20:34 PM,1,273.9,1,53.6,53.8,0,5.0,0,0.2,22.0,36.0,1.0,8.3,0.0,0.0,1298.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,335.9,336.8,36.4,36.4,1.4,1.5,0.0,0.0,185.0,215.7,22.7,22.5,1.5,1.5,0.0,0.0,291.9,267.2,21.1,20.4,1.5,1.5,1.2,0.0,348.0,344.5,25.0,25.4,1.9,2.0,0.0,0.0,7.2,1550.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.7,0.0,435.6,439.3,80.1,80.0,1.3,1.4,0.0,0.0,338.7,345.1,79.3,80.0,1.2,1.2,7.9,7.0,256.6,253.2,22.1,22.0,1.1,1.1,0.0,0.0,380.5,410.1,80.5,80.0,1.1,1.4,3.3,4.0,7.2,1466.8,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,221.7,213.1,40.2,40.2,1.4,1.4,0.0,0.0,346.9,371.3,26.6,29.7,1.2,1.3,4.1,0.0,413.4,407.5,38.5,38.5,0.9,1.2,0.0,0.0,323.6,306.7,39.6,38.3,0.9,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:21:34 PM,1,275.6,1,53.9,53.7,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1311.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.4,237.9,25.8,26.0,1.5,1.5,0.0,0.0,260.9,269.8,27.2,28.8,1.5,1.5,0.0,0.0,244.5,332.9,22.4,25.9,1.5,1.5,1.2,0.0,437.4,461.7,29.2,31.6,1.9,2.0,0.0,0.0,7.2,1558.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.7,0.0,423.4,402.2,66.7,59.1,1.3,1.4,0.0,0.0,339.0,265.4,70.5,68.3,1.2,1.0,7.8,7.0,256.8,253.2,22.2,20.3,1.1,1.0,0.0,0.0,375.2,296.9,72.2,69.5,1.1,1.2,3.3,4.0,7.2,1509.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,221.4,223.6,40.2,40.2,1.4,1.4,0.0,0.0,338.7,318.8,24.7,26.4,1.3,1.4,5.3,0.0,415.0,407.5,38.5,38.5,0.9,1.3,0.0,0.0,362.5,360.6,42.1,43.0,1.0,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:22:34 PM,1,275.6,1,54.0,54.2,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1477.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,187.1,243.0,21.9,25.3,1.6,1.5,0.0,0.0,339.3,298.5,32.4,29.8,1.4,1.5,0.0,0.0,413.9,537.8,31.6,32.5,1.4,1.5,1.4,0.0,432.5,369.5,31.1,26.4,2.0,2.0,0.0,0.0,7.3,1417.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.6,0.0,384.0,370.6,71.0,66.2,1.4,1.4,0.0,0.0,306.7,267.8,79.4,80.0,1.3,1.1,7.8,7.0,251.9,253.2,23.4,23.4,1.1,0.9,0.0,0.0,338.9,296.5,80.4,80.0,1.1,1.2,3.3,4.0,7.3,1492.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,199.0,227.4,40.2,42.1,1.4,1.4,0.0,0.0,336.5,367.0,30.0,32.3,1.3,1.4,5.6,0.0,411.5,407.5,40.9,40.9,0.9,1.4,0.0,0.0,389.2,460.6,49.7,53.9,1.2,1.7,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:23:34 PM,1,275.6,1,54.9,54.9,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1421.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.1,268.0,33.0,33.0,1.5,1.5,0.0,0.0,304.9,308.6,30.5,30.5,1.4,1.5,0.0,0.0,527.0,523.1,37.4,37.4,1.4,1.5,1.4,0.0,192.3,201.1,17.0,17.6,2.1,2.0,0.0,0.0,7.2,1399.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.6,0.0,383.4,385.8,79.0,80.0,1.4,1.4,0.0,0.0,291.4,280.7,49.0,46.8,1.3,1.0,7.8,7.0,243.9,246.6,23.1,21.0,0.8,0.8,0.0,0.0,334.8,353.8,80.5,80.0,1.1,1.0,3.2,4.0,7.2,1595.7,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.9,210.9,45.0,45.0,1.4,1.4,0.0,0.0,360.5,359.1,31.6,31.6,1.3,1.5,4.5,0.0,399.0,407.5,40.9,42.4,0.9,1.5,0.0,0.0,462.2,467.9,64.8,65.5,1.3,1.7,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:24:34 PM,1,280.4,1,53.9,52.7,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1260.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,326.6,341.0,37.3,38.2,1.5,1.5,0.0,0.0,183.6,216.5,23.0,24.0,1.5,1.5,0.0,0.0,351.7,317.0,24.1,22.1,1.4,1.5,1.3,0.0,254.0,281.7,20.8,21.6,2.1,2.0,0.0,0.0,7.2,1489.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.6,0.0,396.8,464.4,80.1,80.0,1.4,1.4,0.0,0.0,307.5,289.3,63.4,60.6,1.2,0.9,7.8,7.0,304.1,207.8,31.2,25.4,0.8,0.8,0.0,0.0,341.4,327.3,73.1,63.1,1.1,1.0,3.2,4.0,7.2,1655.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.2,197.4,41.2,38.5,1.4,1.4,0.0,0.0,391.2,376.0,32.9,30.5,1.3,1.5,4.7,0.0,420.8,407.5,40.6,40.3,0.9,1.5,0.0,0.0,495.3,483.6,61.6,61.1,1.5,1.8,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:25:34 PM,1,273.9,1,54.3,54.5,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1362.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,319.9,275.7,37.3,34.2,1.4,1.5,0.0,0.0,249.3,277.4,27.7,28.4,1.5,1.5,0.0,0.0,298.7,327.4,22.3,23.5,1.4,1.5,1.2,0.0,366.2,477.0,27.5,28.2,2.1,2.0,0.0,0.0,7.2,1420.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.5,0.0,385.4,400.7,80.1,80.0,1.4,1.4,0.0,0.0,304.4,305.0,77.4,76.4,1.1,0.9,7.8,7.0,264.0,241.3,24.4,23.3,0.9,0.8,0.0,0.0,334.6,381.0,85.6,85.4,1.0,1.0,3.2,4.0,7.2,1596.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,206.9,225.4,40.7,42.1,1.3,1.4,0.0,0.0,397.6,396.4,33.7,33.7,1.4,1.5,5.2,0.0,351.2,355.3,33.9,34.2,1.6,1.5,0.0,0.0,500.5,477.7,62.7,61.3,1.9,1.8,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:26:34 PM,1,275.6,1,53.7,53.7,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1435.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.5,234.5,27.9,27.5,1.5,1.5,0.0,0.0,304.4,324.6,30.5,30.5,1.5,1.5,0.0,0.0,327.0,434.2,26.4,27.6,1.4,1.5,1.1,0.0,427.2,377.6,29.0,24.2,2.0,2.0,0.0,0.0,7.1,1389.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.6,0.0,375.6,393.2,63.2,63.8,1.3,1.4,0.0,0.0,303.6,285.4,79.3,80.0,1.1,0.9,7.7,7.0,227.6,201.3,21.1,20.1,0.9,0.8,0.0,0.0,337.8,330.1,82.0,80.0,1.0,1.0,3.2,4.0,7.1,1570.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.2,223.0,44.0,44.0,1.3,1.4,0.0,0.0,396.7,409.4,33.7,33.7,1.4,1.5,6.5,0.0,361.4,407.4,36.9,38.0,1.6,1.6,0.0,0.0,449.9,395.7,50.8,50.5,2.2,1.8,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:27:34 PM,1,274.0,1,52.0,51.8,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1362.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.1,248.3,26.6,26.6,1.6,1.5,0.0,0.0,274.9,284.2,26.8,26.7,1.5,1.5,0.0,0.0,454.0,493.6,33.0,34.6,1.4,1.5,1.0,0.0,286.6,290.1,20.6,20.7,2.0,2.0,0.0,0.0,7.0,1434.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.5,0.0,390.1,393.4,80.0,80.0,1.3,1.4,0.0,0.0,297.0,287.5,48.0,44.8,1.1,0.9,7.7,7.0,250.8,264.1,26.5,27.0,0.8,0.8,0.0,0.0,337.5,331.2,79.0,80.0,1.0,1.0,3.2,4.0,7.0,1537.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.9,223.5,44.0,44.0,1.4,1.4,0.0,0.0,417.2,409.8,35.0,34.4,1.4,1.6,6.9,0.0,404.5,378.7,37.5,36.7,1.5,1.6,0.0,0.0,358.6,352.4,40.6,40.6,2.5,1.9,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:28:34 PM,1,273.9,1,49.8,49.6,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.4,310.3,33.4,33.4,1.5,1.5,0.0,0.0,232.9,219.5,25.1,22.6,1.6,1.5,0.0,0.0,396.4,368.9,26.3,25.4,1.4,1.5,1.2,0.0,244.9,235.4,18.1,17.9,2.1,2.0,0.0,0.0,7.1,1477.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.5,0.0,387.5,399.3,80.0,80.0,1.3,1.4,0.0,0.0,282.3,265.7,36.9,35.5,1.1,0.9,7.7,7.0,333.9,333.9,37.4,35.0,0.8,0.8,0.0,0.0,339.5,347.5,77.5,77.5,1.0,1.0,3.2,4.0,7.1,1502.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.1,217.5,44.0,44.0,1.4,1.4,0.0,0.0,422.8,415.7,34.9,34.9,1.5,1.6,5.6,0.0,451.8,456.8,43.7,44.2,1.5,1.6,0.0,0.0,245.1,258.2,32.9,32.9,2.7,1.9,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:29:34 PM,1,269.2,1,48.8,48.5,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1309.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.2,307.0,37.3,36.2,1.4,1.5,0.0,0.0,219.1,239.8,24.4,26.3,1.6,1.5,0.0,0.0,241.2,261.8,20.1,21.7,1.4,1.5,1.3,0.0,382.2,377.3,28.0,28.4,2.1,2.0,0.0,0.0,7.0,1471.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.5,0.0,387.1,336.5,76.8,75.0,1.4,1.4,0.0,0.0,279.9,253.4,39.2,37.2,1.1,0.9,7.6,7.0,324.0,199.3,34.1,31.7,0.8,0.8,0.0,0.0,339.8,321.3,77.4,67.5,1.0,1.0,3.2,4.0,7.0,1408.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,218.4,216.4,42.6,42.7,1.4,1.4,0.0,0.0,407.3,384.3,33.6,32.7,1.6,1.6,4.1,0.0,444.0,418.5,41.5,41.4,1.5,1.6,0.0,0.0,201.1,200.0,31.3,31.3,2.7,1.9,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:30:34 PM,1,269.2,1,49.1,49.1,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1420.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.0,294.0,37.7,35.5,1.5,1.5,0.0,0.0,298.0,307.3,30.3,31.0,1.5,1.5,0.0,0.0,269.4,297.9,24.0,25.9,1.6,1.5,1.3,0.0,391.6,381.8,28.9,28.9,2.1,2.0,0.0,0.0,7.1,1379.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.4,0.0,382.3,385.9,79.0,79.1,1.4,1.4,0.0,0.0,275.2,274.8,36.2,35.8,1.1,0.9,7.6,7.0,253.3,241.5,23.2,22.9,0.9,0.8,0.0,0.0,333.1,343.5,80.5,80.0,1.1,1.0,3.2,4.0,7.1,1400.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.4,217.9,42.6,42.6,1.4,1.4,0.0,0.0,386.5,387.3,31.2,31.2,1.7,1.5,3.5,0.0,427.2,425.1,41.6,41.6,1.6,1.6,0.0,0.0,209.9,200.0,31.7,31.7,2.6,1.8,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:31:34 PM,1,262.7,1,43.9,43.3,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1387.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.3,239.3,25.8,25.3,1.6,1.5,0.0,0.0,288.1,278.4,26.8,26.5,1.6,1.5,0.0,0.0,442.1,451.7,31.2,32.6,1.5,1.5,1.1,0.0,282.8,270.9,20.7,20.5,2.2,2.0,0.0,0.0,7.1,1439.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.4,0.0,414.6,385.9,59.9,50.6,1.3,1.4,0.0,0.0,309.4,240.9,43.0,40.8,1.1,0.9,7.6,7.0,211.8,206.9,19.1,19.4,0.9,0.8,0.0,0.0,363.9,302.8,63.3,61.1,1.1,1.0,3.2,4.0,7.1,1169.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.3,188.3,35.6,34.1,1.5,1.4,0.0,0.0,379.6,363.0,27.0,25.4,1.6,1.5,1.9,0.0,381.8,381.6,33.9,33.9,1.6,1.6,0.0,0.0,0.1,200.0,1.2,1.0,2.5,1.8,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:32:34 PM,1,253.1,1,43.3,42.9,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1216.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,244.3,276.8,25.8,27.8,1.5,1.5,0.0,0.0,194.1,203.9,23.2,23.9,1.6,1.5,0.0,0.0,442.5,400.5,28.7,27.7,1.4,1.5,0.8,0.0,245.5,222.5,17.7,18.4,2.2,2.0,0.0,0.0,7.1,1476.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.4,0.0,385.9,404.3,55.1,65.1,1.3,1.4,0.0,0.0,269.7,297.3,32.8,36.7,1.1,1.0,7.6,7.0,327.5,320.1,34.5,34.5,0.8,0.8,0.0,0.0,339.2,325.1,47.3,47.6,1.1,1.0,3.2,4.0,7.1,1149.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.8,216.1,37.6,38.0,1.4,1.4,0.0,0.0,353.0,370.9,29.2,30.0,1.7,1.5,2.1,0.0,389.0,409.6,37.4,38.0,1.6,1.6,0.0,0.0,0.2,200.0,1.2,1.0,2.3,1.8,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:33:34 PM,1,256.3,1,44.7,44.1,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.0,332.4,35.2,36.4,1.5,1.5,0.0,0.0,228.2,248.2,25.7,26.7,1.5,1.5,0.0,0.0,330.3,248.5,23.0,20.0,1.5,1.5,0.8,0.0,297.7,317.1,23.0,22.5,2.2,2.0,0.0,0.0,6.9,1461.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.2,0.0,395.4,407.8,61.9,69.4,1.3,1.4,0.0,0.0,270.8,273.0,30.8,30.7,1.2,1.0,7.6,7.0,318.4,318.9,32.1,32.1,0.8,0.8,0.0,0.0,333.4,311.1,43.1,40.8,1.1,1.0,3.1,4.0,6.9,1156.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.4,203.8,37.6,37.6,1.4,1.4,0.0,0.0,331.2,358.5,24.9,27.0,1.5,1.5,2.9,0.0,406.7,421.1,38.1,38.1,1.5,1.6,0.0,0.0,0.2,200.0,4.7,35.0,1.7,1.8,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:34:34 PM,1,267.6,1,47.1,47.0,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1325.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.3,310.8,37.3,36.9,1.5,1.5,0.0,0.0,292.5,304.2,30.1,30.1,1.4,1.5,0.0,0.0,273.3,267.3,21.8,21.8,1.6,1.5,1.1,0.0,307.6,314.6,24.5,25.8,2.1,2.0,0.0,0.0,6.8,1349.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,379.4,394.0,79.2,80.0,1.3,1.4,0.0,0.0,242.4,233.7,27.8,26.0,1.2,0.8,7.6,7.0,288.9,247.7,28.1,26.6,0.9,0.8,0.0,0.0,307.2,315.7,41.6,41.4,1.1,1.0,3.1,4.0,6.8,1405.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,193.0,212.0,40.4,41.7,1.4,1.4,0.0,0.0,397.0,393.0,34.2,34.2,1.5,1.4,3.0,0.0,457.6,461.2,45.2,45.2,1.4,1.4,0.0,0.0,208.8,200.0,35.0,36.0,1.5,1.7,0.0,0.0,6.8,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:35:34 PM,1,269.2,1,47.9,47.4,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1432.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.2,253.1,29.6,29.8,1.5,1.5,0.0,0.0,281.3,288.9,27.2,27.0,1.4,1.5,0.0,0.0,402.1,406.0,30.5,31.3,1.4,1.5,1.1,0.0,319.8,319.5,22.8,22.6,2.1,2.0,0.0,0.0,6.9,1362.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,395.4,366.2,68.8,67.8,1.4,1.4,0.0,0.0,261.1,239.1,31.8,29.9,1.2,0.9,7.7,7.0,214.5,196.4,20.0,18.6,1.0,0.8,0.0,0.0,345.6,320.0,64.6,58.3,1.1,1.1,3.1,4.0,6.9,1344.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.5,209.0,42.0,42.1,1.3,1.4,0.0,0.0,360.8,349.9,27.1,27.1,1.4,1.4,2.0,0.0,387.9,369.6,35.4,34.7,1.5,1.4,0.0,0.0,225.8,200.0,35.0,36.0,1.4,1.6,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/25/2020 8:36:34 PM,1,267.5,1,47.9,47.8,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1256.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.3,274.2,27.5,27.5,1.6,1.5,0.0,0.0,147.8,199.8,21.1,23.1,1.5,1.5,0.0,0.0,513.3,467.3,32.5,31.3,1.2,1.5,0.9,0.0,192.3,207.3,16.8,17.2,2.1,2.0,0.0,0.0,6.9,1469.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,397.3,374.7,46.9,44.3,1.4,1.4,0.0,0.0,267.7,327.2,31.1,38.1,1.1,1.0,7.7,7.0,280.1,340.0,27.5,31.2,0.9,0.8,0.0,0.0,379.4,381.5,80.5,80.0,1.0,1.1,3.1,4.0,6.9,1353.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,197.2,38.2,35.5,1.4,1.4,0.0,0.0,377.3,356.7,27.1,25.3,1.5,1.4,2.6,0.0,346.8,345.9,31.7,32.7,1.6,1.3,0.0,0.0,243.3,200.0,35.0,36.0,1.2,1.6,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:37:34 PM,1,262.7,1,45.4,46.2,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1219.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.4,295.7,27.9,28.9,1.5,1.5,0.0,0.0,194.8,231.4,24.3,24.9,1.5,1.5,0.0,0.0,398.9,313.6,25.0,22.5,1.5,1.5,0.8,0.0,235.4,256.2,19.9,19.8,2.1,2.0,0.0,0.0,7.0,1556.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,392.2,379.5,47.1,47.0,1.4,1.4,0.0,0.0,297.3,309.5,36.0,34.6,1.0,1.0,7.7,7.0,344.4,353.9,35.1,32.8,0.8,0.8,0.0,0.0,368.9,350.5,63.3,61.2,1.0,1.1,3.1,4.0,7.0,1271.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.0,212.2,35.9,35.9,1.4,1.4,0.0,0.0,335.9,343.2,27.8,28.4,1.5,1.3,2.6,0.0,307.6,305.2,31.1,31.5,1.5,1.3,0.0,0.0,243.3,200.0,35.0,36.0,1.1,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:38:34 PM,1,267.5,1,48.0,46.8,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1370.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.6,314.5,34.3,35.1,1.5,1.5,0.0,0.0,309.9,297.3,30.0,29.5,1.4,1.5,0.0,0.0,225.6,219.1,19.0,19.0,1.6,1.5,0.8,0.0,388.6,394.0,27.6,27.9,2.0,2.0,0.0,0.0,7.1,1507.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,22.1,0.0,384.5,395.6,49.2,50.2,1.3,1.4,0.0,0.0,288.7,274.1,34.9,33.3,1.1,0.9,7.7,7.0,339.2,303.1,32.1,29.7,0.9,0.8,0.0,0.0,346.4,343.4,46.6,46.2,1.0,1.0,3.1,4.0,7.1,1247.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,203.9,208.9,35.9,35.9,1.4,1.4,0.0,0.0,332.3,321.9,25.6,24.0,1.4,1.3,2.8,0.0,303.4,308.2,30.0,30.0,1.5,1.2,0.0,0.0,237.5,200.0,35.0,36.0,1.0,1.5,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:39:34 PM,1,261.1,1,44.4,43.8,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1435.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.5,280.6,31.8,31.2,1.5,1.5,0.0,0.0,317.3,316.2,30.0,30.0,1.4,1.5,0.0,0.0,335.2,357.7,26.8,27.7,1.5,1.5,0.7,0.0,346.1,358.4,25.6,26.4,2.0,2.0,0.0,0.0,7.1,1287.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,401.7,381.2,47.9,46.6,1.4,1.4,0.0,0.0,211.9,203.4,21.8,21.1,1.1,1.0,7.7,7.0,215.7,180.3,19.1,16.2,1.0,0.8,0.0,0.0,324.5,291.3,34.3,32.4,1.1,1.0,3.1,4.0,7.1,1221.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.8,199.4,35.9,35.9,1.4,1.4,0.0,0.0,304.9,312.6,23.7,26.1,1.4,1.2,3.4,0.0,299.8,285.1,32.1,31.4,1.4,1.2,0.0,0.0,241.9,200.0,35.0,36.0,1.0,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:40:34 PM,1,267.6,1,46.6,46.6,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.6,275.5,27.9,27.6,1.5,1.5,0.0,0.0,246.1,218.1,24.8,23.4,1.4,1.5,0.0,0.0,530.8,528.1,34.0,36.0,1.5,1.5,0.8,0.0,142.5,177.2,14.3,15.9,2.0,2.0,0.0,0.0,7.1,1464.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.0,0.0,388.6,393.3,41.1,41.5,1.4,1.4,0.0,0.0,295.6,309.2,36.1,37.0,1.0,1.0,7.8,7.0,271.2,291.4,26.4,27.6,1.0,0.8,0.0,0.0,349.2,352.6,42.5,42.5,1.1,1.0,3.1,4.0,7.1,1224.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,213.5,208.8,35.9,35.9,1.3,1.4,0.0,0.0,304.9,294.2,23.4,22.8,1.3,1.2,5.1,0.0,268.7,275.5,30.2,30.9,1.3,1.2,0.0,0.0,250.5,200.0,34.9,29.9,1.0,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:41:34 PM,1,267.6,1,48.6,46.6,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1321.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.8,266.0,25.8,25.8,1.6,1.5,0.0,0.0,209.2,259.7,25.1,25.3,1.5,1.5,0.0,0.0,412.6,300.7,25.2,24.8,1.6,1.5,0.8,0.0,295.2,243.1,22.6,21.4,2.0,2.0,0.0,0.0,7.0,1573.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,389.4,380.4,43.2,41.9,1.3,1.4,0.0,0.0,311.4,321.1,42.7,44.2,1.0,1.0,7.8,7.0,336.9,316.0,33.1,30.7,0.9,0.8,0.0,0.0,385.8,353.7,74.5,64.5,1.1,1.1,3.2,4.0,7.0,1220.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.6,206.4,35.9,35.9,1.3,1.4,0.0,0.0,301.1,292.4,23.4,22.8,1.3,1.2,5.4,0.0,329.7,300.9,33.6,33.1,1.2,1.2,0.0,0.0,190.2,204.3,29.0,31.3,0.9,1.4,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:42:34 PM,1,267.6,1,46.7,46.5,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1264.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.9,281.8,27.5,27.6,1.6,1.5,0.0,0.0,267.3,277.5,27.3,28.8,1.5,1.5,0.0,0.0,239.3,231.2,19.2,19.1,1.7,1.5,0.9,0.0,360.7,363.2,26.4,25.7,1.9,2.0,0.0,0.0,6.9,1569.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,400.9,414.9,51.2,55.3,1.3,1.4,0.0,0.0,313.6,300.2,39.8,38.3,1.0,1.0,7.8,7.0,325.1,325.8,30.2,28.4,0.9,0.8,0.0,0.0,359.8,339.6,43.1,41.4,1.0,1.1,3.2,4.0,6.9,1218.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,213.2,203.7,35.9,35.9,1.4,1.4,0.0,0.0,307.4,318.6,26.5,26.5,1.2,1.2,5.1,0.0,260.0,271.9,27.2,28.0,1.2,1.2,0.0,0.0,251.0,254.3,34.8,35.7,0.8,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 8:43:34 PM,1,267.5,1,46.7,46.2,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1357.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.7,277.5,33.5,32.4,1.5,1.5,0.0,0.0,309.1,300.8,29.0,29.0,1.4,1.5,0.0,0.0,264.8,316.8,23.9,25.8,1.6,1.5,0.9,0.0,360.7,360.1,25.1,25.1,1.9,2.0,0.0,0.0,7.0,1376.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,398.4,391.9,65.0,61.2,1.4,1.4,0.0,0.0,239.5,208.1,25.7,23.6,1.0,1.0,7.8,7.0,260.2,206.0,23.2,20.4,0.9,0.8,0.0,0.0,351.1,344.7,62.5,62.5,1.0,1.1,3.2,4.0,7.0,1351.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,202.3,216.7,38.0,40.2,1.3,1.4,0.0,0.0,313.0,317.1,25.0,25.0,1.2,1.2,5.3,0.0,317.2,313.4,35.1,34.9,1.2,1.2,0.0,0.0,349.6,354.3,43.0,43.0,0.8,1.4,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 8:44:34 PM,1,269.2,1,51.5,51.5,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1455.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.7,288.8,33.5,33.5,1.5,1.5,0.0,0.0,231.5,225.6,24.3,24.3,1.4,1.5,0.0,0.0,468.3,551.1,33.6,35.6,1.4,1.5,0.9,0.0,280.1,300.5,20.7,21.3,1.9,2.0,0.0,0.0,7.2,1393.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,382.1,397.1,46.1,46.9,1.3,1.4,0.0,0.0,250.1,242.0,30.0,28.5,1.0,0.9,7.8,7.0,264.6,282.2,26.4,27.3,1.0,0.8,0.0,0.0,348.1,357.2,47.6,54.6,1.0,1.0,3.3,4.0,7.2,1407.2,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.0,220.8,42.2,42.2,1.3,1.4,0.0,0.0,346.2,334.8,29.3,27.0,1.2,1.2,6.0,0.0,239.2,255.6,26.9,26.4,1.3,1.2,0.0,0.0,416.1,411.3,47.4,47.9,0.9,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:45:34 PM,1,280.0,1,56.5,57.2,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1366.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.3,267.4,33.5,31.5,1.5,1.5,0.0,0.0,202.9,251.5,23.0,25.5,1.4,1.5,0.0,0.0,486.5,331.5,28.2,27.0,1.5,1.5,0.9,0.0,272.2,252.7,19.4,20.3,2.0,2.0,0.0,0.0,7.2,1536.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,398.4,402.8,58.1,58.1,1.3,1.4,0.0,0.0,298.4,362.4,44.2,46.2,1.0,1.1,7.8,7.0,313.5,363.3,32.3,33.1,1.0,0.9,0.0,0.0,364.1,423.7,79.7,80.0,1.0,1.1,3.3,4.0,7.2,1533.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.1,234.4,42.2,42.2,1.3,1.4,0.0,0.0,356.4,337.2,28.3,27.2,1.2,1.3,7.2,0.0,316.7,308.2,32.2,32.2,1.3,1.3,0.0,0.0,468.6,486.4,51.2,52.6,1.1,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:46:34 PM,1,280.3,1,54.4,54.4,0,5.0,0,0.2,22.0,35.0,1.0,8.3,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.4,272.5,28.0,28.0,1.5,1.5,0.0,0.0,307.7,297.6,29.6,29.5,1.4,1.5,0.0,0.0,258.8,244.6,20.1,19.8,1.6,1.5,0.9,0.0,327.8,320.9,24.5,24.5,1.9,2.0,0.0,0.0,7.2,1560.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,398.7,400.7,61.1,62.4,1.4,1.4,0.0,0.0,317.8,318.7,64.0,74.0,1.0,1.0,7.8,7.0,341.7,286.9,32.2,30.1,1.0,0.9,0.0,0.0,361.9,385.1,80.5,80.0,1.0,1.1,3.3,4.0,7.2,1543.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.9,226.2,42.4,42.2,1.4,1.4,0.0,0.0,343.7,373.5,28.8,30.2,1.3,1.4,7.1,0.0,306.4,326.7,32.3,33.9,1.2,1.4,0.0,0.0,493.7,509.1,54.8,56.0,1.3,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:47:34 PM,1,280.3,1,56.1,56.5,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1314.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.7,288.5,29.2,30.5,1.6,1.5,0.0,0.0,294.5,285.9,29.6,29.3,1.4,1.5,0.0,0.0,228.6,255.7,21.5,21.8,1.5,1.5,0.9,0.0,391.1,414.7,27.1,27.9,1.9,2.0,0.0,0.0,7.2,1460.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,388.1,391.2,79.2,80.0,1.4,1.4,0.0,0.0,286.5,255.1,39.6,37.5,0.9,1.0,7.9,7.0,293.3,254.8,27.3,25.1,1.0,0.8,0.0,0.0,342.3,360.6,82.0,80.0,1.0,1.1,3.3,4.0,7.2,1669.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.3,231.3,44.4,44.4,1.4,1.4,0.0,0.0,367.8,374.4,31.4,32.3,1.3,1.4,6.3,0.0,425.3,426.7,41.6,41.6,1.2,1.4,0.0,0.0,499.5,519.0,64.3,65.1,1.7,1.7,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:48:34 PM,1,275.6,1,54.8,55.2,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1366.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.7,288.7,34.4,34.3,1.6,1.5,0.0,0.0,140.4,203.7,21.6,23.4,1.5,1.5,0.0,0.0,409.8,536.8,32.3,34.9,1.3,1.5,1.0,0.0,338.0,347.5,24.2,24.3,2.0,2.0,0.0,0.0,7.2,1364.0,0.0,100.0,100.0,0.4,600.0,0.0,0.0,0.3,0.0,22.1,0.0,384.6,402.5,72.2,72.8,1.4,1.4,0.0,0.0,260.8,304.2,34.0,38.3,1.0,1.0,7.9,7.0,241.4,235.0,22.1,20.8,1.0,0.9,0.0,0.0,340.6,384.0,82.0,80.0,1.1,1.1,3.3,4.0,7.2,1669.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.4,223.2,44.4,44.4,1.4,1.4,0.0,0.0,383.2,378.3,33.0,33.8,1.3,1.5,5.9,0.0,424.4,415.1,41.6,40.8,1.3,1.5,0.0,0.0,503.8,456.8,62.7,62.9,2.0,1.7,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:49:34 PM,1,275.5,1,52.6,52.8,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1401.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.2,275.3,34.4,34.4,1.6,1.5,0.0,0.0,228.8,237.7,26.9,27.4,1.4,1.5,0.0,0.0,514.9,433.3,33.9,33.3,1.2,1.5,1.1,0.0,231.0,238.6,19.3,19.5,2.1,2.0,0.0,0.0,7.2,1458.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,377.3,395.1,79.0,80.0,1.3,1.4,0.0,0.0,281.3,277.5,45.0,44.5,1.1,1.0,7.9,7.0,323.2,376.4,36.5,36.4,0.9,0.9,0.0,0.0,331.8,381.9,72.5,72.5,1.1,1.1,3.3,4.0,7.2,1499.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,216.8,44.4,44.4,1.4,1.4,0.0,0.0,365.5,355.7,30.9,30.9,1.5,1.5,5.9,0.0,358.1,404.6,34.9,34.9,1.4,1.5,0.0,0.0,408.6,357.7,45.4,43.2,2.4,1.7,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:50:34 PM,1,280.3,1,52.9,53.5,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1364.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.8,243.6,28.9,28.4,1.5,1.5,0.0,0.0,310.6,301.5,31.0,30.4,1.3,1.5,0.0,0.0,357.5,329.5,24.8,24.4,1.4,1.5,1.0,0.0,296.6,295.7,23.9,23.9,2.1,2.0,0.0,0.0,7.2,1504.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,379.4,416.1,79.0,80.0,1.3,1.4,0.0,0.0,283.1,284.8,48.1,47.1,1.0,1.0,7.9,7.0,368.5,351.3,46.0,44.0,0.9,0.8,0.0,0.0,333.4,384.1,82.3,80.0,1.1,1.1,3.3,4.0,7.2,1483.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.1,206.2,42.4,42.4,1.5,1.4,0.0,0.0,359.7,368.8,30.9,30.9,1.5,1.5,7.0,0.0,447.4,448.2,43.7,43.7,1.5,1.5,0.0,0.0,314.6,312.1,37.5,37.5,2.5,1.8,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/25/2020 8:51:34 PM,1,269.2,1,46.8,45.2,0,5.0,0,0.2,22.0,35.0,1.0,8.2,0.0,0.0,1330.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.3,275.7,28.8,28.8,1.5,1.5,0.0,0.0,311.8,307.4,29.8,27.6,1.3,1.5,0.0,0.0,196.8,225.8,18.6,20.4,1.5,1.5,1.2,0.0,386.9,393.7,27.7,29.1,2.0,2.0,0.0,0.0,7.2,1497.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,399.0,376.7,68.8,66.8,1.3,1.4,0.0,0.0,295.1,294.0,45.2,45.2,1.0,0.9,7.9,7.0,311.3,231.7,28.1,23.9,1.0,0.8,0.0,0.0,351.7,350.6,68.5,68.5,1.1,1.0,3.3,4.0,7.2,1302.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.5,199.7,38.2,36.2,1.4,1.4,0.0,0.0,382.1,358.5,29.3,28.1,1.5,1.5,7.6,0.0,353.4,348.2,33.2,33.2,1.5,1.5,0.0,0.0,174.1,212.1,27.9,32.3,2.7,1.8,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:52:34 PM,1,267.5,1,47.2,47.1,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1361.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,265.1,28.8,28.2,1.5,1.5,0.0,0.0,247.5,230.5,25.4,24.4,1.3,1.5,0.0,0.0,289.0,455.2,25.4,27.2,1.4,1.5,1.2,0.0,405.4,361.9,28.9,27.4,2.0,2.0,0.0,0.0,7.2,1412.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,398.1,368.4,59.9,58.1,1.3,1.4,0.0,0.0,263.9,262.3,32.1,32.8,1.0,0.9,7.8,7.0,237.3,204.7,21.1,19.6,1.0,0.8,0.0,0.0,347.1,321.5,53.2,51.0,1.1,1.0,3.3,4.0,7.2,1310.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,206.4,210.6,36.7,36.7,1.4,1.4,0.0,0.0,345.1,369.9,26.2,28.8,1.5,1.5,6.2,0.0,384.7,378.2,37.8,37.8,1.6,1.5,0.0,0.0,196.6,200.0,29.7,29.7,2.6,1.8,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 8:53:34 PM,1,273.9,1,51.4,51.5,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1491.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.1,301.0,28.0,29.7,1.5,1.5,0.0,0.0,223.6,256.4,24.7,25.6,1.4,1.5,0.0,0.0,532.5,509.6,36.3,34.8,1.3,1.5,1.1,0.0,315.9,212.8,23.6,18.6,2.0,2.0,0.0,0.0,7.3,1408.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,386.0,374.4,51.2,50.4,1.3,1.4,0.0,0.0,278.0,329.9,37.2,42.2,1.0,1.1,7.8,7.0,254.2,393.6,24.2,29.2,1.0,0.9,0.0,0.0,333.7,382.7,43.3,48.1,1.0,1.2,3.3,4.0,7.3,1388.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.8,199.0,36.7,36.7,1.4,1.4,0.0,0.0,412.8,384.4,33.6,30.9,1.5,1.6,5.6,0.0,405.9,408.6,39.5,39.2,1.6,1.6,0.0,0.0,193.5,200.0,29.8,29.7,2.4,1.9,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 8:54:34 PM,1,269.2,1,50.2,50.0,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1432.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,292.6,276.7,31.8,31.5,1.4,1.5,0.0,0.0,287.4,281.8,27.7,27.7,1.4,1.5,0.0,0.0,456.8,392.3,27.5,25.7,1.3,1.5,1.0,0.0,272.0,258.9,20.4,20.6,2.0,2.0,0.0,0.0,7.2,1613.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,391.7,389.6,47.8,47.8,1.3,1.4,0.0,0.0,305.9,255.5,43.0,41.9,1.1,1.0,7.8,7.0,379.5,377.6,41.4,41.4,0.9,0.9,0.0,0.0,370.3,385.2,80.4,80.0,1.0,1.2,3.4,4.0,7.2,1221.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,197.4,206.9,34.4,34.4,1.3,1.4,0.0,0.0,378.2,381.7,27.0,27.0,1.5,1.6,4.7,0.0,425.0,430.0,39.7,39.4,1.6,1.7,0.0,0.0,0.2,200.0,1.2,1.0,2.4,1.9,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:55:34 PM,1,269.2,1,49.5,49.4,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.2,309.6,33.1,34.3,1.4,1.5,0.0,0.0,319.1,282.2,30.1,28.6,1.5,1.5,0.0,0.0,272.5,306.7,20.8,22.3,1.6,1.5,1.1,0.0,391.9,424.8,27.7,27.8,1.9,2.0,0.0,0.0,7.3,1545.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,404.3,385.8,64.8,63.3,1.3,1.4,0.0,0.0,257.5,238.3,27.7,25.1,1.2,0.9,7.8,7.0,376.7,315.8,37.0,35.1,1.0,0.8,0.0,0.0,352.6,332.8,50.3,47.4,1.1,1.1,3.3,4.0,7.3,1223.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.1,227.8,38.6,40.4,1.3,1.4,0.0,0.0,411.5,419.0,32.7,33.1,1.5,1.6,4.0,0.0,407.1,423.9,37.9,39.0,1.5,1.6,0.0,0.0,0.7,200.0,1.2,1.0,2.1,1.9,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:56:34 PM,1,262.7,1,44.8,44.1,0,5.0,0,0.2,22.0,34.0,1.0,8.2,0.0,0.0,1349.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.2,278.6,32.3,32.0,1.5,1.5,0.0,0.0,230.4,215.6,25.7,23.8,1.6,1.5,0.0,0.0,298.0,306.7,24.3,22.9,1.5,1.5,1.1,0.0,402.7,404.4,27.0,27.0,1.9,2.0,0.0,0.0,7.3,1267.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,374.0,377.4,49.7,48.4,1.3,1.4,0.0,0.0,222.7,218.9,23.8,22.2,1.2,0.9,7.7,7.0,221.5,190.8,20.2,18.7,1.0,0.8,0.0,0.0,306.2,323.6,35.4,35.2,1.1,1.1,3.3,4.0,7.3,1416.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.8,214.3,38.9,38.9,1.3,1.4,0.0,0.0,392.6,368.7,32.7,31.8,1.6,1.6,1.4,0.0,439.1,474.6,42.1,43.1,1.5,1.6,0.0,0.0,192.0,200.0,35.2,36.5,1.7,1.9,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 8:57:34 PM,1,267.6,1,47.1,47.0,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1203.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.8,285.2,32.3,31.0,1.5,1.5,0.0,0.0,172.7,251.3,22.2,24.3,1.6,1.5,0.0,0.0,320.3,306.7,24.2,23.3,1.5,1.5,1.1,0.0,258.1,256.6,19.8,20.0,2.1,2.0,0.0,0.0,7.2,1384.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,22.0,0.0,398.7,392.9,69.1,68.1,1.3,1.4,0.0,0.0,234.3,354.3,28.1,28.3,1.0,1.0,7.7,7.0,259.9,328.1,26.3,26.3,1.0,0.9,0.0,0.0,343.4,379.0,50.5,50.7,1.0,1.1,3.4,4.0,7.2,1470.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,212.4,214.9,40.4,40.4,1.4,1.4,0.0,0.0,382.4,372.7,30.5,28.8,1.6,1.6,1.4,0.0,461.5,451.0,43.0,43.0,1.6,1.6,0.0,0.0,241.4,200.0,36.1,36.5,1.6,1.9,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:58:34 PM,1,273.9,1,52.1,52.2,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,306.5,298.6,31.4,31.7,1.5,1.5,0.0,0.0,298.4,304.2,28.8,28.8,1.6,1.5,0.0,0.0,311.2,306.7,21.9,21.9,1.5,1.5,1.1,0.0,228.5,214.3,18.0,17.6,2.2,2.0,0.0,0.0,7.1,1627.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,401.5,392.9,53.0,51.6,1.3,1.4,0.0,0.0,320.3,346.0,67.4,69.2,1.0,0.9,7.8,7.0,372.3,374.4,40.4,41.0,0.9,0.9,0.0,0.0,370.4,410.2,80.4,80.0,1.0,1.1,3.4,4.0,7.1,1387.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,218.4,200.5,38.0,35.0,1.4,1.4,0.0,0.0,362.2,352.7,26.4,24.7,1.5,1.5,2.4,0.0,378.3,366.6,33.9,32.9,1.7,1.5,0.0,0.0,253.2,200.0,36.1,36.5,1.6,1.7,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 8:59:34 PM,1,269.2,1,50.8,50.7,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1328.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.9,311.0,31.4,31.4,1.5,1.5,0.0,0.0,239.8,268.6,25.7,26.6,1.5,1.5,0.0,0.0,298.6,306.7,21.9,21.9,1.4,1.5,1.2,0.0,366.2,348.9,26.8,27.7,2.1,2.0,0.0,0.0,7.1,1618.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,379.1,392.9,54.1,57.4,1.3,1.4,0.0,0.0,304.3,297.1,55.9,50.1,1.0,1.3,7.8,7.0,416.3,344.7,68.5,68.4,0.9,0.9,0.0,0.0,353.1,338.0,80.4,69.4,1.1,1.1,3.4,4.0,7.1,1298.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,196.3,203.8,35.6,35.6,1.4,1.4,0.0,0.0,352.2,343.3,26.4,24.9,1.6,1.4,2.2,0.0,326.9,365.1,33.5,33.4,1.7,1.5,0.0,0.0,242.2,200.0,36.0,36.5,1.4,1.7,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:00:34 PM,1,269.2,1,48.0,46.0,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1380.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.7,300.7,34.4,35.2,1.5,1.5,0.0,0.0,285.5,268.6,28.9,27.6,2.4,1.5,0.0,0.0,220.4,306.7,21.4,22.2,1.3,1.5,1.1,0.0,425.9,409.7,29.8,29.3,2.1,2.0,0.0,0.0,7.0,1546.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,393.9,392.9,68.8,68.8,1.3,1.4,0.0,0.0,295.9,177.1,43.9,33.8,1.1,1.0,7.8,7.0,354.1,185.2,35.1,33.1,1.0,0.8,0.0,0.0,341.2,275.6,54.3,52.1,1.2,1.0,3.4,4.0,7.0,1255.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,201.2,210.1,37.0,37.0,1.4,1.4,0.0,0.0,286.4,316.4,23.2,25.1,1.5,1.3,2.8,0.0,346.0,265.1,32.8,31.4,1.6,1.3,0.0,0.0,244.1,200.0,36.1,36.5,1.2,1.6,0.0,0.0,7.0,7.2,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:00:37 PM,1,262.6,1,45.5,45.4,0,5.0,0,0.1,22.0,34.0,1.0,8.3,0.0,0.0,1417.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.1,286.1,34.4,33.3,1.6,1.5,0.0,0.0,270.1,268.6,26.1,26.1,1.9,1.5,0.0,0.0,364.4,364.3,28.0,28.0,1.2,1.5,1.0,0.0,332.5,329.3,23.2,23.2,2.1,2.0,0.0,0.0,7.0,1329.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,408.3,392.9,55.9,54.6,1.3,1.3,0.0,0.0,223.0,229.5,26.0,26.3,1.0,1.0,7.8,7.0,215.5,216.2,19.1,19.4,1.1,0.8,0.0,0.0,323.2,300.4,36.3,33.9,1.1,1.1,3.4,4.0,7.0,1249.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,210.2,210.1,37.0,37.0,1.4,1.4,0.0,0.0,322.1,326.6,26.9,26.9,1.4,1.3,2.1,0.0,286.9,286.2,30.6,30.6,1.5,1.3,0.0,0.0,254.3,200.0,36.1,36.5,1.2,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:01:34 PM,1,262.7,1,45.5,45.4,0,5.0,0,0.2,22.0,34.0,1.0,8.3,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,305.1,286.1,34.4,33.3,1.6,1.5,0.0,0.0,267.6,268.6,26.1,26.1,1.9,1.5,0.0,0.0,357.8,364.3,28.0,28.0,1.2,1.5,1.0,0.0,333.9,329.3,23.2,23.2,2.1,2.0,0.0,0.0,7.0,1326.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,409.9,392.9,55.9,54.6,1.4,1.3,0.0,0.0,222.2,229.5,25.9,26.3,1.0,1.0,7.8,7.0,216.6,216.2,19.4,19.4,1.1,0.8,0.0,0.0,322.1,300.4,35.3,33.9,1.1,1.1,3.4,4.0,7.0,1244.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,210.3,210.1,37.0,37.0,2.1,1.4,0.0,0.0,322.9,326.6,26.9,26.9,1.4,1.3,2.1,0.0,283.8,286.2,30.6,30.6,1.5,1.3,0.0,0.0,258.9,200.0,36.1,36.5,1.2,1.6,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:02:34 PM,1,269.2,1,48.8,48.4,0,5.0,0,0.1,22.0,34.0,1.0,8.3,0.0,0.0,1264.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.0,277.0,29.0,28.3,1.6,1.5,0.0,0.0,254.1,268.6,24.4,25.7,1.7,1.5,0.0,0.0,376.7,357.8,28.0,25.4,1.2,1.5,1.0,0.0,216.6,195.9,16.6,15.7,3.4,2.0,0.0,0.0,6.9,1599.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,402.0,392.9,46.9,46.9,1.4,1.3,0.0,0.0,319.5,339.7,52.2,54.0,1.0,1.1,7.8,7.0,315.7,328.3,31.4,32.2,1.1,0.9,0.0,0.0,375.1,380.0,71.6,65.7,1.1,1.2,3.4,4.0,6.9,1267.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.1,210.1,37.0,37.0,2.1,1.3,0.0,0.0,290.0,288.3,22.6,22.6,1.4,1.3,1.9,0.0,294.3,265.8,29.2,27.1,1.5,1.3,0.0,0.0,264.7,200.0,36.1,36.5,1.1,1.5,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:03:34 PM,1,269.2,1,48.7,48.0,0,5.0,0,0.2,22.0,34.0,1.0,8.4,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.8,296.1,27.6,27.6,1.5,1.5,0.0,0.0,287.1,268.6,28.0,26.7,1.7,1.5,0.0,0.0,360.5,321.8,25.9,24.6,1.3,1.5,1.0,0.0,181.2,195.9,16.0,16.6,2.8,2.0,0.0,0.0,6.9,1724.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.8,0.0,394.4,392.9,43.8,43.9,1.4,1.3,0.0,0.0,328.9,320.8,51.8,47.9,1.0,1.1,7.9,7.0,439.2,392.8,56.4,46.4,1.0,0.9,0.0,0.0,388.3,345.5,80.4,80.4,1.1,1.2,3.4,4.0,6.9,1193.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.5,210.1,34.4,34.4,2.1,1.3,0.0,0.0,294.7,288.3,22.6,21.0,2.1,1.3,1.4,0.0,290.5,303.7,31.8,32.1,1.4,1.3,0.0,0.0,193.0,200.0,28.7,28.7,1.1,1.5,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:04:34 PM,1,262.7,1,43.8,43.1,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1129.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.9,288.5,27.6,27.6,1.5,1.5,0.0,0.0,259.9,268.6,26.1,26.5,1.6,1.5,0.0,0.0,272.0,286.6,20.0,20.4,1.3,1.5,1.0,0.0,152.5,195.9,14.7,15.3,2.3,2.0,0.0,0.0,6.9,1637.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.8,0.0,399.0,397.5,44.4,45.2,1.3,1.3,0.0,0.0,301.8,263.3,34.3,31.9,1.1,0.9,7.9,7.0,408.5,383.9,39.2,37.0,1.0,0.9,0.0,0.0,361.5,335.6,43.3,41.3,1.1,1.1,3.4,4.0,6.9,1148.2,0.0,100.0,100.0,0.8,20.2,0.0,0.0,0.3,0.0,0.0,0.0,206.1,210.1,34.4,34.4,2.1,1.3,0.0,0.0,296.7,288.3,22.5,22.6,1.7,1.2,2.3,0.0,253.7,253.7,26.2,26.0,1.3,1.2,0.0,0.0,202.5,200.0,30.0,28.7,2.0,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:05:34 PM,1,253.1,1,43.9,43.8,0,5.0,0,0.2,22.0,34.0,1.0,8.4,0.0,0.0,1255.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.2,301.2,27.6,27.6,1.5,1.5,0.0,0.0,241.0,268.6,25.4,25.8,1.6,1.5,0.0,0.0,339.9,400.5,26.7,26.4,1.2,1.5,0.7,0.0,203.0,195.9,15.8,15.5,2.0,2.0,0.0,0.0,7.0,1440.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.8,0.0,412.6,418.0,46.0,46.0,1.3,1.3,0.0,0.0,233.5,236.1,22.9,23.9,1.1,1.0,7.9,7.0,286.2,222.5,23.2,21.3,1.0,0.9,0.0,0.0,344.5,332.7,36.4,34.2,1.9,1.1,3.4,4.0,7.0,1163.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.9,159.6,34.4,34.4,1.4,1.3,0.0,0.0,286.4,288.3,22.2,22.2,1.5,1.2,1.5,0.0,275.3,280.3,28.2,28.7,1.2,1.2,0.0,0.0,203.7,200.0,29.8,29.9,1.4,1.4,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:06:34 PM,1,262.7,1,48.5,48.3,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1342.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.4,301.2,27.6,27.6,1.5,1.5,0.0,0.0,280.5,281.7,27.2,27.0,1.5,1.5,0.0,0.0,423.1,416.6,29.0,28.3,1.2,1.5,0.7,0.0,187.6,195.9,15.8,16.2,1.9,2.0,0.0,0.0,6.9,1563.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,432.1,384.3,43.0,38.3,1.3,1.3,0.0,0.0,312.2,325.1,35.2,35.9,1.1,1.1,7.9,7.0,282.9,300.2,25.3,25.5,1.0,0.9,0.0,0.0,352.0,332.7,33.4,31.1,1.5,1.2,3.4,4.0,6.9,1157.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,174.4,182.0,29.9,29.9,1.4,1.3,0.0,0.0,282.8,288.3,22.3,23.0,1.2,1.2,3.5,0.0,283.9,293.4,28.2,28.2,1.1,1.2,0.0,0.0,198.7,200.0,28.3,28.4,1.1,1.4,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
