DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 9:07:34 PM,1,269.2,1,51.0,50.7,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.4,301.2,27.6,27.1,1.5,1.5,0.0,0.0,279.7,272.2,27.2,26.5,1.5,1.5,0.0,0.0,398.1,396.5,26.7,25.5,1.3,1.5,0.5,0.0,203.3,195.9,16.3,16.4,1.7,2.0,0.0,0.0,7.0,1665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,404.5,401.7,37.2,35.6,1.4,1.3,0.0,0.0,363.4,371.8,54.2,55.1,1.9,1.0,7.9,7.0,403.6,408.2,38.4,38.0,1.0,0.9,0.0,0.0,331.0,332.7,30.3,28.8,1.3,1.2,3.4,4.0,7.0,1155.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.6,232.0,37.0,37.0,1.3,1.3,0.0,0.0,286.7,288.3,22.2,22.2,1.2,1.1,3.7,0.0,239.3,243.4,27.4,27.4,1.2,1.1,0.0,0.0,200.1,200.0,28.3,28.4,0.9,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 9:08:34 PM,1,269.2,1,48.0,47.9,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.6,301.2,27.6,27.6,1.5,1.5,0.0,0.0,256.6,260.7,24.9,24.9,1.6,1.5,0.0,0.0,304.1,303.0,21.0,19.6,1.4,1.5,0.5,0.0,229.4,227.7,19.3,19.1,1.6,2.0,0.0,0.0,6.9,1651.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,373.5,374.7,33.8,34.1,1.4,1.3,0.0,0.0,368.7,371.8,63.6,69.2,1.7,1.0,7.9,7.0,416.5,387.6,37.0,35.8,1.0,0.9,0.0,0.0,328.5,332.7,30.5,30.3,1.1,1.1,3.4,4.0,6.9,1225.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,314.5,332.0,48.8,50.2,1.3,1.3,0.0,0.0,249.9,255.2,20.1,20.1,1.2,1.1,4.0,0.0,236.6,244.0,27.4,27.4,1.1,1.0,0.0,0.0,196.9,200.0,28.3,28.4,0.9,1.3,0.0,0.0,6.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:09:34 PM,1,267.6,1,47.6,47.8,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,299.1,301.2,27.6,27.6,1.5,1.5,0.0,0.0,253.6,272.0,24.9,26.8,1.5,1.5,0.0,0.0,282.1,364.8,23.2,24.2,1.5,1.5,0.4,0.0,224.9,237.5,17.8,18.2,1.4,2.0,0.0,0.0,7.1,1619.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,414.2,422.8,48.1,48.3,1.3,1.3,0.0,0.0,365.6,371.8,79.4,80.0,1.5,1.0,7.9,7.0,346.4,229.9,28.1,22.3,1.1,0.9,0.0,0.0,327.9,332.7,31.5,31.4,1.1,1.1,3.4,4.0,7.1,1287.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,300.9,274.2,46.6,44.7,1.3,1.3,0.0,0.0,275.9,284.5,21.4,22.6,1.1,1.1,4.4,0.0,263.9,269.2,29.3,29.3,1.0,1.0,0.0,0.0,243.6,238.6,33.0,33.0,0.8,1.3,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:10:34 PM,1,269.2,1,49.8,49.8,0,5.0,0,0.1,22.0,34.0,1.0,8.4,0.0,0.0,1355.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.2,293.9,27.6,27.6,1.6,1.5,0.0,0.0,267.6,290.2,26.9,27.5,1.5,1.5,0.0,0.0,380.0,381.2,27.5,27.2,1.5,1.5,0.6,0.0,251.2,258.0,19.0,19.0,1.4,2.0,0.0,0.0,7.0,1523.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,434.2,429.3,51.8,51.8,1.3,1.3,0.0,0.0,370.9,371.8,77.3,80.0,1.4,1.1,7.8,7.0,228.2,268.4,19.1,24.1,1.2,0.9,0.0,0.0,332.6,379.1,31.6,36.5,1.1,1.2,3.4,4.0,7.0,1280.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,282.9,282.8,43.0,43.0,1.5,1.3,0.0,0.0,277.0,289.2,23.2,24.0,1.1,1.1,3.9,0.0,256.8,253.2,28.9,28.2,1.1,1.0,0.0,0.0,246.6,238.6,33.0,32.7,0.8,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:11:34 PM,1,269.2,1,49.6,49.7,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1319.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,294.2,293.1,27.6,27.6,1.6,1.5,0.0,0.0,298.7,275.6,25.4,24.2,1.5,1.5,0.0,0.0,375.9,370.0,27.5,27.5,1.5,1.5,0.6,0.0,230.8,246.1,18.0,19.9,1.3,2.0,0.0,0.0,7.0,1642.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,412.6,388.9,44.0,41.6,1.3,1.3,0.0,0.0,361.8,371.8,79.3,80.0,1.3,1.1,7.8,7.0,325.4,338.5,30.4,32.0,1.0,1.0,0.0,0.0,369.0,359.3,45.3,46.2,1.1,1.3,3.4,4.0,7.0,1252.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,248.6,242.9,38.7,38.7,1.6,1.3,0.0,0.0,275.1,287.8,23.2,25.0,1.1,1.1,4.7,0.0,279.4,276.7,30.5,30.5,1.0,1.1,0.0,0.0,234.1,238.6,32.9,32.9,0.9,1.3,0.0,0.0,7.0,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:12:34 PM,1,273.9,1,51.6,51.2,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.1,281.8,27.6,27.6,1.6,1.5,0.0,0.0,251.4,264.3,24.8,26.4,1.5,1.5,0.0,0.0,400.6,315.7,25.2,22.5,1.4,1.5,0.7,0.0,268.1,255.9,19.9,19.6,1.3,2.0,0.0,0.0,7.1,1738.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,387.6,400.9,41.3,41.6,1.3,1.3,0.0,0.0,353.5,371.8,77.2,74.3,1.4,1.1,7.7,7.0,451.1,445.1,57.2,54.5,1.0,1.0,0.0,0.0,370.4,380.8,49.4,55.4,1.0,1.2,3.4,4.0,7.1,1228.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.8,228.6,36.6,36.6,1.5,1.3,0.0,0.0,268.0,268.7,21.1,21.1,1.1,1.1,4.2,0.0,286.6,257.6,28.2,27.6,1.0,1.0,0.0,0.0,236.5,238.6,32.9,32.9,0.9,1.3,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:13:34 PM,1,269.2,1,46.7,46.3,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1252.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.4,291.7,25.5,26.4,1.6,1.5,0.0,0.0,246.4,282.2,24.4,29.5,1.5,1.5,0.0,0.0,316.2,295.9,22.9,22.3,1.5,1.5,0.7,0.0,301.6,296.7,22.9,19.8,1.3,2.0,0.0,0.0,7.1,1641.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,393.0,419.6,46.1,51.8,1.3,1.3,0.0,0.0,350.7,319.8,79.1,74.3,1.4,1.1,7.7,7.0,358.6,301.5,31.1,29.5,1.1,1.0,0.0,0.0,357.6,378.1,42.1,46.5,1.1,1.2,3.4,4.0,7.1,1232.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.6,216.6,36.6,36.6,1.5,1.3,0.0,0.0,305.8,265.1,26.3,22.5,1.1,1.1,5.0,0.0,254.6,239.1,26.9,26.2,1.1,1.0,0.0,0.0,234.9,238.6,32.9,32.9,0.9,1.3,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:14:34 PM,1,267.6,1,46.1,45.6,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,267.0,274.7,28.0,28.0,1.7,1.5,0.0,0.0,314.1,302.7,29.0,29.7,1.5,1.5,0.0,0.0,336.2,356.5,26.4,27.3,1.4,1.5,0.7,0.0,293.0,304.9,21.7,21.9,1.3,2.0,0.0,0.0,7.1,1518.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,414.8,421.6,54.3,55.9,1.3,1.3,0.0,0.0,338.3,317.5,47.0,44.8,1.4,1.1,7.6,7.0,265.7,229.5,22.0,20.1,1.1,1.0,0.0,0.0,344.5,304.2,37.2,33.6,1.1,1.3,3.4,4.0,7.1,1212.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.0,206.0,34.5,34.5,1.5,1.3,0.0,0.0,278.4,281.4,22.7,22.7,1.1,1.2,4.0,0.0,304.3,285.0,32.2,31.8,1.1,1.1,0.0,0.0,232.1,238.6,32.9,32.9,0.9,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:15:34 PM,1,269.2,1,51.5,51.4,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.9,273.0,28.1,28.1,1.6,1.5,0.0,0.0,288.0,283.7,26.2,26.2,1.5,1.5,0.0,0.0,404.4,395.0,28.4,28.4,1.5,1.5,0.7,0.0,308.5,304.7,22.6,21.4,1.2,2.0,0.0,0.0,7.1,1588.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,418.0,407.4,52.9,51.3,1.4,1.3,0.0,0.0,336.3,311.0,47.0,44.1,1.4,1.1,7.6,7.0,299.1,361.1,28.5,28.6,1.0,1.0,0.0,0.0,374.5,408.0,51.6,60.5,1.1,1.2,3.4,4.0,7.1,1237.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,206.4,194.8,34.5,32.8,1.5,1.3,0.0,0.0,307.5,302.4,25.4,25.0,1.1,1.2,5.0,0.0,282.8,266.7,28.2,27.5,1.1,1.1,0.0,0.0,232.9,238.6,32.9,32.9,0.9,1.4,0.0,0.0,7.1,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:16:34 PM,1,273.9,1,53.3,53.4,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,271.6,272.7,28.9,28.9,1.5,1.5,0.0,0.0,196.3,234.1,22.9,25.2,1.5,1.5,0.0,0.0,386.9,357.3,24.3,23.7,1.4,1.5,0.7,0.0,303.8,317.2,22.3,24.2,1.2,2.0,0.0,0.0,7.2,1742.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,394.4,371.7,40.9,38.6,1.4,1.3,0.0,0.0,327.5,348.4,42.2,42.6,1.3,1.1,7.5,7.0,434.2,422.5,48.4,48.4,1.0,1.0,0.0,0.0,404.1,407.4,80.5,80.0,1.1,1.2,3.4,4.0,7.2,1272.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,203.4,207.6,34.0,35.4,1.3,1.3,0.0,0.0,312.1,317.2,23.1,24.8,1.1,1.2,5.3,0.0,327.8,309.5,33.1,31.4,1.1,1.1,0.0,0.0,234.8,238.6,32.9,32.9,1.0,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:17:34 PM,1,273.9,1,52.1,54.1,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.7,275.6,32.3,32.3,1.4,1.5,0.0,0.0,302.8,293.0,28.7,28.1,1.4,1.5,0.0,0.0,336.7,360.0,24.0,25.2,1.4,1.5,0.6,0.0,315.7,346.8,21.6,23.6,1.3,2.0,0.0,0.0,7.2,1679.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,388.7,404.1,45.1,48.1,1.3,1.3,0.0,0.0,331.5,297.1,49.1,40.6,1.5,1.0,7.5,7.0,396.1,379.0,37.0,35.7,1.0,0.9,0.0,0.0,393.6,368.7,73.5,63.5,1.2,1.2,3.4,4.0,7.2,1231.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,199.8,213.0,34.0,34.7,1.3,1.3,0.0,0.0,330.4,356.2,27.4,29.5,1.1,1.3,5.6,0.0,268.4,297.8,28.7,31.7,1.1,1.1,0.0,0.0,234.6,288.6,32.9,37.6,1.0,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:18:34 PM,1,273.9,1,53.9,54.1,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1472.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.9,297.1,33.2,33.8,1.5,1.5,0.0,0.0,360.0,323.6,32.8,32.3,1.4,1.5,0.0,0.0,349.1,378.5,27.8,30.4,1.4,1.5,0.7,0.0,340.9,343.7,26.2,26.9,1.3,2.0,0.0,0.0,7.2,1544.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,398.6,426.7,74.1,76.0,1.3,1.3,0.0,0.0,289.9,292.4,36.9,36.7,1.4,1.1,7.4,7.0,368.2,379.0,38.4,38.5,1.0,1.0,0.0,0.0,330.0,311.5,40.8,38.6,1.2,1.2,3.4,4.0,7.2,1402.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.6,220.3,41.0,41.0,1.3,1.3,0.0,0.0,341.2,349.1,29.8,29.8,1.2,1.3,5.9,0.0,322.3,317.1,34.4,34.4,1.2,1.2,0.0,0.0,328.1,338.6,41.9,41.9,1.0,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 9:19:34 PM,1,273.9,1,52.8,53.1,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1435.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.3,255.8,32.3,31.0,1.5,1.5,0.0,0.0,246.4,261.6,25.4,24.1,1.4,1.5,0.0,0.0,440.7,438.3,31.7,31.7,1.4,1.5,0.7,0.0,339.4,339.2,26.2,26.2,1.5,2.0,0.0,0.0,7.2,1566.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,406.3,417.4,79.2,80.0,1.3,1.3,0.0,0.0,291.2,283.5,41.2,39.8,1.4,1.3,7.4,7.0,375.9,379.0,43.3,43.3,1.0,1.3,0.0,0.0,343.4,377.0,55.2,58.5,1.2,1.5,3.4,4.0,7.2,1347.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,213.8,209.3,41.0,41.0,1.3,1.3,0.0,0.0,329.0,352.5,27.7,29.7,1.2,1.3,5.3,0.0,262.5,268.1,28.7,28.7,1.2,1.2,0.0,0.0,368.5,359.0,44.7,43.8,1.2,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 9:20:34 PM,1,282.0,1,59.8,60.2,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1457.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.6,279.7,32.3,32.3,1.5,1.5,0.0,0.0,256.3,221.3,25.4,24.7,1.5,1.5,0.0,0.0,409.1,367.3,26.3,25.3,1.4,1.5,0.8,0.0,350.0,354.0,26.2,27.6,1.6,2.0,0.0,0.0,7.2,1658.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,414.0,410.4,79.2,79.2,1.3,1.3,0.0,0.0,321.7,306.9,61.1,62.1,1.3,1.3,7.4,7.0,393.4,379.0,45.1,42.2,1.0,1.3,0.0,0.0,365.6,448.6,80.5,80.0,1.1,1.6,3.4,4.0,7.2,1441.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,228.6,41.1,41.0,1.2,1.3,0.0,0.0,351.2,354.0,29.3,29.3,1.2,1.3,4.9,0.0,302.7,298.6,32.9,32.9,1.2,1.3,0.0,0.0,389.6,384.0,44.5,44.5,1.4,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:21:34 PM,1,280.3,1,57.5,59.8,0,5.0,0,0.1,22.0,33.0,1.0,8.3,0.0,0.0,1378.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,285.5,295.8,28.1,26.3,1.5,1.5,0.0,0.0,263.7,317.2,27.2,32.2,1.5,1.5,0.0,0.0,321.6,301.0,22.2,21.7,1.5,1.5,0.7,0.0,363.2,383.0,25.3,26.2,1.7,2.0,0.0,0.0,7.2,1706.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,410.4,396.2,54.0,52.1,1.3,1.3,0.0,0.0,337.1,359.4,76.4,77.3,1.2,1.3,7.4,7.0,398.6,379.0,41.1,38.2,1.0,1.3,0.0,0.0,380.1,411.2,80.5,80.0,1.1,1.5,3.3,4.0,7.2,1445.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.9,213.8,38.9,38.2,1.3,1.3,0.0,0.0,359.3,360.5,29.3,29.3,1.3,1.3,4.3,0.0,301.3,298.6,30.4,29.9,1.2,1.4,0.0,0.0,360.3,368.3,39.0,39.2,1.6,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:22:34 PM,1,282.0,1,62.3,62.3,0,5.0,0,0.1,22.0,33.0,1.0,8.4,0.0,0.0,1458.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.4,293.9,28.5,28.5,1.5,1.5,0.0,0.0,333.6,304.0,29.0,25.0,1.5,1.5,0.0,0.0,297.8,399.7,24.0,29.7,1.5,1.5,0.6,0.0,375.1,390.8,26.8,29.1,1.8,2.0,0.0,0.0,7.2,1708.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,414.6,408.1,50.8,49.0,1.3,1.3,0.0,0.0,348.2,341.9,71.1,69.8,1.1,1.3,7.4,7.0,393.9,379.0,36.1,34.4,1.0,1.3,0.0,0.0,387.0,364.2,62.5,60.4,1.1,1.5,3.3,4.0,7.2,1425.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.0,216.4,38.9,38.2,1.3,1.3,0.0,0.0,368.1,354.6,29.3,25.7,1.3,1.4,4.7,0.0,294.9,298.6,30.4,30.4,1.2,1.4,0.0,0.0,365.5,358.8,37.3,37.4,1.8,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:23:34 PM,1,280.3,1,57.3,59.0,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1495.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.9,281.6,28.5,28.5,1.5,1.5,0.0,0.0,291.2,277.7,26.7,26.7,1.5,1.5,0.0,0.0,435.7,485.9,28.9,31.7,1.4,1.5,0.7,0.0,326.7,349.2,24.7,23.7,1.9,2.0,0.0,0.0,7.2,1674.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,406.1,422.0,55.2,55.3,1.3,1.3,0.0,0.0,336.9,344.7,64.3,64.9,1.1,1.3,7.4,7.0,397.5,409.0,41.3,38.4,1.4,1.3,0.0,0.0,380.0,378.9,64.5,64.4,1.3,1.6,3.3,4.0,7.2,1336.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.3,213.9,38.9,38.9,1.3,1.3,0.0,0.0,357.0,360.4,26.4,26.4,1.3,1.4,4.8,0.0,302.4,298.6,32.4,32.4,1.2,1.4,0.0,0.0,277.5,289.5,32.7,33.5,2.0,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:24:34 PM,1,280.3,1,52.0,51.9,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.3,271.7,28.5,27.8,1.5,1.5,0.0,0.0,192.5,221.1,22.9,24.2,1.5,1.5,0.0,0.0,453.8,417.3,30.0,28.2,1.4,1.5,0.6,0.0,309.8,309.0,21.6,21.6,2.0,2.0,0.0,0.0,7.2,1665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,417.5,417.1,51.7,53.3,1.3,1.3,0.0,0.0,342.1,344.6,79.3,80.0,1.2,1.3,7.4,7.0,398.8,347.2,38.1,35.8,1.5,1.3,0.0,0.0,379.7,346.4,57.8,48.5,1.3,1.6,3.3,4.0,7.2,1336.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.1,217.0,38.5,38.5,1.3,1.3,0.0,0.0,361.7,334.8,26.4,26.0,1.4,1.4,4.0,0.0,303.2,298.6,32.4,32.4,1.2,1.4,0.0,0.0,270.4,222.6,33.0,29.1,2.0,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:25:34 PM,1,269.2,1,50.1,50.2,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1426.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.8,283.2,28.5,28.5,1.5,1.5,0.0,0.0,315.2,258.6,29.6,26.2,1.5,1.5,0.0,0.0,369.3,347.4,24.2,22.7,1.4,1.5,0.7,0.0,318.2,318.5,22.9,22.5,2.2,2.0,0.0,0.0,7.3,1619.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,407.7,411.2,66.7,65.3,1.4,1.3,0.0,0.0,329.2,330.9,65.1,71.1,1.2,1.4,7.4,7.0,355.8,351.1,33.1,32.4,1.4,1.4,0.0,0.0,370.9,428.2,76.5,76.4,1.2,1.6,3.3,4.0,7.3,1244.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.4,220.6,38.5,38.5,1.3,1.3,0.0,0.0,330.4,336.5,24.7,24.7,1.4,1.4,4.7,0.0,291.3,348.2,32.4,34.9,1.3,1.4,0.0,0.0,194.6,201.7,29.4,29.4,2.0,1.6,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:26:34 PM,1,280.3,1,55.7,55.9,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1380.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,292.0,290.1,29.3,29.3,1.5,1.5,0.0,0.0,296.8,306.9,27.8,28.2,1.4,1.5,0.0,0.0,345.8,347.4,24.0,24.0,1.4,1.5,0.5,0.0,319.0,322.1,21.9,23.0,2.3,2.0,0.0,0.0,7.3,1741.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,407.1,389.2,46.8,44.6,1.3,1.3,0.0,0.0,347.6,376.7,79.3,80.0,1.2,1.4,7.4,7.0,439.2,439.9,52.3,52.1,1.2,1.3,0.0,0.0,390.6,429.3,80.5,80.0,1.2,1.6,3.3,4.0,7.3,1310.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.0,224.2,38.5,38.5,1.3,1.3,0.0,0.0,347.5,340.0,24.7,24.3,1.4,1.4,3.5,0.0,334.7,339.7,33.2,33.7,1.3,1.4,0.0,0.0,210.8,200.0,29.5,29.4,1.8,1.6,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:27:34 PM,1,280.3,1,53.8,53.7,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.5,252.1,25.9,26.1,1.6,1.5,0.0,0.0,279.4,247.9,25.2,25.4,1.5,1.5,0.0,0.0,365.5,347.4,24.0,21.7,1.4,1.5,0.5,0.0,291.7,275.1,20.1,18.3,2.3,2.0,0.0,0.0,7.3,1868.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,437.6,427.2,51.3,51.3,1.3,1.3,0.0,0.0,361.0,333.6,52.9,44.8,1.2,1.3,7.4,7.0,466.2,444.0,48.0,45.5,1.2,1.3,0.0,0.0,425.8,422.6,80.5,80.0,1.2,1.5,3.3,4.0,7.3,1209.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.0,222.1,38.5,37.1,1.3,1.3,0.0,0.0,366.1,352.3,24.7,24.0,1.3,1.4,2.8,0.0,348.3,365.4,32.2,33.6,1.2,1.4,0.0,0.0,0.2,200.0,1.2,1.0,1.7,1.6,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 9:28:34 PM,1,269.2,1,47.2,46.7,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.0,252.3,25.1,25.1,1.6,1.5,0.0,0.0,229.9,232.1,23.7,23.7,1.5,1.5,0.0,0.0,323.8,347.4,21.7,23.6,1.4,1.5,0.5,0.0,289.7,273.1,22.4,21.9,2.4,2.0,0.0,0.0,7.2,1604.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,391.4,412.4,39.0,36.4,1.3,1.3,0.0,0.0,307.9,335.5,32.8,35.3,1.3,1.2,7.4,7.0,372.6,340.6,31.2,29.4,1.3,1.2,0.0,0.0,382.5,344.7,45.1,43.2,1.3,1.4,3.3,4.0,7.2,1318.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,206.9,228.5,34.4,34.4,1.3,1.3,0.0,0.0,329.0,339.8,24.7,26.1,1.4,1.3,2.7,0.0,343.8,339.7,32.4,32.9,1.3,1.3,0.0,0.0,268.6,200.0,36.9,37.5,1.5,1.6,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:29:34 PM,1,269.2,1,50.0,49.7,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1278.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.7,284.3,28.0,28.0,1.5,1.5,0.0,0.0,266.4,265.4,26.9,26.9,1.4,1.5,0.0,0.0,343.4,347.4,23.7,23.7,1.4,1.5,0.5,0.0,295.5,274.5,21.1,21.0,2.4,2.0,0.0,0.0,7.2,1570.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,412.6,421.2,49.2,50.1,1.4,1.3,0.0,0.0,309.2,282.3,33.8,31.4,1.4,1.2,7.3,7.0,342.8,330.1,28.0,27.3,1.3,1.2,0.0,0.0,356.5,348.1,37.4,37.4,1.3,1.4,3.3,4.0,7.2,1384.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,218.7,222.1,37.9,37.9,1.4,1.3,0.0,0.0,340.9,334.2,27.8,26.3,1.4,1.3,2.8,0.0,333.1,340.7,32.4,32.4,1.3,1.3,0.0,0.0,288.7,200.0,36.9,37.5,1.3,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:30:34 PM,1,269.2,1,50.2,50.0,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,318.4,313.2,34.5,34.4,1.5,1.5,0.0,0.0,323.9,301.5,29.3,27.3,1.5,1.5,0.0,0.0,271.7,347.4,22.8,24.3,1.4,1.5,0.4,0.0,259.8,268.7,19.4,18.9,2.5,2.0,0.0,0.0,7.2,1629.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,396.5,379.7,44.2,42.1,1.4,1.3,0.0,0.0,296.5,298.2,35.2,35.2,1.3,1.2,7.3,7.0,401.4,403.9,42.3,42.3,1.2,1.1,0.0,0.0,394.2,393.3,66.2,64.5,1.3,1.4,3.2,4.0,7.2,1307.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.3,217.1,37.9,37.9,1.3,1.3,0.0,0.0,329.0,310.0,24.0,21.7,1.4,1.3,2.6,0.0,303.5,280.8,29.2,28.4,1.4,1.3,0.0,0.0,281.6,200.0,36.9,37.5,1.2,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:31:34 PM,1,280.3,1,54.9,55.7,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1270.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,296.6,279.8,28.1,27.4,1.5,1.5,0.0,0.0,250.8,268.3,24.6,25.7,1.4,1.5,0.0,0.0,375.4,343.5,27.6,26.8,1.4,1.5,0.2,0.0,221.6,232.4,17.5,18.1,2.5,2.0,0.0,0.0,7.2,1743.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,403.9,423.9,46.1,50.3,1.4,1.3,0.0,0.0,344.6,353.8,60.1,70.1,1.3,1.2,7.3,7.0,451.1,418.7,50.9,44.5,1.2,1.1,0.0,0.0,401.1,445.3,75.1,78.2,1.3,1.4,3.2,4.0,7.2,1350.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.0,216.1,37.9,37.9,1.3,1.3,0.0,0.0,321.2,326.4,25.8,25.8,1.3,1.3,3.3,0.0,327.8,352.3,32.8,34.3,1.2,1.3,0.0,0.0,287.6,200.0,36.9,37.5,1.2,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:32:34 PM,1,273.9,1,51.3,51.1,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.6,237.7,25.1,24.1,1.5,1.5,0.0,0.0,217.8,243.4,23.5,23.6,1.5,1.5,0.0,0.0,357.5,363.2,25.3,25.3,1.4,1.5,0.1,0.0,230.2,223.2,17.9,18.4,2.4,2.0,0.0,0.0,7.2,1719.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,421.8,418.6,55.2,54.1,1.3,1.3,0.0,0.0,345.2,337.5,63.0,62.0,1.2,1.2,7.3,7.0,422.3,411.2,42.1,40.1,1.2,1.1,0.0,0.0,398.6,421.5,80.5,80.0,1.3,1.3,3.2,4.0,7.2,1378.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.0,222.8,37.9,37.9,1.3,1.3,0.0,0.0,332.6,348.5,27.4,29.0,1.3,1.3,2.4,0.0,358.8,363.8,35.1,35.1,1.1,1.3,0.0,0.0,287.1,200.0,36.9,37.5,1.2,1.5,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:33:34 PM,1,269.2,1,50.0,50.3,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.1,280.5,25.5,27.1,1.5,1.5,0.0,0.0,252.2,262.1,26.8,26.8,1.5,1.5,0.0,0.0,348.2,380.7,26.5,27.3,1.4,1.5,0.3,0.0,233.5,232.0,17.9,17.9,2.3,2.0,0.0,0.0,7.2,1625.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,416.6,420.0,63.0,63.4,1.4,1.3,0.0,0.0,323.9,305.2,46.1,43.0,1.2,1.2,7.3,7.0,354.4,317.6,31.1,29.0,1.2,1.1,0.0,0.0,376.1,363.7,54.3,52.7,1.2,1.4,3.2,4.0,7.2,1436.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.3,235.7,41.7,41.7,1.3,1.3,0.0,0.0,322.1,324.1,27.4,27.4,1.3,1.2,2.3,0.0,420.3,408.1,39.0,38.7,1.1,1.2,0.0,0.0,281.1,200.0,36.9,37.5,1.2,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:34:34 PM,1,273.9,1,51.4,51.1,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.7,286.6,31.5,32.2,1.5,1.5,0.0,0.0,333.3,311.8,30.1,29.7,1.4,1.5,0.0,0.0,357.0,377.2,26.5,29.4,1.2,1.5,0.3,0.0,164.6,221.5,15.4,16.4,2.3,2.0,0.0,0.0,7.2,1650.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,408.8,389.2,46.9,45.3,1.4,1.3,0.0,0.0,317.8,285.4,37.7,35.1,1.2,1.2,7.3,7.0,370.1,420.9,34.5,33.3,1.2,1.1,0.0,0.0,404.4,416.2,80.5,80.0,1.2,1.3,3.1,4.0,7.2,1332.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.3,237.2,41.7,41.7,1.3,1.3,0.0,0.0,303.6,305.6,23.0,23.0,1.3,1.2,2.2,0.0,300.4,308.1,29.2,28.4,1.2,1.2,0.0,0.0,282.2,200.0,36.9,37.5,1.2,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:35:34 PM,1,273.9,1,50.1,51.5,0,5.0,0,0.1,22.0,32.0,1.0,8.4,0.0,0.0,1313.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.5,274.4,32.7,31.8,1.5,1.5,0.0,0.0,283.5,257.7,25.9,25.8,1.4,1.5,0.0,0.0,395.6,413.8,28.7,29.5,1.2,1.5,0.5,0.0,189.5,199.9,16.6,16.9,2.2,2.0,0.0,0.0,7.2,1678.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,406.6,402.5,46.1,45.9,1.4,1.3,0.0,0.0,304.3,338.7,35.1,39.5,1.2,1.1,7.3,7.0,412.9,448.9,42.5,47.1,1.1,1.0,0.0,0.0,395.0,402.4,80.5,80.0,1.3,1.3,3.1,4.0,7.2,1269.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.0,239.0,41.7,41.7,1.3,1.3,0.0,0.0,302.5,316.3,23.0,25.0,1.2,1.2,2.5,0.0,336.3,341.8,33.4,33.4,1.2,1.2,0.0,0.0,197.9,200.0,28.9,29.0,1.4,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:36:34 PM,1,269.2,1,47.9,47.3,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1311.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.5,289.5,31.0,31.0,1.5,1.5,0.0,0.0,268.9,252.6,25.8,25.7,1.4,1.5,0.0,0.0,401.9,405.2,28.8,28.8,1.3,1.5,0.5,0.0,222.5,218.4,19.0,18.9,2.1,2.0,0.0,0.0,7.2,1668.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,402.3,420.9,59.1,69.1,1.3,1.3,0.0,0.0,307.8,303.6,41.9,41.2,1.2,1.1,7.2,7.0,430.0,393.6,51.2,43.1,1.2,1.1,0.0,0.0,374.7,345.9,63.3,61.2,1.3,1.3,3.1,4.0,7.2,1252.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,232.7,235.3,41.7,41.7,1.3,1.3,0.0,0.0,306.6,322.3,26.6,27.4,1.2,1.2,3.6,0.0,313.1,310.6,30.3,30.4,1.2,1.2,0.0,0.0,205.3,204.0,30.2,28.9,1.5,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:37:34 PM,1,269.2,1,47.3,47.2,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1187.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.5,259.3,26.4,26.4,1.5,1.5,0.0,0.0,255.7,261.0,25.8,25.8,1.5,1.5,0.0,0.0,364.1,352.9,24.2,23.9,1.4,1.5,0.2,0.0,194.2,205.5,17.3,18.9,2.1,2.0,0.0,0.0,7.2,1645.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,419.0,421.3,79.1,80.0,1.3,1.3,0.0,0.0,319.5,318.3,55.1,55.3,1.2,1.1,7.2,7.0,373.1,339.7,35.2,32.6,1.2,1.0,0.0,0.0,374.5,396.1,80.4,80.0,1.3,1.3,3.0,4.0,7.2,1307.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.4,236.4,41.7,41.7,1.4,1.3,0.0,0.0,331.0,332.9,28.2,28.2,1.1,1.2,3.1,0.0,357.6,356.7,35.4,35.4,1.1,1.2,0.0,0.0,210.7,205.6,32.2,32.2,1.4,1.4,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:38:34 PM,1,269.1,1,48.0,48.7,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.7,277.0,26.4,27.1,1.5,1.5,0.0,0.0,301.4,318.6,29.2,30.0,1.4,1.5,0.0,0.0,327.1,351.2,23.2,24.0,1.5,1.5,0.3,0.0,233.5,269.8,20.1,22.1,1.9,2.0,0.0,0.0,7.3,1589.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,418.3,431.0,72.2,72.9,1.3,1.3,0.0,0.0,317.8,312.2,49.0,47.4,1.2,1.1,7.2,7.0,337.8,337.4,30.0,28.6,1.2,1.0,0.0,0.0,373.6,393.7,80.4,80.0,1.3,1.3,3.0,4.0,7.3,1290.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.2,224.3,41.7,41.7,1.4,1.3,0.0,0.0,328.2,313.8,25.0,26.6,1.2,1.2,3.3,0.0,341.9,356.9,35.0,35.5,1.1,1.2,0.0,0.0,212.7,219.4,32.2,33.0,1.4,1.4,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:39:34 PM,1,273.9,1,52.3,50.9,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1360.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.1,303.2,33.1,33.0,1.5,1.5,0.0,0.0,289.3,271.3,26.6,26.0,1.4,1.5,0.0,0.0,376.2,384.5,28.1,30.0,1.5,1.5,0.3,0.0,266.5,257.8,20.7,20.8,1.8,2.0,0.0,0.0,7.4,1665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,430.0,398.3,60.2,58.0,1.3,1.3,0.0,0.0,315.9,283.3,37.8,36.5,1.2,1.1,7.2,7.0,387.8,398.5,39.4,40.4,1.2,1.0,0.0,0.0,390.6,391.3,63.3,63.2,1.3,1.2,3.0,4.0,7.4,1296.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.4,211.3,37.5,36.3,1.4,1.3,0.0,0.0,304.4,316.8,23.0,23.0,1.3,1.2,2.7,0.0,364.3,370.1,35.0,35.4,1.1,1.2,0.0,0.0,219.7,240.8,32.2,33.4,1.2,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:40:34 PM,1,269.2,1,48.7,48.1,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.8,286.6,32.3,33.2,1.4,1.5,0.0,0.0,246.6,256.6,24.9,25.4,1.4,1.5,0.0,0.0,405.4,416.0,29.5,31.1,1.5,1.5,0.2,0.0,254.8,261.6,19.8,20.1,1.8,2.0,0.0,0.0,7.3,1562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,394.1,387.4,47.8,45.6,1.3,1.3,0.0,0.0,276.6,270.1,29.7,28.3,1.2,1.2,7.2,7.0,386.4,373.8,40.2,38.5,1.2,1.1,0.0,0.0,372.5,340.3,57.4,55.3,1.4,1.3,2.9,4.0,7.3,1313.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,205.6,217.6,36.1,37.8,1.4,1.3,0.0,0.0,306.1,319.9,24.8,27.0,1.2,1.2,2.3,0.0,351.3,339.5,33.4,33.4,1.2,1.2,0.0,0.0,270.6,270.0,36.3,36.3,1.1,1.4,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:41:34 PM,1,273.9,1,54.6,54.9,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1339.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.8,287.1,34.4,32.4,1.4,1.5,0.0,0.0,270.9,262.1,27.2,27.2,1.5,1.5,0.0,0.0,385.5,367.2,25.0,23.6,1.6,1.5,0.2,0.0,247.1,256.3,19.3,19.8,1.7,2.0,0.0,0.0,7.4,1694.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,420.7,406.9,64.7,54.8,1.3,1.3,0.0,0.0,320.3,368.8,53.2,63.2,1.2,1.0,7.1,7.0,420.6,416.9,50.0,48.1,1.2,1.0,0.0,0.0,369.8,419.2,55.5,56.6,1.4,1.2,2.9,4.0,7.4,1408.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.9,223.9,40.0,40.1,1.3,1.3,0.0,0.0,332.8,327.2,28.0,28.0,1.2,1.2,2.1,0.0,354.1,349.2,33.4,33.4,1.2,1.1,0.0,0.0,312.5,310.7,37.1,37.1,1.1,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:42:34 PM,1,269.2,1,48.7,47.2,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1261.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.4,255.2,26.4,26.6,1.5,1.5,0.0,0.0,302.8,323.7,28.9,30.9,1.5,1.5,0.0,0.0,276.9,291.4,20.5,22.2,1.6,1.5,0.2,0.0,289.1,292.6,22.2,22.2,1.7,2.0,0.0,0.0,7.3,1636.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,427.3,384.0,70.8,60.8,1.4,1.3,0.0,0.0,312.0,270.0,39.8,38.0,1.2,1.1,7.1,7.0,372.9,308.7,33.1,29.3,1.2,1.0,0.0,0.0,382.0,337.0,58.2,56.4,1.4,1.2,2.9,4.0,7.3,1342.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,220.1,40.0,40.1,1.3,1.3,0.0,0.0,300.0,300.1,22.9,22.9,1.2,1.2,2.7,0.0,302.4,310.4,29.6,29.6,1.2,1.1,0.0,0.0,333.5,359.2,39.8,41.0,1.1,1.4,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:43:34 PM,1,269.2,1,51.4,51.3,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,270.2,302.8,31.4,31.6,1.6,1.5,0.0,0.0,297.5,265.4,27.2,26.0,1.4,1.5,0.0,0.0,296.7,353.7,24.1,25.6,1.5,1.5,0.2,0.0,301.0,306.6,21.3,21.7,1.7,2.0,0.0,0.0,7.4,1581.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,409.3,418.6,60.1,66.2,1.4,1.3,0.0,0.0,300.7,317.7,38.1,38.9,1.2,1.1,7.1,7.0,345.0,351.5,30.0,30.6,1.2,1.0,0.0,0.0,375.6,361.8,67.5,57.6,1.4,1.2,2.9,4.0,7.4,1397.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.0,228.3,42.0,42.0,1.3,1.3,0.0,0.0,293.6,301.7,22.9,24.1,1.3,1.2,2.8,0.0,333.6,320.8,34.1,33.7,1.2,1.1,0.0,0.0,373.7,357.9,41.6,42.0,1.2,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:44:34 PM,1,269.2,1,52.0,51.3,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1450.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.8,266.0,32.0,31.6,1.6,1.5,0.0,0.0,263.7,275.1,25.8,25.8,1.5,1.5,0.0,0.0,442.4,445.4,31.6,32.2,1.5,1.5,0.4,0.0,321.5,311.4,24.4,23.6,1.8,2.0,0.0,0.0,7.4,1544.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,409.5,401.7,56.8,54.1,1.4,1.3,0.0,0.0,301.5,287.1,37.7,36.7,1.1,1.1,7.1,7.0,351.3,350.3,31.5,31.4,1.2,1.0,0.0,0.0,349.0,338.6,44.3,42.0,1.5,1.3,2.9,4.0,7.4,1330.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,232.1,228.3,42.0,42.0,1.4,1.3,0.0,0.0,290.8,293.9,22.9,22.9,1.3,1.2,2.4,0.0,291.3,297.7,29.6,30.4,1.2,1.2,0.0,0.0,342.0,347.1,39.5,39.2,1.4,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:45:34 PM,1,269.2,1,50.6,50.5,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1383.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.2,292.6,28.9,29.4,1.6,1.5,0.0,0.0,257.1,265.5,25.8,25.8,1.5,1.5,0.0,0.0,387.6,376.9,25.9,23.6,1.6,1.5,0.6,0.0,337.8,323.9,25.7,25.1,1.8,2.0,0.0,0.0,7.4,1558.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,389.5,370.6,56.9,50.1,1.4,1.3,0.0,0.0,315.1,331.0,69.4,72.1,1.2,1.1,7.1,7.0,380.3,389.6,43.5,45.9,1.2,1.0,0.0,0.0,330.9,324.3,41.6,41.2,1.5,1.3,2.9,4.0,7.4,1350.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.2,215.8,40.5,40.5,1.4,1.3,0.0,0.0,283.9,289.7,22.7,22.9,1.3,1.2,2.4,0.0,312.3,301.0,30.9,30.1,1.3,1.2,0.0,0.0,355.9,347.5,43.3,43.1,1.5,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:46:34 PM,1,262.7,1,46.4,45.9,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1207.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,292.0,274.9,28.9,28.4,1.5,1.5,0.0,0.0,297.8,315.2,29.0,31.1,1.5,1.5,0.0,0.0,259.4,236.1,20.1,19.4,1.5,1.5,0.6,0.0,244.3,264.6,19.1,19.7,2.0,2.0,0.0,0.0,7.4,1582.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,398.2,416.2,55.2,57.0,1.4,1.3,0.0,0.0,325.0,302.7,58.9,48.9,1.2,1.1,7.1,7.0,381.1,336.3,37.1,34.3,1.2,1.0,0.0,0.0,347.0,348.2,46.6,46.6,1.4,1.3,2.9,4.0,7.4,1256.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.4,203.5,40.5,38.6,1.4,1.3,0.0,0.0,295.2,300.6,22.9,25.0,1.2,1.2,2.9,0.0,264.8,291.2,31.2,32.9,1.2,1.2,0.0,0.0,319.6,306.0,36.3,35.5,1.7,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:47:34 PM,1,269.2,1,48.6,48.3,0,5.0,0,0.1,22.0,32.0,1.0,8.3,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.3,296.6,28.1,28.0,1.5,1.5,0.0,0.0,291.8,281.8,26.7,26.4,1.5,1.5,0.0,0.0,291.9,363.7,25.2,25.9,1.5,1.5,0.5,0.0,250.7,269.0,19.3,20.1,2.0,2.0,0.0,0.0,7.4,1587.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,422.6,435.8,69.9,80.0,1.4,1.3,0.0,0.0,304.0,332.3,37.8,41.9,1.1,1.1,7.1,7.0,350.8,328.8,31.2,29.8,1.2,1.0,0.0,0.0,358.1,358.4,51.6,51.6,1.4,1.2,2.9,4.0,7.4,1353.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.4,224.6,38.1,38.1,1.3,1.3,0.0,0.0,335.6,304.7,28.2,23.5,1.2,1.2,3.3,0.0,343.3,289.9,35.1,32.1,1.2,1.2,0.0,0.0,280.8,224.8,34.2,33.6,1.9,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:48:34 PM,1,269.2,1,47.6,47.4,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1365.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.6,278.5,28.9,28.9,1.5,1.5,0.0,0.0,240.6,262.8,24.8,25.3,1.5,1.5,0.0,0.0,410.2,438.7,29.5,31.5,1.4,1.5,0.4,0.0,286.4,297.7,21.0,23.3,2.0,2.0,0.0,0.0,7.4,1593.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,422.4,391.3,60.9,59.9,1.4,1.3,0.0,0.0,322.8,305.8,46.7,44.4,1.1,1.0,7.1,7.0,328.4,310.4,28.0,25.6,1.2,0.9,0.0,0.0,365.0,356.1,51.6,51.5,1.4,1.2,2.8,4.0,7.4,1210.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.3,223.8,38.1,38.1,1.3,1.3,0.0,0.0,309.3,311.0,24.5,24.5,1.2,1.2,4.2,0.0,283.6,289.5,29.1,29.0,1.2,1.2,0.0,0.0,191.9,200.0,29.0,29.0,2.0,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:49:34 PM,1,269.2,1,48.4,47.7,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1395.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,288.4,28.9,28.9,1.5,1.5,0.0,0.0,262.3,258.0,24.9,24.9,1.5,1.5,0.0,0.0,423.3,384.8,27.9,25.5,1.4,1.5,0.4,0.0,299.6,309.2,22.9,23.2,2.0,2.0,0.0,0.0,7.4,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,405.3,403.7,48.8,48.8,1.4,1.3,0.0,0.0,308.1,265.4,38.0,36.2,1.2,1.0,7.1,7.0,387.5,329.5,40.1,37.7,1.1,0.9,0.0,0.0,325.4,285.9,33.5,31.9,1.5,1.1,2.8,4.0,7.4,1215.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.8,224.0,38.1,38.1,1.3,1.3,0.0,0.0,309.9,317.3,25.0,25.0,1.2,1.2,4.7,0.0,303.4,292.6,29.4,29.8,1.2,1.2,0.0,0.0,188.3,200.0,29.0,29.0,1.9,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:50:34 PM,1,262.7,1,43.9,43.3,0,5.0,0,0.1,22.0,31.0,1.0,8.4,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.7,291.2,27.6,27.6,1.5,1.5,0.0,0.0,326.4,328.2,29.6,30.6,1.5,1.5,0.0,0.0,322.4,284.8,21.9,19.5,1.4,1.5,0.3,0.0,306.8,331.8,23.1,23.5,2.0,2.0,0.0,0.0,7.4,1543.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,405.6,385.6,43.9,41.0,1.3,1.3,0.0,0.0,289.6,269.5,29.8,27.7,1.1,0.9,7.1,7.0,392.0,315.8,35.2,29.9,1.1,0.8,0.0,0.0,323.2,296.6,31.3,30.0,1.5,1.1,2.7,4.0,7.4,1080.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.4,229.7,38.1,37.5,1.3,1.3,0.0,0.0,326.0,333.4,25.0,25.0,1.1,1.3,4.9,0.0,308.4,297.0,29.8,29.8,1.2,1.2,0.0,0.0,0.2,200.0,1.2,1.0,1.8,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:51:34 PM,1,256.3,1,43.0,43.0,0,5.0,0,0.1,22.0,31.0,1.0,8.4,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.5,300.5,28.8,29.7,1.4,1.5,0.0,0.0,313.0,280.3,27.3,26.3,1.5,1.5,0.0,0.0,269.2,322.5,20.1,23.0,1.4,1.5,0.3,0.0,292.7,273.9,20.8,19.9,2.0,2.0,0.0,0.0,7.5,1518.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,419.5,442.5,52.5,59.8,1.3,1.3,0.0,0.0,293.2,290.9,34.0,33.8,1.1,1.0,7.1,7.0,335.3,287.0,27.2,24.9,1.2,0.8,0.0,0.0,320.7,311.5,34.4,33.6,1.5,1.1,2.6,4.0,7.5,1099.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.2,220.1,38.1,37.4,1.4,1.3,0.0,0.0,349.6,321.7,25.2,23.8,1.2,1.3,4.4,0.0,289.7,330.1,28.7,33.7,1.2,1.3,0.0,0.0,0.2,200.0,1.2,1.0,1.7,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 9:52:34 PM,1,269.2,1,48.6,48.4,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1337.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.4,297.2,30.2,30.2,1.5,1.5,0.0,0.0,243.4,270.1,24.7,27.9,1.5,1.5,0.0,0.0,417.3,457.6,29.5,30.8,1.3,1.5,0.3,0.0,240.2,259.1,18.5,19.9,2.1,2.0,0.0,0.0,7.5,1504.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,442.8,441.7,59.8,58.0,1.3,1.3,0.0,0.0,311.7,321.9,39.1,40.7,1.1,1.0,7.2,7.0,299.1,294.4,24.4,23.1,1.1,0.8,0.0,0.0,321.2,325.9,34.4,34.4,1.5,1.1,2.6,4.0,7.5,1336.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.3,222.7,36.2,36.2,1.3,1.3,0.0,0.0,324.9,348.7,24.1,26.0,1.2,1.3,3.2,0.0,330.2,326.3,32.0,32.0,1.1,1.3,0.0,0.0,274.0,200.0,37.5,38.5,1.4,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 9:53:34 PM,1,273.9,1,51.9,51.9,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1368.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,275.9,268.3,30.2,29.6,1.5,1.5,0.0,0.0,256.0,272.0,25.4,27.5,1.5,1.5,0.0,0.0,468.6,451.1,30.5,29.9,1.3,1.5,0.4,0.0,247.1,248.7,18.9,20.9,2.1,2.0,0.0,0.0,7.5,1505.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,407.7,417.3,50.4,51.2,1.3,1.3,0.0,0.0,298.7,303.9,36.9,37.5,1.0,1.0,7.2,7.0,366.3,378.7,37.0,35.1,1.1,0.8,0.0,0.0,308.2,284.2,32.2,30.9,1.5,1.1,2.6,4.0,7.5,1418.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.8,240.7,42.0,42.0,1.3,1.3,0.0,0.0,354.2,346.4,27.9,27.1,1.2,1.3,2.6,0.0,392.4,378.0,37.5,36.9,1.1,1.3,0.0,0.0,274.5,200.0,37.5,38.5,1.3,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:54:34 PM,1,269.2,1,48.5,48.0,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1301.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.8,286.5,30.2,30.2,1.5,1.5,0.0,0.0,292.3,293.2,28.7,28.7,1.6,1.5,0.0,0.0,375.9,338.1,24.8,22.6,1.2,1.5,0.5,0.0,247.9,265.6,19.4,20.1,2.1,2.0,0.0,0.0,7.5,1502.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,412.6,392.9,67.7,66.3,1.4,1.3,0.0,0.0,293.5,292.7,36.9,36.9,1.1,1.0,7.2,7.0,359.6,341.1,34.2,32.4,1.0,0.8,0.0,0.0,287.9,269.9,29.3,28.4,1.5,1.1,2.7,4.0,7.5,1376.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.9,221.0,42.0,42.0,1.4,1.4,0.0,0.0,335.1,343.9,25.2,25.2,1.3,1.3,2.0,0.0,377.8,365.7,37.5,36.6,1.1,1.3,0.0,0.0,268.7,200.0,37.5,38.5,1.3,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:55:34 PM,1,267.6,1,46.7,46.2,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1245.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,275.6,285.2,31.9,33.2,1.5,1.5,0.0,0.0,280.5,257.8,26.4,25.7,1.6,1.5,0.0,0.0,341.1,331.6,23.0,23.0,1.6,1.5,0.5,0.0,251.2,284.9,19.3,20.6,2.1,2.0,0.0,0.0,7.5,1474.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,427.4,421.2,68.1,67.0,1.3,1.3,0.0,0.0,276.1,272.1,29.6,27.8,1.1,1.0,7.2,7.0,354.4,277.4,32.1,29.9,1.1,0.8,0.0,0.0,279.9,279.6,27.5,27.2,1.5,1.1,2.7,4.0,7.5,1382.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.3,228.6,42.0,42.0,1.4,1.4,0.0,0.0,342.6,337.0,25.2,25.3,1.3,1.3,2.2,0.0,365.3,365.2,36.1,36.1,1.3,1.2,0.0,0.0,278.4,200.0,37.5,38.5,1.4,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:56:34 PM,1,262.7,1,45.4,44.9,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.1,292.0,31.9,31.9,1.5,1.5,0.0,0.0,249.6,256.3,24.9,24.9,1.5,1.5,0.0,0.0,343.8,331.6,23.0,21.8,1.6,1.5,0.4,0.0,231.9,240.9,18.3,18.9,2.1,2.0,0.0,0.0,7.5,1471.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,448.2,447.0,79.1,79.1,1.4,1.4,0.0,0.0,284.1,287.2,33.1,34.5,1.1,1.0,7.2,7.0,304.1,264.6,25.1,23.2,1.1,0.8,0.0,0.0,284.9,274.4,27.5,27.5,1.5,1.1,2.7,4.0,7.5,1344.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.2,221.6,40.2,39.3,1.3,1.4,0.0,0.0,349.5,337.9,25.3,23.8,1.2,1.3,2.4,0.0,293.8,303.8,29.0,30.6,1.3,1.3,0.0,0.0,288.4,200.0,37.5,38.5,1.4,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:57:34 PM,1,267.6,1,47.0,46.9,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1177.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.8,293.9,31.9,32.5,1.4,1.5,0.0,0.0,270.6,285.0,26.8,29.5,1.4,1.5,0.0,0.0,324.6,331.6,23.4,23.4,1.5,1.5,0.4,0.0,191.7,202.3,16.7,17.3,2.2,2.0,0.0,0.0,7.5,1453.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.6,0.0,430.0,385.0,55.9,46.8,1.4,1.4,0.0,0.0,303.7,286.2,37.8,35.5,1.1,1.0,7.2,7.0,309.4,367.7,28.2,31.4,1.0,0.8,0.0,0.0,282.1,261.5,27.2,25.5,1.4,1.1,2.7,4.0,7.5,1419.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,227.6,224.8,40.2,40.2,1.4,1.4,0.0,0.0,372.6,357.3,30.0,28.0,1.2,1.3,1.9,0.0,355.7,357.4,35.4,35.7,1.3,1.2,0.0,0.0,289.2,200.0,37.5,38.5,1.4,1.5,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 9:58:34 PM,1,267.6,1,46.4,46.0,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1241.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.1,273.7,31.9,31.9,1.5,1.5,0.0,0.0,297.8,309.0,28.6,29.1,1.4,1.5,0.0,0.0,322.5,331.6,23.4,23.7,1.4,1.5,0.4,0.0,226.0,213.3,18.5,17.9,2.1,2.0,0.0,0.0,7.4,1473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,388.4,380.1,43.0,41.8,1.4,1.4,0.0,0.0,294.3,261.6,34.0,32.0,1.1,1.0,7.2,7.0,370.1,370.2,38.4,36.9,0.9,0.8,0.0,0.0,277.4,287.3,30.7,31.4,1.3,1.1,2.7,4.0,7.4,1353.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.3,214.1,40.2,39.6,1.4,1.4,0.0,0.0,349.2,356.0,26.5,26.4,1.2,1.3,1.6,0.0,335.8,356.0,32.3,33.5,1.2,1.2,0.0,0.0,281.9,200.0,37.5,38.5,1.3,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 9:59:34 PM,1,262.7,1,45.1,44.9,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1223.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.4,282.5,31.9,31.9,1.5,1.5,0.0,0.0,260.9,271.6,25.4,25.4,1.4,1.5,0.0,0.0,334.5,331.6,23.8,25.8,1.4,1.5,0.4,0.0,244.0,237.0,19.4,19.0,2.1,2.0,0.0,0.0,7.4,1474.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,388.4,380.1,42.3,41.7,1.4,1.4,0.0,0.0,269.7,265.3,27.7,27.2,1.2,1.3,7.3,7.0,375.1,365.4,38.0,37.2,1.0,0.8,0.0,0.0,286.6,271.3,29.1,27.5,1.4,1.1,2.6,4.0,7.4,1321.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.5,217.8,38.2,38.2,1.4,1.4,0.0,0.0,355.6,342.4,26.4,25.9,1.3,1.2,1.1,0.0,372.3,354.1,36.0,35.7,1.2,1.2,0.0,0.0,183.9,200.0,28.5,30.3,1.2,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:00:34 PM,1,256.3,1,42.6,41.8,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1274.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.4,282.0,31.9,31.9,1.5,1.5,0.0,0.0,263.1,266.7,25.4,25.4,2.4,1.5,0.0,0.0,337.3,331.6,26.0,26.0,1.3,1.5,0.3,0.0,268.7,289.6,20.5,21.1,2.1,2.0,0.0,0.0,7.4,1378.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,380.2,380.1,39.8,39.8,1.4,1.4,0.0,0.0,301.7,241.0,33.8,32.6,1.1,1.1,7.3,7.0,288.4,249.2,24.2,22.7,1.0,0.8,0.0,0.0,269.6,254.5,25.5,25.1,1.3,1.1,2.6,4.0,7.4,1226.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.5,210.4,35.7,35.6,1.4,1.4,0.0,0.0,313.2,323.2,25.6,25.7,1.3,1.2,0.0,0.0,312.3,311.6,32.0,31.8,1.3,1.2,0.0,0.0,197.9,200.0,30.2,29.3,1.2,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:01:34 PM,1,262.7,1,44.5,44.2,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.9,280.4,34.4,32.9,1.5,1.5,0.0,0.0,279.9,266.7,26.9,26.4,1.9,1.5,0.0,0.0,338.3,373.3,26.0,26.3,1.4,1.5,0.3,0.0,155.5,173.0,14.9,15.1,2.1,2.0,0.0,0.0,7.4,1431.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,388.4,380.1,40.3,40.3,1.4,1.4,0.0,0.0,317.5,331.3,43.8,44.9,1.1,1.1,7.3,7.0,314.6,286.3,29.2,27.7,1.1,0.8,0.0,0.0,264.9,253.1,25.5,25.1,1.3,1.1,2.6,4.0,7.4,1284.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.2,210.4,35.6,35.7,1.4,1.4,0.0,0.0,317.4,288.3,26.8,24.8,1.4,1.2,0.0,0.0,315.6,275.6,29.8,29.6,1.3,1.2,0.0,0.0,249.1,292.7,34.0,37.8,1.1,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:02:34 PM,1,261.1,1,43.7,42.8,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1262.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.5,260.0,27.6,27.0,1.5,1.5,0.0,0.0,281.6,266.7,26.9,25.5,1.6,1.5,0.0,0.0,365.7,342.0,23.9,23.2,1.4,1.5,0.2,0.0,212.2,183.5,19.3,17.7,3.2,2.0,0.0,0.0,7.4,1459.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,389.2,380.1,40.3,38.9,1.4,1.4,0.0,0.0,332.2,312.7,47.8,43.2,1.1,1.0,7.3,7.0,320.1,317.3,29.4,29.4,1.1,0.8,0.0,0.0,281.8,275.8,30.5,30.4,1.2,1.1,2.6,4.0,7.4,1174.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.7,210.4,35.6,35.7,1.4,1.4,0.0,0.0,260.4,264.9,21.0,21.0,1.3,1.1,0.0,0.0,256.5,247.5,27.3,27.8,1.1,1.1,0.0,0.0,266.5,272.6,32.8,33.0,1.0,1.3,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:03:34 PM,1,262.7,1,44.3,43.8,0,5.0,0,0.1,22.0,31.0,1.0,8.3,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.3,276.6,27.6,27.6,1.5,1.5,0.0,0.0,262.1,266.7,27.2,27.2,1.6,1.5,0.0,0.0,357.3,373.4,27.4,27.8,1.3,1.5,0.3,0.0,165.7,183.5,15.7,16.9,2.6,2.0,0.0,0.0,7.4,1482.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,378.2,380.1,41.2,41.1,1.3,1.4,0.0,0.0,274.7,277.4,29.0,29.1,1.1,1.0,7.3,7.0,359.9,329.5,36.3,32.7,1.0,0.8,0.0,0.0,313.2,294.5,36.4,33.9,1.0,1.1,2.6,4.0,7.4,1266.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.7,210.4,35.7,35.7,1.4,1.4,0.0,0.0,281.7,278.5,22.4,22.1,2.0,1.1,0.0,0.0,283.6,247.7,28.8,26.4,1.1,1.0,0.0,0.0,346.7,322.3,40.5,39.6,1.0,1.2,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:04:34 PM,1,256.3,1,42.9,42.1,0,5.0,0,0.1,22.0,31.0,1.0,8.4,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.4,263.7,27.6,26.6,1.5,1.5,0.0,0.0,268.4,266.7,27.2,27.2,1.5,1.5,0.0,0.0,367.9,383.7,27.4,28.8,1.4,1.5,0.4,0.0,190.6,183.5,16.6,16.4,2.2,2.0,0.0,0.0,7.4,1531.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,422.1,426.1,55.2,59.2,1.3,1.4,0.0,0.0,264.4,248.5,26.7,24.9,1.2,0.9,7.3,7.0,370.9,267.8,33.1,30.8,1.1,0.8,0.0,0.0,319.6,300.0,35.3,34.0,1.0,1.1,2.7,4.0,7.4,1137.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,213.8,210.4,35.6,35.7,1.4,1.4,0.0,0.0,247.4,278.5,20.4,22.4,1.6,0.9,0.2,0.0,186.2,163.3,25.8,22.7,1.0,0.7,0.0,0.0,267.9,272.3,32.7,32.7,2.1,1.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 10:05:34 PM,1,253.1,1,42.2,42.1,0,5.0,0,0.1,22.0,31.0,1.0,8.4,0.0,0.0,1255.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.0,263.7,25.5,25.5,1.5,1.5,0.0,0.0,287.4,314.6,27.7,27.0,1.4,1.5,0.0,0.0,395.4,368.5,24.4,23.6,1.4,1.5,0.3,0.0,190.3,183.5,16.3,16.3,1.9,2.0,0.0,0.0,7.4,1424.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,430.3,381.3,42.9,42.0,1.3,1.4,0.0,0.0,240.7,271.1,22.9,28.0,1.2,0.9,7.3,7.0,292.2,275.1,23.2,21.0,1.0,0.8,0.0,0.0,317.1,300.0,29.3,27.9,1.9,1.1,2.8,4.0,7.4,1131.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,202.6,108.7,33.4,33.4,1.3,1.4,0.0,0.0,284.2,278.5,21.4,21.4,1.3,0.9,0.7,0.0,187.6,168.9,24.5,24.7,0.9,0.7,0.0,0.0,251.2,272.3,31.0,31.3,1.7,1.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:06:34 PM,1,253.1,1,42.6,41.9,0,5.0,0,0.1,22.0,31.0,1.0,8.5,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.8,263.7,24.6,23.4,1.5,1.5,0.0,0.0,268.7,268.5,24.5,24.5,1.4,1.5,0.0,0.0,369.8,360.8,22.1,22.1,1.4,1.5,0.1,0.0,174.3,183.5,15.1,15.3,1.8,2.0,0.0,0.0,7.4,1507.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,408.6,382.6,33.0,31.0,1.3,1.4,0.0,0.0,313.1,288.8,30.6,28.3,1.1,1.0,7.3,7.0,300.8,292.9,22.1,20.0,0.9,0.9,0.0,0.0,327.9,300.0,27.2,24.3,1.4,1.2,2.7,4.0,7.4,1050.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,105.7,108.7,22.4,22.4,1.3,1.4,0.0,0.0,282.8,278.5,21.7,21.7,1.2,0.9,0.4,0.0,183.9,180.5,24.4,24.4,0.8,0.7,0.0,0.0,278.3,272.3,32.2,33.4,1.6,1.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 10:07:34 PM,1,256.3,1,44.8,42.7,0,5.0,0,0.1,22.0,31.0,1.0,8.6,0.0,0.0,1233.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,270.5,263.7,23.8,23.8,1.5,1.5,0.0,0.0,268.9,263.5,24.5,25.8,1.5,1.5,0.0,0.0,374.0,368.1,22.1,22.1,1.5,1.5,0.1,0.0,178.4,183.5,14.8,14.8,1.7,2.0,0.0,0.0,7.4,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,397.6,379.5,30.9,29.2,1.4,1.4,0.0,0.0,301.8,231.5,25.7,24.2,1.9,0.9,7.3,7.0,385.9,320.3,28.0,26.6,0.9,0.8,0.0,0.0,299.9,300.0,24.2,24.2,1.3,1.1,2.7,4.0,7.4,1115.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,153.7,158.7,29.6,31.3,1.2,1.4,0.0,0.0,278.7,278.5,20.1,20.1,1.0,0.9,1.2,0.0,167.3,175.6,21.5,21.6,0.8,0.7,0.0,0.0,268.7,272.3,31.0,31.0,1.5,1.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 10:08:34 PM,1,257.4,1,44.3,44.2,0,5.0,0,0.1,22.0,31.0,1.0,8.6,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.2,263.7,23.4,22.8,1.5,1.5,0.0,0.0,230.7,246.9,22.9,25.9,1.5,1.5,0.0,0.0,326.0,359.6,20.3,23.9,1.5,1.5,0.1,0.0,207.2,222.0,16.0,16.8,1.7,2.0,0.0,0.0,7.5,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,397.6,439.2,29.9,32.2,1.3,1.4,0.0,0.0,222.5,231.5,19.7,20.4,1.7,0.9,7.3,7.0,366.0,306.0,25.4,24.4,1.1,0.8,0.0,0.0,306.5,300.0,24.2,24.5,1.2,1.1,2.7,4.0,7.5,1210.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.6,213.1,33.9,33.9,1.1,1.4,0.0,0.0,304.4,257.8,20.9,20.3,1.0,0.9,1.7,0.0,190.6,193.7,23.3,24.0,0.8,0.7,0.0,0.0,269.0,272.3,30.5,30.5,1.6,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 10:09:34 PM,1,253.1,1,43.9,43.3,0,5.0,0,0.1,22.0,31.0,1.0,8.7,0.0,0.0,1274.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.4,263.7,23.8,22.7,1.5,1.5,0.0,0.0,259.0,251.3,24.9,24.9,1.5,1.5,0.0,0.0,345.4,345.4,20.8,20.8,1.5,1.5,0.1,0.0,241.0,241.6,16.8,18.5,1.7,2.0,0.0,0.0,7.5,1421.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,448.0,450.1,36.1,36.1,1.3,1.4,0.0,0.0,236.0,231.5,20.0,19.9,1.3,1.0,7.4,7.0,263.9,252.9,19.1,17.6,1.1,0.8,0.0,0.0,305.1,300.0,23.4,23.4,1.1,1.1,2.7,4.0,7.5,1079.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.6,225.5,33.9,36.0,1.1,1.4,0.0,0.0,212.5,207.8,17.0,15.4,1.0,0.9,2.0,0.0,177.3,177.7,21.6,21.6,0.8,0.7,0.0,0.0,230.7,200.0,27.2,26.6,1.6,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
