DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 10:10:34 PM,1,254.5,1,45.4,45.1,0,5.0,0,0.1,22.0,31.0,1.0,8.8,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.4,263.7,18.8,24.3,1.5,1.5,0.0,0.0,333.6,295.1,26.9,25.7,1.5,1.5,0.0,0.0,366.3,361.4,20.8,20.8,1.5,1.5,0.0,0.0,231.9,240.4,16.3,16.6,1.6,2.0,0.0,0.0,7.5,1450.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,445.9,404.0,29.9,28.4,1.4,1.4,0.0,0.0,238.7,231.5,19.1,17.4,1.1,1.0,7.4,7.0,305.8,280.4,23.4,22.5,1.1,0.8,0.0,0.0,303.4,300.0,22.4,22.4,1.0,1.1,2.8,4.0,7.5,1109.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.6,224.2,33.5,32.9,1.2,1.4,0.0,0.0,245.2,245.6,18.8,18.8,0.9,0.9,1.5,0.0,185.9,196.4,24.3,25.3,0.8,0.8,0.0,0.0,206.1,200.0,26.5,26.5,1.6,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.8,8.6,8.7
3/25/2020 10:11:34 PM,1,261.1,1,45.9,45.4,0,5.0,0,0.1,22.0,31.0,1.0,8.8,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.5,300.8,27.6,26.7,1.3,1.5,0.0,0.0,284.5,268.7,23.7,22.1,1.5,1.5,0.0,0.0,380.3,409.2,25.0,25.5,1.5,1.5,0.1,0.0,252.0,242.6,17.5,17.3,1.6,2.0,0.0,0.0,7.6,1610.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,417.2,401.0,28.0,26.2,1.4,1.4,0.0,0.0,225.2,231.5,21.1,22.8,1.0,1.1,7.4,7.0,433.1,402.2,30.4,31.1,1.0,0.9,0.0,0.0,364.0,358.8,28.6,28.6,1.0,1.2,2.9,4.0,7.6,985.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.7,224.0,34.6,32.8,1.3,1.4,0.0,0.0,231.3,244.3,18.6,19.0,0.9,0.9,1.7,0.0,214.1,175.6,24.1,23.4,0.7,0.8,0.0,0.0,0.2,200.0,1.2,1.0,1.6,1.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.7,8.7,8.7
3/25/2020 10:12:34 PM,1,261.1,1,45.2,44.9,0,5.0,0,0.1,22.0,31.0,1.0,8.8,0.0,0.0,1389.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,320.4,329.3,29.3,29.3,1.4,1.5,0.0,0.0,246.6,244.8,24.4,24.4,1.5,1.5,0.0,0.0,409.9,377.4,22.4,20.0,1.5,1.5,0.0,0.0,281.6,258.9,18.8,18.3,1.7,2.0,0.0,0.0,7.6,1553.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,389.5,390.6,26.9,26.9,1.5,1.4,0.0,0.0,227.7,231.5,21.9,23.0,0.9,1.0,7.4,7.0,412.4,396.0,28.0,27.0,1.0,0.9,0.0,0.0,344.8,319.0,25.3,24.3,1.0,1.1,2.9,4.0,7.6,957.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.0,226.4,31.2,31.2,1.4,1.4,0.0,0.0,256.2,248.3,21.6,20.9,0.9,0.9,1.2,0.0,174.3,184.4,23.8,24.3,0.8,0.8,0.0,0.0,0.2,200.0,1.2,1.0,1.4,1.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.7,8.6,8.6
3/25/2020 10:13:34 PM,1,253.1,1,41.6,40.8,0,5.0,0,0.1,22.0,31.0,1.0,8.7,0.0,0.0,1384.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,242.4,257.2,21.2,21.6,1.4,1.5,0.0,0.0,338.7,275.2,27.2,23.4,1.5,1.5,0.0,0.0,376.4,319.0,21.8,20.3,1.6,1.5,0.0,0.0,310.2,309.0,19.6,19.6,1.7,2.0,0.0,0.0,7.6,1408.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,402.3,413.1,30.2,30.2,1.5,1.4,0.0,0.0,278.8,286.1,26.0,26.4,0.9,1.0,7.4,7.0,263.2,262.3,19.0,19.0,1.1,0.8,0.0,0.0,305.1,290.9,23.3,20.1,1.0,1.1,2.8,4.0,7.6,910.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.8,225.5,31.2,31.2,1.4,1.4,0.0,0.0,223.8,239.7,20.0,21.6,0.9,0.9,0.0,0.0,182.0,179.7,24.5,24.5,0.8,0.8,0.0,0.0,0.2,200.0,1.2,38.5,1.0,1.0,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.6,8.5,8.6
3/25/2020 10:14:34 PM,1,261.1,1,45.3,45.0,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1300.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.3,285.0,30.6,30.6,1.4,1.5,0.0,0.0,292.6,288.7,26.9,26.9,1.4,1.5,0.0,0.0,295.8,301.2,20.1,20.0,1.6,1.5,0.0,0.0,297.7,295.3,19.8,19.7,1.8,2.0,0.0,0.0,7.7,1381.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,427.0,440.3,39.3,40.0,1.4,1.4,0.0,0.0,244.0,235.6,21.8,20.1,0.8,1.0,7.4,7.0,263.2,257.4,23.4,23.2,1.0,0.8,0.0,0.0,305.9,282.8,28.4,26.2,1.1,1.1,2.8,4.0,7.7,1217.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.1,231.2,35.7,37.5,1.3,1.4,0.0,0.0,252.1,227.1,21.4,18.9,0.9,0.9,0.1,0.0,161.3,166.2,24.1,24.1,0.8,0.8,0.0,0.0,351.6,200.0,37.8,37.5,0.7,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 10:15:34 PM,1,269.1,1,49.4,49.4,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1343.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,342.1,328.7,33.6,33.6,1.4,1.5,0.0,0.0,231.5,261.8,23.4,28.1,1.4,1.5,0.0,0.0,364.1,404.0,26.4,27.8,1.5,1.5,0.0,0.0,281.1,286.2,19.6,19.9,1.8,2.0,0.0,0.0,7.7,1577.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,439.5,434.0,44.1,44.1,1.4,1.4,0.0,0.0,280.5,269.2,28.9,28.3,0.8,1.0,7.4,7.0,348.6,435.0,30.3,35.3,0.9,0.8,0.0,0.0,344.0,385.1,33.5,38.5,1.0,1.1,2.8,4.0,7.7,1233.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.0,224.4,37.9,37.9,1.4,1.4,0.0,0.0,257.1,271.8,23.2,23.6,0.8,0.9,0.0,0.0,198.6,194.9,26.5,26.5,0.7,0.8,0.0,0.0,319.4,200.0,34.9,35.0,0.9,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:16:34 PM,1,269.2,1,48.9,48.7,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1477.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,347.8,311.9,33.6,31.3,1.4,1.5,0.0,0.0,224.4,236.6,23.0,23.6,1.4,1.5,0.0,0.0,445.5,453.7,29.1,32.1,1.5,1.5,0.0,0.0,312.1,296.3,21.6,21.4,1.9,2.0,0.0,0.0,7.7,1727.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,437.9,408.1,43.9,41.5,1.3,1.4,0.0,0.0,271.7,261.0,27.8,26.8,0.8,1.0,7.4,7.0,473.7,430.0,43.1,40.7,0.9,0.8,0.0,0.0,402.7,352.4,40.3,37.1,1.0,1.1,2.7,4.0,7.7,933.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,260.3,240.1,40.1,39.3,1.3,1.4,0.0,0.0,240.6,232.1,19.1,19.1,0.9,0.9,2.5,0.0,155.2,162.5,21.5,21.6,0.8,0.8,0.0,0.0,2.4,200.0,11.1,1.0,1.1,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 10:17:34 PM,1,256.3,1,42.4,41.6,0,5.0,0,0.1,22.0,30.0,1.0,8.4,0.0,0.0,1440.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.9,286.5,28.9,29.0,1.5,1.5,0.0,0.0,275.5,277.0,27.1,27.0,1.4,1.5,0.0,0.0,341.1,349.5,21.9,21.2,1.6,1.5,0.2,0.0,393.0,353.8,26.2,25.7,1.9,2.0,0.0,0.0,7.7,1513.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,427.6,436.9,44.2,44.2,1.4,1.4,0.0,0.0,273.0,275.7,28.9,28.9,0.9,1.0,7.4,7.0,330.1,263.1,25.1,23.1,0.9,0.8,0.0,0.0,330.4,293.5,29.1,27.0,1.1,1.1,2.7,4.0,7.7,898.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,248.5,241.2,40.0,40.0,1.3,1.4,0.0,0.0,243.0,261.6,20.9,22.5,1.0,0.9,2.7,0.0,146.6,160.1,21.5,21.5,0.8,0.8,0.0,0.0,0.2,200.0,14.1,33.0,1.1,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.3,8.3,8.3
3/25/2020 10:18:34 PM,1,253.1,1,40.7,39.8,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.2,285.0,23.7,25.0,1.6,1.5,0.0,0.0,290.6,265.3,27.0,26.1,1.4,1.5,0.0,0.0,301.6,278.6,20.3,18.8,1.5,1.5,0.2,0.0,236.5,244.4,16.9,15.6,2.0,2.0,0.0,0.0,7.7,1497.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,448.5,445.8,44.0,44.0,1.3,1.4,0.0,0.0,281.3,250.5,25.7,24.4,0.9,1.0,7.4,7.0,278.5,263.1,21.1,19.4,0.9,0.8,0.0,0.0,324.8,321.6,27.5,27.5,1.1,1.1,2.7,4.0,7.7,983.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,272.0,265.1,41.5,41.5,1.3,1.4,0.0,0.0,268.4,234.6,20.3,17.1,0.9,0.9,1.9,0.0,168.2,176.9,23.9,24.8,0.8,0.8,0.0,0.0,0.2,200.0,1.1,1.0,0.8,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:19:34 PM,1,260.9,1,46.3,46.2,0,5.0,0,0.1,22.0,30.0,1.0,8.6,0.0,0.0,1246.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,270.2,296.1,24.6,26.2,1.6,1.5,0.0,0.0,283.8,266.0,26.7,25.9,1.4,1.5,0.0,0.0,381.4,463.6,26.4,28.0,1.4,1.5,0.1,0.0,182.6,234.8,15.3,17.7,2.2,2.0,0.0,0.0,7.7,1434.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,461.0,452.1,37.8,35.6,1.4,1.4,0.0,0.0,248.4,308.6,21.9,26.9,0.8,1.0,7.3,7.0,261.6,263.1,20.3,20.4,0.9,0.8,0.0,0.0,317.3,372.3,25.5,30.5,1.1,1.1,2.8,4.0,7.7,1186.4,0.0,100.0,100.0,0.9,20.2,0.0,0.0,0.3,0.0,0.0,0.0,258.4,256.9,37.9,38.8,1.4,1.4,0.0,0.0,236.6,274.0,19.4,22.2,0.9,0.9,1.9,0.0,196.4,199.1,25.7,25.8,0.7,0.8,0.0,0.0,259.7,200.0,33.5,34.0,0.6,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 10:20:34 PM,1,269.2,1,50.8,51.2,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1540.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,347.8,347.1,33.6,33.6,1.5,1.5,0.0,0.0,255.7,266.0,24.5,24.5,1.5,1.5,0.0,0.0,492.5,485.6,30.5,30.5,1.4,1.5,0.1,0.0,247.6,254.5,18.6,20.9,2.3,2.0,0.0,0.0,7.7,1492.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,417.5,416.4,34.2,33.9,1.3,1.4,0.0,0.0,310.3,313.2,30.9,32.1,0.8,1.0,7.4,7.0,256.0,263.1,20.4,21.7,0.9,0.9,0.0,0.0,363.9,379.2,34.4,35.1,1.1,1.2,2.8,4.0,7.7,1207.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.5,264.5,37.9,39.6,1.4,1.4,0.0,0.0,272.0,245.5,20.4,18.8,0.9,0.9,1.9,0.0,192.0,198.2,25.7,25.8,0.7,0.8,0.0,0.0,254.8,200.0,33.5,34.0,0.6,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 10:21:34 PM,1,273.9,1,51.2,49.2,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1399.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,339.7,289.0,29.7,29.7,1.5,1.5,0.0,0.0,258.7,273.2,24.5,27.4,1.6,1.5,0.0,0.0,418.6,317.3,23.3,19.8,1.5,1.5,0.1,0.0,302.4,302.1,21.7,21.7,2.3,2.0,0.0,0.0,7.7,1591.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,436.3,439.7,41.2,41.2,1.3,1.4,0.0,0.0,324.2,294.2,31.7,29.2,0.8,1.0,7.4,7.0,269.0,263.1,21.4,19.2,0.9,0.9,0.0,0.0,387.0,335.7,34.2,30.4,1.1,1.2,2.8,4.0,7.7,1210.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.8,234.1,38.2,36.9,1.5,1.4,0.0,0.0,250.7,265.7,19.8,21.3,0.9,0.9,3.1,0.0,208.7,207.6,26.7,26.7,0.7,0.8,0.0,0.0,256.2,200.0,33.5,34.0,0.7,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 10:22:34 PM,1,262.9,1,46.4,44.4,0,5.0,0,0.1,22.0,30.0,1.0,8.6,0.0,0.0,1222.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.6,257.1,25.5,22.8,1.5,1.5,0.0,0.0,259.9,264.9,23.8,25.4,1.5,1.5,0.0,0.0,273.0,289.1,20.1,21.0,1.6,1.5,0.1,0.0,273.1,214.6,19.3,17.5,2.3,2.0,0.0,0.0,7.7,1562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,459.9,496.1,42.0,46.5,1.3,1.4,0.0,0.0,310.1,296.2,26.7,25.4,0.9,1.0,7.3,7.0,274.3,263.1,21.1,20.6,0.9,0.8,0.0,0.0,373.4,336.0,30.5,28.0,1.1,1.1,2.8,4.0,7.7,1209.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,235.6,34.4,34.4,1.5,1.4,0.0,0.0,256.8,258.3,22.1,22.1,0.9,0.9,2.3,0.0,212.7,207.6,26.7,26.2,0.7,0.8,0.0,0.0,266.3,200.0,33.5,34.0,0.8,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 10:23:34 PM,1,256.3,1,44.1,43.4,0,5.0,0,0.1,22.0,30.0,1.0,8.7,0.0,0.0,1080.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.5,269.5,22.9,22.9,1.6,1.5,0.0,0.0,270.3,261.1,23.8,21.2,1.4,1.5,0.0,0.0,302.7,306.8,22.9,23.4,1.5,1.5,0.1,0.0,197.2,179.5,14.4,13.9,2.4,2.0,0.0,0.0,7.9,1507.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,510.3,496.7,43.9,42.9,1.3,1.4,0.0,0.0,240.4,246.6,20.7,19.9,1.0,1.0,7.3,7.0,252.8,263.1,19.2,19.7,0.9,0.8,0.0,0.0,325.4,300.9,25.3,23.9,1.2,1.1,2.7,4.0,7.9,1240.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.4,223.0,32.6,32.6,1.5,1.4,0.0,0.0,265.6,252.8,22.1,20.4,0.9,0.9,3.1,0.0,216.6,207.6,26.3,26.7,0.7,0.8,0.0,0.0,277.0,200.0,33.5,34.0,0.8,1.0,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.6,8.4,8.5
3/25/2020 10:24:34 PM,1,267.6,1,50.6,50.5,0,5.0,0,0.1,22.0,30.0,1.0,8.6,0.0,0.0,1386.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.0,303.0,25.5,28.6,1.6,1.5,0.0,0.0,295.6,275.5,25.7,25.6,1.4,1.5,0.0,0.0,490.8,512.4,29.6,32.2,1.4,1.5,0.1,0.0,213.9,211.8,17.5,17.5,2.3,2.0,0.0,0.0,7.7,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,450.9,434.0,34.8,33.2,1.4,1.4,0.0,0.0,296.8,276.3,27.7,27.3,1.0,1.0,7.3,7.0,319.9,316.2,26.5,25.4,0.8,0.9,0.0,0.0,349.5,343.0,30.5,30.3,1.2,1.1,2.7,4.0,7.7,1189.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.4,234.6,33.4,35.0,1.4,1.4,0.0,0.0,240.8,240.3,18.6,18.6,1.0,0.9,4.1,0.0,208.0,207.6,26.1,26.3,0.7,0.8,0.0,0.0,272.8,200.0,33.5,34.0,0.9,1.0,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 10:25:34 PM,1,269.1,1,49.9,49.1,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1476.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,340.5,317.0,33.6,32.2,1.5,1.5,0.0,0.0,300.5,268.6,27.5,26.3,1.5,1.5,0.0,0.0,469.1,349.8,26.5,26.4,1.4,1.5,0.0,0.0,237.0,234.4,19.4,19.4,2.3,2.0,0.0,0.0,7.7,1575.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,387.3,405.7,32.4,34.0,1.5,1.4,0.0,0.0,352.0,296.7,34.7,32.6,1.0,0.9,7.3,7.0,298.0,252.1,25.2,22.0,0.9,0.8,0.0,0.0,384.5,379.6,37.6,36.5,1.2,1.1,2.7,4.0,7.7,1113.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,228.8,229.8,37.0,37.0,1.4,1.4,0.0,0.0,246.3,267.7,22.6,23.5,1.0,1.0,6.0,0.0,208.6,207.6,26.2,26.2,0.7,0.8,0.0,0.0,197.6,200.0,27.9,27.9,1.0,1.1,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:26:34 PM,1,261.1,1,43.8,43.0,0,5.0,0,0.1,22.0,30.0,1.0,8.6,0.0,0.0,1227.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,324.9,273.6,27.6,26.7,1.5,1.5,0.0,0.0,259.0,230.3,24.2,22.9,1.4,1.5,0.0,0.0,304.6,349.8,20.1,23.7,1.4,1.5,0.0,0.0,204.1,175.5,16.0,17.7,2.2,2.0,0.0,0.0,7.7,1469.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,428.4,487.2,38.1,39.4,1.4,1.4,0.0,0.0,276.6,336.3,23.8,28.8,1.0,1.0,7.3,7.0,240.6,241.2,19.0,17.6,1.0,0.8,0.0,0.0,350.0,338.2,28.3,26.8,1.3,1.1,2.8,4.0,7.7,1164.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.2,246.9,37.0,37.0,1.3,1.4,0.0,0.0,296.1,282.6,21.2,20.5,0.9,1.1,5.8,0.0,195.6,235.1,22.7,22.8,0.9,1.0,0.0,0.0,196.8,241.3,27.9,28.0,1.1,1.2,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.4,8.4
3/25/2020 10:27:34 PM,1,262.6,1,47.6,46.8,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1189.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.5,259.8,23.8,23.8,1.6,1.5,0.0,0.0,278.3,267.7,26.4,25.2,1.4,1.5,0.0,0.0,332.6,349.8,24.4,25.5,1.4,1.5,0.1,0.0,208.0,177.8,17.5,16.4,2.2,2.0,0.0,0.0,7.7,1494.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,481.3,488.4,47.0,47.0,1.4,1.4,0.0,0.0,320.3,281.5,28.8,27.2,1.0,1.0,7.3,7.0,225.4,231.6,18.3,18.7,0.9,0.8,0.0,0.0,318.4,310.8,26.2,26.2,1.3,1.1,2.8,4.0,7.7,1328.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.1,238.8,37.4,38.2,1.4,1.4,0.0,0.0,327.6,332.6,25.6,25.6,1.0,1.1,6.1,0.0,291.8,285.1,30.4,30.4,0.8,1.1,0.0,0.0,260.0,264.0,33.0,33.0,1.1,1.3,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.5,8.3,8.4
3/25/2020 10:28:34 PM,1,269.2,1,49.5,49.5,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1200.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.6,263.6,23.8,23.8,1.6,1.5,0.0,0.0,299.1,309.6,27.3,28.8,1.4,1.5,0.0,0.0,363.8,349.8,24.2,23.9,1.4,1.5,0.2,0.0,155.7,172.3,14.5,14.9,2.1,2.0,0.0,0.0,7.7,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,483.4,425.7,50.0,41.8,1.5,1.4,0.0,0.0,287.7,307.2,29.0,31.2,1.0,1.0,7.3,7.0,350.3,339.7,30.3,29.2,0.8,0.8,0.0,0.0,302.1,306.6,25.5,25.2,1.4,1.1,2.8,4.0,7.7,1392.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,252.6,257.5,40.2,40.9,1.4,1.4,0.0,0.0,319.9,320.3,25.6,25.6,1.0,1.1,5.7,0.0,287.4,296.5,27.6,27.6,0.9,1.1,0.0,0.0,323.7,282.6,36.3,33.6,1.1,1.3,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:29:34 PM,1,269.1,1,50.2,50.7,0,5.0,0,0.1,22.0,30.0,1.0,8.4,0.0,0.0,1262.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.8,326.0,31.4,33.6,1.5,1.5,0.0,0.0,271.4,288.7,25.1,26.7,1.3,1.5,0.0,0.0,353.4,349.8,24.2,24.2,1.4,1.5,0.3,0.0,246.2,208.9,18.0,16.2,2.1,2.0,0.0,0.0,7.6,1520.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,377.0,356.9,33.0,31.3,1.6,1.4,0.0,0.0,333.3,311.1,38.1,35.3,1.0,1.0,7.3,7.0,328.4,327.3,29.2,27.2,0.8,0.9,0.0,0.0,337.9,328.6,33.6,33.1,1.2,1.1,2.7,4.0,7.6,1404.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.9,244.4,40.2,40.2,1.3,1.4,0.0,0.0,326.2,360.2,25.5,26.9,1.1,1.2,5.9,0.0,295.2,332.7,30.9,32.6,1.0,1.2,0.0,0.0,313.0,330.0,37.4,37.9,1.2,1.4,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 10:30:34 PM,1,269.2,1,48.8,48.7,0,5.0,0,0.1,22.0,30.0,1.0,8.4,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,329.3,309.1,33.5,32.0,1.5,1.5,0.0,0.0,246.6,255.8,24.5,25.0,1.5,1.5,0.0,0.0,349.6,349.8,22.9,19.2,1.4,1.5,0.2,0.0,164.9,197.9,15.0,15.0,2.0,2.0,0.0,0.0,7.5,1560.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,378.1,431.5,36.1,36.4,1.5,1.4,0.0,0.0,319.7,256.0,34.2,34.4,1.1,0.9,7.3,7.0,321.2,208.7,27.1,25.2,0.9,0.8,0.0,0.0,381.4,328.3,42.6,42.6,1.2,1.1,2.7,4.0,7.5,1424.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,254.3,256.2,42.0,42.0,1.4,1.4,0.0,0.0,330.1,310.2,23.6,25.1,1.2,1.2,6.2,0.0,313.4,320.4,30.8,30.8,1.1,1.1,0.0,0.0,321.5,313.5,37.5,37.1,1.3,1.4,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:31:34 PM,1,269.1,1,50.9,50.6,0,5.0,0,0.1,22.0,30.0,1.0,8.5,0.0,0.0,1200.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.8,250.4,26.3,26.5,1.6,1.5,0.0,0.0,161.1,217.8,21.3,23.3,1.4,1.5,0.0,0.0,390.1,388.3,27.5,27.5,1.3,1.5,0.2,0.0,227.7,251.2,19.1,20.8,2.0,2.0,0.0,0.0,7.6,1519.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,485.7,500.0,61.1,63.1,1.4,1.4,0.0,0.0,285.5,293.5,29.0,29.7,1.2,1.0,7.3,7.0,231.4,223.5,19.0,16.7,0.9,0.8,0.0,0.0,348.1,334.6,31.4,29.8,1.2,1.1,2.7,4.0,7.6,1489.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,245.3,240.2,40.1,40.1,1.4,1.4,0.0,0.0,364.2,341.1,27.9,27.5,1.3,1.4,7.3,0.0,327.5,335.1,32.5,33.4,1.1,1.2,0.0,0.0,360.6,358.7,39.2,39.2,1.4,1.5,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 10:32:34 PM,1,269.2,1,51.5,51.3,0,5.0,0,0.1,22.0,30.0,1.0,8.4,0.0,0.0,1161.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,237.5,233.0,23.8,23.3,1.6,1.5,0.0,0.0,287.9,290.8,28.0,28.1,1.4,1.5,0.0,0.0,371.2,409.0,27.5,28.8,1.4,1.5,0.2,0.0,143.6,162.8,14.5,15.0,2.0,2.0,0.0,0.0,7.7,1513.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,466.1,465.7,75.8,73.9,1.4,1.4,0.0,0.0,285.5,254.6,30.7,28.3,1.1,1.0,7.3,7.0,318.2,299.6,30.4,29.0,0.8,0.8,0.0,0.0,308.2,303.0,29.5,29.5,1.2,1.1,2.7,4.0,7.7,1527.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,253.0,42.1,42.1,1.4,1.4,0.0,0.0,346.4,339.5,27.8,26.4,1.3,1.4,6.5,0.0,388.5,391.5,36.9,37.6,1.2,1.4,0.0,0.0,380.6,380.4,41.9,43.1,1.5,1.6,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:33:34 PM,1,275.5,1,52.3,52.5,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1256.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.5,327.6,34.8,34.3,1.5,1.5,0.0,0.0,306.9,281.7,29.3,27.5,1.3,1.5,0.0,0.0,313.9,361.3,23.2,25.0,1.4,1.5,0.2,0.0,241.6,266.0,19.3,20.7,2.0,2.0,0.0,0.0,7.5,1532.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,417.8,374.7,59.9,59.8,1.4,1.4,0.0,0.0,300.1,305.8,42.1,41.9,1.1,1.0,7.4,7.0,369.0,377.1,40.1,41.5,0.8,0.8,0.0,0.0,312.6,336.7,36.7,38.6,1.2,1.1,2.8,4.0,7.5,1542.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,241.3,243.1,44.7,44.6,1.4,1.4,0.0,0.0,364.2,390.4,30.1,31.7,1.3,1.5,5.4,0.0,400.9,424.0,38.6,38.6,1.3,1.5,0.0,0.0,373.5,409.8,43.8,45.4,1.5,1.7,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:34:34 PM,1,275.5,1,50.4,50.1,0,5.0,0,0.1,22.0,30.0,1.0,8.2,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,319.8,330.5,37.0,37.0,1.6,1.5,0.0,0.0,283.2,282.3,28.3,28.3,1.4,1.5,0.0,0.0,353.4,368.5,28.3,28.6,1.3,1.5,0.1,0.0,184.5,203.3,17.3,17.7,2.0,2.0,0.0,0.0,7.6,1447.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,374.3,365.6,45.8,43.6,1.4,1.4,0.0,0.0,283.8,274.1,36.9,35.7,1.1,0.9,7.4,7.0,358.5,313.1,37.0,33.5,0.9,0.8,0.0,0.0,312.6,313.1,42.3,43.3,1.2,1.1,2.7,4.0,7.6,1566.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,241.2,251.3,46.3,46.3,1.4,1.4,0.0,0.0,356.9,366.2,30.6,30.7,1.4,1.5,5.7,0.0,424.5,427.9,41.6,41.5,1.2,1.5,0.0,0.0,401.9,415.6,49.0,49.4,1.6,1.7,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 10:35:34 PM,1,273.9,1,49.5,49.1,0,5.0,0,0.1,22.0,30.0,1.0,8.2,0.0,0.0,1192.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.4,265.0,30.6,30.1,1.5,1.5,0.0,0.0,263.7,248.9,28.0,31.4,1.5,1.5,0.0,0.0,378.6,389.5,28.3,28.6,1.3,1.5,0.2,0.0,126.1,168.6,14.4,17.4,2.0,2.0,0.0,0.0,7.7,1419.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,412.1,494.3,79.1,80.0,1.4,1.4,0.0,0.0,263.7,235.5,29.7,27.5,1.1,1.0,7.4,7.0,273.5,192.7,24.2,20.2,1.0,0.8,0.0,0.0,346.2,340.9,64.5,64.5,1.1,1.1,2.8,4.0,7.7,1627.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.8,239.6,46.3,46.3,1.4,1.4,0.0,0.0,396.5,399.0,32.9,32.9,1.4,1.5,5.1,0.0,450.2,443.4,42.7,43.0,1.3,1.5,0.0,0.0,418.3,413.2,50.1,49.5,1.7,1.8,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 10:36:34 PM,1,275.6,1,52.4,52.2,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.5,249.9,27.6,26.9,1.5,1.5,0.0,0.0,258.2,292.3,27.0,28.8,1.4,1.5,0.0,0.0,405.4,382.8,26.5,30.6,1.4,1.5,0.2,0.0,237.4,219.0,19.3,18.3,2.0,2.0,0.0,0.0,7.5,1420.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,415.8,492.9,79.1,80.0,1.3,1.4,0.0,0.0,280.9,275.0,36.9,34.8,1.1,1.0,7.4,7.0,250.3,267.2,25.4,23.4,1.0,0.8,0.0,0.0,338.4,323.1,46.4,42.6,1.1,1.1,2.9,4.0,7.5,1653.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,246.1,231.2,46.3,44.4,1.4,1.4,0.0,0.0,375.5,391.1,31.2,34.0,1.4,1.5,4.4,0.0,448.8,422.3,40.3,41.7,1.4,1.5,0.0,0.0,415.0,393.8,48.4,47.8,1.8,1.8,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:37:34 PM,1,280.3,1,55.0,55.0,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1325.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.8,296.2,27.6,29.2,1.5,1.5,0.0,0.0,330.3,310.7,30.8,29.7,1.5,1.5,0.0,0.0,378.3,324.9,25.0,23.3,1.4,1.5,0.2,0.0,240.2,224.2,19.5,18.6,2.0,2.0,0.0,0.0,7.5,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,417.0,428.9,80.1,80.0,1.3,1.4,0.0,0.0,292.9,296.7,42.2,42.2,1.0,1.0,7.3,7.0,328.4,380.0,33.4,37.4,0.9,0.9,0.0,0.0,337.9,315.7,45.4,41.3,1.1,1.2,2.9,4.0,7.5,1586.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.6,236.7,44.2,44.5,1.4,1.4,0.0,0.0,390.1,382.3,31.8,31.3,1.4,1.5,3.8,0.0,422.0,445.8,37.6,38.7,1.4,1.5,0.0,0.0,378.9,369.0,41.8,42.6,2.0,1.8,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:38:34 PM,1,280.3,1,54.8,55.2,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1193.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,327.4,332.0,36.5,36.5,1.5,1.5,0.0,0.0,241.7,238.5,25.1,25.1,1.4,1.5,0.0,0.0,351.4,383.8,27.4,28.6,1.4,1.5,0.1,0.0,163.8,164.5,15.7,16.0,2.0,2.0,0.0,0.0,7.6,1615.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,410.7,399.4,67.9,59.9,1.3,1.4,0.0,0.0,312.8,338.4,58.2,68.2,1.0,0.9,7.3,7.0,402.2,402.3,50.4,50.4,0.9,0.8,0.0,0.0,350.9,373.0,62.6,68.5,1.1,1.1,2.9,4.0,7.6,1578.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.1,241.5,44.1,44.5,1.3,1.4,0.0,0.0,396.5,398.1,31.8,31.8,1.5,1.4,2.8,0.0,451.5,448.2,41.3,41.3,1.4,1.5,0.0,0.0,340.0,353.8,38.6,39.3,2.0,1.7,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:39:34 PM,1,269.2,1,48.7,47.6,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.8,302.4,35.2,35.2,1.5,1.5,0.0,0.0,262.8,252.7,27.2,27.2,1.4,1.5,0.0,0.0,401.6,416.4,30.2,30.8,1.4,1.5,0.0,0.0,250.4,244.4,21.6,21.9,2.0,2.0,0.0,0.0,7.6,1448.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,393.9,393.9,51.7,54.0,1.3,1.4,0.0,0.0,284.7,224.0,34.0,31.9,0.9,1.0,7.3,7.0,328.4,212.0,29.0,27.1,1.0,0.8,0.0,0.0,323.4,301.8,38.3,36.7,1.1,1.1,3.0,4.0,7.6,1434.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.7,244.5,44.0,44.9,1.4,1.4,0.0,0.0,376.9,365.0,28.0,26.0,1.5,1.4,1.9,0.0,401.2,427.6,36.5,38.7,1.5,1.5,0.0,0.0,282.7,290.4,34.5,35.3,2.1,1.7,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/25/2020 10:40:34 PM,1,269.1,1,49.0,47.0,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.4,261.8,32.3,32.4,1.5,1.5,0.0,0.0,303.6,293.0,29.7,29.7,1.4,1.5,0.0,0.0,436.8,445.7,31.6,31.6,1.4,1.5,0.0,0.0,214.4,197.2,17.9,16.3,2.1,2.0,0.0,0.0,7.6,1444.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,417.8,436.3,79.1,80.0,1.3,1.4,0.0,0.0,313.7,322.5,53.1,53.9,0.9,1.0,7.3,7.0,220.7,221.3,20.2,20.2,1.0,0.8,0.0,0.0,344.8,324.7,47.3,45.0,1.1,1.1,3.0,4.0,7.6,1382.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.3,241.2,46.1,44.5,1.4,1.4,0.0,0.0,350.0,358.0,26.6,26.6,1.5,1.4,2.5,0.0,426.4,383.8,37.7,38.7,1.5,1.4,0.0,0.0,202.2,212.9,29.5,28.9,2.2,1.7,0.0,0.0,7.6,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:41:34 PM,1,267.6,1,46.6,47.7,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1261.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.8,282.3,28.4,28.4,1.5,1.5,0.0,0.0,319.0,299.5,28.7,28.5,1.5,1.5,0.0,0.0,357.8,378.8,24.0,24.0,1.5,1.5,0.0,0.0,170.2,184.9,15.7,16.3,2.1,2.0,0.0,0.0,7.7,1565.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,428.6,416.5,78.8,77.2,1.4,1.4,0.0,0.0,314.2,294.6,47.0,45.0,1.0,1.0,7.3,7.0,331.0,338.8,33.5,34.4,1.0,0.8,0.0,0.0,331.0,340.0,38.3,38.3,1.2,1.1,3.0,4.0,7.7,1307.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,246.9,240.5,44.1,44.5,1.4,1.4,0.0,0.0,358.6,375.9,28.6,30.6,1.4,1.4,2.2,0.0,334.7,345.3,31.7,32.0,1.6,1.4,0.0,0.0,196.6,200.0,29.5,29.5,2.2,1.7,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:42:34 PM,1,262.6,1,45.3,44.8,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1105.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.8,294.4,28.4,28.4,1.6,1.5,0.0,0.0,237.6,246.2,24.6,24.9,1.5,1.5,0.0,0.0,311.2,380.6,22.1,21.6,1.5,1.5,0.0,0.0,160.7,247.4,15.3,16.6,2.0,2.0,0.0,0.0,7.7,1573.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,412.6,360.4,54.9,53.2,1.4,1.4,0.0,0.0,303.4,307.6,38.9,38.3,1.0,1.0,7.2,7.0,382.8,395.7,42.3,41.0,0.9,0.8,0.0,0.0,334.0,346.5,39.8,39.5,1.1,1.1,3.0,4.0,7.7,1351.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,245.5,234.0,42.2,40.5,1.4,1.4,0.0,0.0,386.6,384.0,31.1,31.1,1.3,1.4,2.5,0.0,345.7,351.6,33.0,33.0,1.6,1.4,0.0,0.0,198.4,200.0,29.5,29.5,2.1,1.6,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:43:34 PM,1,269.2,1,46.2,45.6,0,5.0,0,0.1,22.0,30.0,1.0,8.4,0.0,0.0,1320.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.0,302.4,28.4,28.4,1.5,1.5,0.0,0.0,275.8,273.3,27.2,29.1,1.5,1.5,0.0,0.0,371.3,368.3,27.5,27.5,1.6,1.5,0.1,0.0,262.0,262.4,21.7,21.7,2.0,2.0,0.0,0.0,7.8,1601.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,411.8,429.4,47.2,47.4,1.3,1.4,0.0,0.0,297.6,249.4,31.8,27.6,1.1,1.0,7.2,7.0,387.9,331.6,34.1,31.4,0.9,0.8,0.0,0.0,359.8,343.6,43.1,40.8,1.1,1.1,3.0,4.0,7.8,1204.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.2,241.8,39.9,39.9,1.4,1.4,0.0,0.0,396.2,381.4,27.5,26.8,1.3,1.4,2.6,0.0,334.4,319.5,32.5,31.9,1.5,1.4,0.0,0.0,0.2,200.0,1.2,1.0,2.0,1.6,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:44:34 PM,1,261.1,1,44.5,46.4,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1291.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.2,319.7,29.3,30.6,1.5,1.5,0.0,0.0,302.2,303.8,28.7,28.7,1.6,1.5,0.0,0.0,396.7,386.5,27.6,27.5,1.5,1.5,0.0,0.0,162.4,187.2,15.3,17.0,2.0,2.0,0.0,0.0,7.8,1434.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,446.3,438.4,70.1,60.4,1.3,1.4,0.0,0.0,270.5,292.1,30.0,32.3,1.1,1.0,7.2,7.0,235.6,209.6,20.0,17.7,1.1,0.9,0.0,0.0,357.3,340.7,40.2,38.5,1.2,1.1,3.0,4.0,7.8,1195.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,245.9,259.0,41.5,42.3,1.4,1.4,0.0,0.0,389.3,399.4,27.5,27.5,1.3,1.4,3.5,0.0,360.6,350.3,35.1,33.7,1.3,1.3,0.0,0.0,0.2,200.0,1.2,1.0,1.8,1.6,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:45:34 PM,1,262.7,1,48.0,47.7,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1293.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.6,273.0,31.8,31.8,1.5,1.5,0.0,0.0,288.1,284.9,28.7,30.4,1.6,1.5,0.0,0.0,379.4,343.9,26.0,24.9,1.5,1.5,0.0,0.0,232.4,166.0,20.1,16.0,1.9,2.0,0.0,0.0,7.7,1450.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,422.6,453.1,63.0,63.2,1.3,1.4,0.0,0.0,299.6,299.6,40.2,40.2,1.0,1.0,7.2,7.0,271.0,283.1,27.5,27.2,1.0,0.9,0.0,0.0,312.9,307.8,33.3,33.3,1.1,1.1,3.0,4.0,7.7,1365.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.0,231.1,40.7,40.7,1.5,1.4,0.0,0.0,375.0,383.2,30.0,30.9,1.4,1.3,1.4,0.0,383.8,387.9,37.3,37.2,1.2,1.3,0.0,0.0,211.9,200.0,34.0,35.0,1.4,1.6,0.0,0.0,7.7,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:46:34 PM,1,273.9,1,53.7,53.9,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1268.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.9,282.3,30.6,30.6,1.5,1.5,0.0,0.0,234.0,229.0,24.2,24.2,1.6,1.5,0.0,0.0,378.6,303.0,28.3,29.7,1.5,1.5,0.0,0.0,257.1,275.5,21.2,20.9,1.9,2.0,0.0,0.0,7.8,1668.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,437.1,412.2,79.0,80.0,1.4,1.4,0.0,0.0,309.8,300.4,42.2,42.5,1.1,1.0,7.2,7.0,422.3,429.2,51.3,51.2,0.9,0.9,0.0,0.0,354.5,359.0,48.5,48.9,1.1,1.1,3.0,4.0,7.8,1414.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,241.5,235.4,40.7,40.7,1.4,1.4,0.0,0.0,381.6,367.3,30.0,29.3,1.4,1.3,0.5,0.0,388.0,386.3,37.3,37.3,1.3,1.3,0.0,0.0,226.6,200.0,34.0,35.0,1.2,1.5,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:47:34 PM,1,267.6,1,47.2,46.9,0,5.0,0,0.1,22.0,30.0,1.0,8.3,0.0,0.0,1324.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.9,310.1,31.4,32.4,1.5,1.5,0.0,0.0,277.5,267.8,27.9,27.6,1.5,1.5,0.0,0.0,340.2,394.5,26.3,28.1,1.6,1.5,0.0,0.0,283.9,291.1,20.8,22.2,1.8,2.0,0.0,0.0,7.9,1575.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,408.5,394.3,47.9,46.6,1.3,1.4,0.0,0.0,276.1,237.7,29.2,27.2,1.2,1.0,7.2,7.0,391.9,373.3,38.1,35.2,0.9,0.9,0.0,0.0,353.4,348.5,47.6,48.1,1.1,1.1,3.0,4.0,7.9,1232.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.4,228.0,38.6,38.6,1.4,1.4,0.0,0.0,334.0,324.8,25.9,26.0,1.4,1.2,2.6,0.0,282.2,287.6,29.1,29.7,1.3,1.2,0.0,0.0,229.6,200.0,34.1,35.0,1.2,1.4,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:48:34 PM,1,267.5,1,45.1,44.5,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1328.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.3,284.7,31.4,31.4,1.6,1.5,0.0,0.0,320.9,318.9,30.0,30.1,1.5,1.5,0.0,0.0,360.0,348.0,26.1,25.8,1.6,1.5,0.0,0.0,255.6,265.9,19.5,21.8,1.9,2.0,0.0,0.0,7.9,1511.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,428.1,439.1,79.1,80.0,1.4,1.4,0.0,0.0,267.5,268.2,31.1,27.7,1.1,1.0,7.2,7.0,316.9,229.3,27.3,22.9,1.0,0.9,0.0,0.0,359.5,349.3,51.3,48.9,1.2,1.1,3.0,4.0,7.9,1252.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.7,240.2,38.6,40.9,1.4,1.4,0.0,0.0,329.8,309.7,25.9,23.8,1.4,1.2,2.8,0.0,300.1,288.7,31.4,31.0,1.3,1.2,0.0,0.0,220.3,200.0,34.0,35.0,1.2,1.4,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:49:34 PM,1,262.7,1,44.7,43.9,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1301.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,293.1,239.9,31.4,29.7,1.6,1.5,0.0,0.0,285.4,274.1,26.6,26.2,1.5,1.5,0.0,0.0,379.4,372.4,28.4,28.4,1.5,1.5,0.0,0.0,239.6,199.3,19.5,17.2,1.9,2.0,0.0,0.0,7.8,1443.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,434.6,426.0,68.8,67.1,1.4,1.4,0.0,0.0,303.7,331.6,40.8,44.2,1.1,1.0,7.2,7.0,217.7,277.5,19.6,24.1,0.9,0.9,0.0,0.0,329.8,333.2,35.2,35.2,1.1,1.1,3.0,4.0,7.8,1269.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.1,239.1,42.0,42.1,1.4,1.4,0.0,0.0,326.2,321.5,25.3,25.3,1.3,1.2,2.5,0.0,299.6,273.1,30.2,28.8,1.2,1.1,0.0,0.0,225.0,200.0,34.0,35.0,1.2,1.4,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:50:34 PM,1,269.1,1,48.6,48.4,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1334.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.8,289.5,29.3,29.6,1.5,1.5,0.0,0.0,271.1,262.2,27.7,29.0,1.5,1.5,0.0,0.0,423.1,397.7,29.8,31.0,1.4,1.5,0.0,0.0,269.2,274.9,21.5,22.9,2.0,2.0,0.0,0.0,7.8,1586.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,434.3,432.3,60.8,59.3,1.3,1.4,0.0,0.0,305.0,255.7,33.8,32.8,1.0,1.0,7.2,7.0,353.8,385.2,35.5,37.8,0.9,0.9,0.0,0.0,356.2,354.7,44.5,44.5,1.1,1.1,3.0,4.0,7.8,1244.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.1,246.4,42.0,42.1,1.3,1.4,0.0,0.0,304.6,306.1,23.0,23.0,1.3,1.2,2.4,0.0,273.3,275.7,28.4,28.4,1.2,1.1,0.0,0.0,230.7,200.0,34.0,35.0,1.1,1.3,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:51:34 PM,1,269.2,1,49.3,49.0,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,306.4,287.9,32.0,31.5,1.4,1.5,0.0,0.0,237.2,271.3,26.2,28.6,1.6,1.5,0.0,0.0,397.8,386.9,26.8,26.6,1.4,1.5,0.0,0.0,229.4,230.6,18.3,17.1,2.0,2.0,0.0,0.0,7.8,1672.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,438.4,447.8,79.1,80.0,1.3,1.4,0.0,0.0,305.4,324.8,41.1,42.7,1.0,1.0,7.1,7.0,422.3,334.9,45.1,35.2,1.0,0.9,0.0,0.0,351.8,362.1,47.5,47.5,1.1,1.1,3.0,4.0,7.8,1256.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.5,250.9,44.0,44.0,1.3,1.4,0.0,0.0,314.6,325.8,25.6,25.6,1.2,1.2,2.9,0.0,279.4,306.1,30.5,32.1,1.1,1.1,0.0,0.0,230.2,200.0,34.0,35.0,0.9,1.3,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:52:34 PM,1,269.1,1,48.2,46.3,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1391.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,330.2,330.0,36.5,36.5,1.4,1.5,0.0,0.0,317.0,299.0,29.9,28.5,1.5,1.5,0.0,0.0,372.3,371.2,24.6,24.7,1.4,1.5,0.0,0.0,243.2,257.3,19.1,19.7,2.0,2.0,0.0,0.0,7.8,1549.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,428.4,459.0,77.2,80.0,1.4,1.4,0.0,0.0,292.4,270.2,34.0,31.9,1.0,1.0,7.1,7.0,330.4,230.4,29.2,23.9,1.0,0.9,0.0,0.0,350.7,316.9,45.2,43.5,1.1,1.1,3.0,4.0,7.8,1256.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.0,264.1,45.7,47.0,1.4,1.4,0.0,0.0,301.9,277.5,23.6,21.9,1.2,1.1,2.5,0.0,314.8,279.8,31.4,29.2,1.1,1.0,0.0,0.0,197.1,200.0,32.0,32.1,0.9,1.3,0.0,0.0,7.8,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:53:34 PM,1,262.7,1,44.4,44.1,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,320.9,299.3,30.6,29.9,1.5,1.5,0.0,0.0,274.7,274.0,25.9,25.9,1.5,1.5,0.0,0.0,327.3,343.0,22.4,23.7,1.6,1.5,0.0,0.0,254.5,191.8,19.8,20.5,2.1,2.0,0.0,0.0,7.9,1446.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,446.8,415.6,68.3,67.9,1.3,1.4,0.0,0.0,288.4,326.5,31.1,36.1,1.0,1.0,7.1,7.0,210.2,228.5,18.9,22.6,1.0,0.9,0.0,0.0,362.0,336.2,44.2,40.8,1.2,1.1,3.0,4.0,7.9,1202.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,267.1,243.7,45.7,43.0,1.4,1.4,0.0,0.0,284.7,292.8,22.4,22.4,1.2,1.1,1.9,0.0,267.8,219.2,27.8,24.4,1.2,1.0,0.0,0.0,196.8,246.5,31.7,31.7,0.8,1.2,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:54:34 PM,1,269.1,1,48.6,48.4,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1169.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.9,261.2,25.4,25.0,1.5,1.5,0.0,0.0,184.5,239.0,22.0,23.7,1.6,1.5,0.0,0.0,359.9,354.8,23.9,22.4,1.6,1.5,0.0,0.0,233.3,224.3,19.0,18.6,2.1,2.0,0.0,0.0,7.9,1659.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,468.6,468.6,68.1,64.6,1.3,1.4,0.0,0.0,339.9,331.4,44.9,43.7,0.9,1.0,7.0,7.0,337.2,373.1,31.4,31.6,0.9,0.9,0.0,0.0,365.3,339.5,38.3,35.8,1.2,1.1,3.0,4.0,7.9,1307.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,266.3,257.7,41.4,39.8,1.4,1.4,0.0,0.0,274.8,265.2,21.0,21.0,1.2,1.1,3.6,0.0,256.0,248.5,28.6,28.6,1.1,1.0,0.0,0.0,320.2,296.5,37.8,35.0,0.8,1.2,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:55:34 PM,1,273.8,1,53.0,52.9,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1351.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.8,299.2,27.6,29.2,1.5,1.5,0.0,0.0,303.6,269.6,28.5,29.6,1.5,1.5,0.0,0.0,374.2,385.8,27.5,28.8,1.6,1.5,0.0,0.0,296.5,266.4,22.9,23.0,2.1,2.0,0.0,0.0,7.9,1692.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,445.8,451.1,57.9,55.6,1.4,1.4,0.0,0.0,327.8,328.7,42.0,40.7,1.0,1.0,7.0,7.0,431.1,426.3,46.3,45.4,0.9,0.9,0.0,0.0,341.8,342.9,37.6,37.6,1.2,1.1,3.0,4.0,7.9,1286.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.0,239.6,39.6,38.6,1.5,1.4,0.0,0.0,276.2,289.8,23.1,24.9,1.1,1.1,3.6,0.0,218.5,224.4,25.0,25.0,1.1,1.0,0.0,0.0,352.4,342.1,39.9,38.7,0.9,1.2,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 10:56:34 PM,1,269.1,1,48.3,47.4,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.2,330.8,34.8,35.7,1.5,1.5,0.0,0.0,298.4,327.1,26.9,29.6,1.5,1.5,0.0,0.0,341.9,372.6,25.1,25.6,1.5,1.5,0.0,0.0,214.1,225.8,17.6,17.9,2.1,2.0,0.0,0.0,7.9,1551.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,416.7,449.2,49.8,60.8,1.3,1.4,0.0,0.0,310.1,255.8,36.9,35.1,1.1,1.0,7.0,7.0,318.6,228.7,27.1,25.4,1.0,0.9,0.0,0.0,351.5,352.8,44.5,43.6,1.1,1.1,3.0,4.0,7.9,1339.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,237.2,39.6,39.6,1.5,1.4,0.0,0.0,292.8,277.2,25.7,25.7,1.1,1.1,3.9,0.0,249.3,246.8,29.7,30.4,1.0,1.0,0.0,0.0,375.6,359.1,42.9,42.0,1.0,1.2,0.0,0.0,7.9,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:57:34 PM,1,267.6,1,46.2,45.7,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,327.3,327.9,34.8,34.8,1.4,1.5,0.0,0.0,244.7,242.2,24.9,24.3,1.5,1.5,0.0,0.0,361.0,390.6,27.5,27.5,1.5,1.5,0.0,0.0,216.4,177.8,18.1,19.2,2.1,2.0,0.0,0.0,7.8,1472.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,445.0,464.8,79.2,80.0,1.4,1.4,0.0,0.0,267.3,300.1,27.7,26.5,1.1,1.0,7.0,7.0,242.3,223.1,21.1,18.1,1.1,0.9,0.0,0.0,375.7,377.5,69.5,69.5,1.1,1.1,2.9,4.0,7.8,1336.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.2,228.5,39.6,39.6,1.5,1.4,0.0,0.0,288.9,309.5,25.7,27.5,1.0,1.1,4.9,0.0,272.8,266.7,30.0,29.3,1.0,1.0,0.0,0.0,352.9,380.9,40.8,40.7,1.1,1.2,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 10:58:34 PM,1,267.5,1,47.9,47.4,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,330.7,306.3,32.7,32.3,1.5,1.5,0.0,0.0,243.9,245.8,24.9,24.9,1.5,1.5,0.0,0.0,369.3,356.0,24.0,21.8,1.5,1.5,0.0,0.0,201.7,190.8,17.9,17.9,2.1,2.0,0.0,0.0,7.8,1542.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,447.1,464.8,79.1,80.0,1.4,1.4,0.0,0.0,301.2,305.3,39.1,39.4,1.0,1.0,7.0,7.0,293.6,291.7,28.4,28.7,1.0,0.9,0.0,0.0,360.6,339.5,44.1,42.3,1.1,1.1,2.9,4.0,7.7,1326.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.2,223.3,37.6,37.6,1.4,1.4,0.0,0.0,310.2,296.1,26.6,24.9,1.0,1.1,5.7,0.0,264.5,266.6,28.6,28.6,1.0,1.0,0.0,0.0,367.5,367.5,40.6,40.6,1.3,1.2,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 10:59:34 PM,1,273.9,1,53.7,54.0,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.9,286.4,25.6,26.5,1.5,1.5,0.0,0.0,245.3,273.1,26.1,27.8,1.5,1.5,0.0,0.0,351.2,366.9,24.0,25.5,1.4,1.5,0.0,0.0,228.3,225.5,19.1,19.9,2.0,2.0,0.0,0.0,7.7,1739.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,467.8,464.8,79.1,80.0,1.4,1.4,0.0,0.0,349.0,345.6,59.3,60.0,0.9,1.3,7.0,7.0,440.3,438.3,49.7,53.5,0.9,0.9,0.0,0.0,354.8,319.6,37.4,33.8,1.2,1.1,2.8,4.0,7.7,1376.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.9,246.2,37.6,39.4,1.4,1.4,0.0,0.0,306.3,328.5,25.9,27.8,1.1,1.1,6.2,0.0,323.4,316.6,33.2,32.5,1.0,1.1,0.0,0.0,343.9,355.3,36.9,38.2,1.4,1.3,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:00:34 PM,1,273.9,1,55.3,55.5,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1311.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,271.9,309.0,28.0,28.3,1.5,1.5,0.0,0.0,282.1,273.1,26.6,26.6,2.5,1.5,0.0,0.0,383.8,379.8,28.0,28.0,1.5,1.5,0.0,0.0,260.6,252.8,19.5,20.2,2.0,2.0,0.0,0.0,7.7,1706.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,457.4,464.8,79.1,79.1,1.4,1.4,0.0,0.0,352.6,328.1,76.6,74.2,1.0,1.1,7.0,7.0,414.8,283.6,39.2,37.1,0.9,0.8,0.0,0.0,328.2,333.0,32.4,33.4,1.2,1.1,2.8,4.0,7.7,1384.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,258.4,258.3,43.1,43.1,1.4,1.4,0.0,0.0,326.8,317.4,24.5,23.9,1.1,1.2,6.7,0.0,284.7,296.6,31.2,31.6,1.0,1.1,0.0,0.0,313.9,306.0,34.9,35.7,1.5,1.4,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:01:34 PM,1,269.1,1,48.4,47.6,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.9,338.7,35.7,37.1,1.5,1.5,0.0,0.0,270.0,273.1,26.6,26.6,1.9,1.5,0.0,0.0,370.1,367.0,28.0,28.0,1.4,1.5,0.0,0.0,246.2,247.6,19.5,19.5,2.1,2.0,0.0,0.0,7.6,1491.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,446.3,464.8,80.2,80.0,1.4,1.4,0.0,0.0,320.6,235.1,40.9,38.8,1.2,1.0,7.0,7.0,246.9,217.5,20.2,18.5,0.9,0.8,0.0,0.0,353.4,362.9,47.6,47.5,1.1,1.1,2.8,4.0,7.6,1345.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.7,258.3,43.1,44.9,1.4,1.4,0.0,0.0,318.5,331.2,26.6,27.2,1.1,1.2,6.8,0.0,305.1,306.5,32.7,32.7,1.1,1.2,0.0,0.0,292.3,295.6,35.4,35.4,1.5,1.4,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:02:34 PM,1,269.2,1,49.5,49.5,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,338.3,293.4,31.8,31.6,1.5,1.5,0.0,0.0,273.9,273.1,26.6,26.6,1.6,1.5,0.0,0.0,378.6,408.1,28.0,30.4,1.5,1.5,0.0,0.0,151.6,151.6,14.8,14.8,3.3,2.0,0.0,0.0,7.7,1503.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,450.6,464.8,80.2,80.0,1.4,1.4,0.0,0.0,266.7,265.0,26.7,25.3,1.2,1.0,7.0,7.0,256.3,274.8,25.2,26.2,1.0,0.8,0.0,0.0,390.8,400.4,74.5,75.5,1.1,1.1,2.9,4.0,7.7,1408.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,265.5,258.3,45.4,45.3,1.4,1.4,0.0,0.0,348.7,350.6,28.6,28.6,1.1,1.4,6.3,0.0,325.6,307.3,31.1,30.3,1.1,1.3,0.0,0.0,296.9,296.7,34.3,34.2,1.6,1.5,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:03:34 PM,1,273.6,1,52.0,52.1,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1132.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.9,252.3,26.3,26.3,1.6,1.5,0.0,0.0,269.5,273.1,26.6,26.6,1.5,1.5,0.0,0.0,340.0,352.2,23.0,24.0,1.6,1.5,0.0,0.0,128.4,151.6,14.1,13.5,2.7,2.0,0.0,0.0,7.6,1638.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,434.0,464.8,74.9,74.0,1.4,1.4,0.0,0.0,296.3,300.7,38.2,39.7,1.1,1.0,7.0,7.0,380.9,436.6,40.4,40.5,0.8,0.8,0.0,0.0,368.9,333.5,50.2,48.3,1.1,1.1,2.9,4.0,7.6,1474.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.8,258.3,45.3,45.3,1.4,1.4,0.0,0.0,342.3,350.6,28.6,28.6,2.0,1.4,6.0,0.0,386.0,404.0,37.5,37.7,1.2,1.4,0.0,0.0,301.1,327.6,36.9,38.8,1.6,1.6,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:04:34 PM,1,269.2,1,51.0,50.8,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1085.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.3,270.7,26.7,26.7,1.6,1.5,0.0,0.0,275.2,273.1,26.6,26.6,1.5,1.5,0.0,0.0,285.7,334.5,20.8,23.6,1.6,1.5,0.0,0.0,145.0,151.6,14.5,14.8,2.3,2.0,0.0,0.0,7.5,1683.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,442.5,459.8,79.1,80.0,1.4,1.4,0.0,0.0,319.2,335.2,47.2,53.5,1.1,1.0,7.0,7.0,445.0,372.4,53.1,51.3,0.9,0.8,0.0,0.0,347.6,318.8,39.5,38.1,1.2,1.1,2.9,4.0,7.5,1456.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,263.3,258.3,45.4,45.3,1.4,1.4,0.0,0.0,351.4,350.6,28.6,28.6,1.6,1.4,5.1,0.0,368.7,388.7,34.2,32.6,1.2,1.4,0.0,0.0,326.4,327.6,38.4,39.0,2.6,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.1
3/25/2020 11:05:34 PM,1,269.1,1,48.8,48.4,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1118.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.1,270.7,26.7,26.7,1.6,1.5,0.0,0.0,253.5,273.1,26.9,27.8,1.5,1.5,0.0,0.0,336.9,361.5,26.7,27.2,1.5,1.5,0.0,0.0,145.2,151.6,14.8,14.8,2.0,2.0,0.0,0.0,7.5,1559.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,438.3,443.1,66.7,64.8,1.4,1.4,0.0,0.0,329.7,320.0,48.9,45.6,1.0,1.0,7.0,7.0,329.5,210.4,28.0,26.0,1.0,0.8,0.0,0.0,326.3,318.8,34.2,31.9,2.0,1.1,2.8,4.0,7.5,1509.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,259.2,227.1,45.3,45.4,1.4,1.4,0.0,0.0,341.2,350.6,28.6,28.6,1.4,1.4,4.4,0.0,425.0,432.2,39.0,39.6,1.2,1.4,0.0,0.0,319.6,327.6,38.4,39.2,2.1,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:06:34 PM,1,269.2,1,48.8,48.7,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1205.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.7,270.7,26.7,26.7,1.6,1.5,0.0,0.0,274.4,278.4,27.7,27.7,1.4,1.5,0.0,0.0,404.4,420.6,29.3,30.6,1.4,1.5,0.0,0.0,146.9,151.6,14.8,15.1,1.9,2.0,0.0,0.0,7.5,1485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,450.4,452.7,76.2,77.2,1.4,1.4,0.0,0.0,311.5,288.9,35.8,33.5,1.0,1.0,7.0,7.0,255.2,254.9,24.4,20.9,1.0,0.8,0.0,0.0,326.3,318.8,33.5,33.0,1.6,1.1,2.9,4.0,7.5,1473.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.0,241.7,38.7,39.6,1.5,1.4,0.0,0.0,346.7,350.6,28.6,28.6,1.3,1.4,4.5,0.0,407.6,394.8,37.9,36.4,1.3,1.4,0.0,0.0,320.4,327.6,38.4,39.3,1.9,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:07:34 PM,1,269.2,1,51.2,50.8,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.7,270.7,26.7,27.2,1.6,1.5,0.0,0.0,312.4,308.2,29.7,29.7,1.3,1.5,0.0,0.0,410.4,353.9,29.4,24.5,1.5,1.5,0.0,0.0,153.0,151.6,15.3,15.4,1.8,2.0,0.0,0.0,7.5,1514.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,438.7,441.6,79.1,79.1,1.3,1.4,0.0,0.0,294.8,282.0,32.7,31.3,1.9,1.0,7.0,7.0,334.8,363.5,33.4,38.4,1.0,0.9,0.0,0.0,320.7,318.8,33.5,33.5,1.3,1.1,2.9,4.0,7.5,1461.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.1,247.0,41.1,42.8,1.4,1.4,0.0,0.0,343.6,350.6,28.6,28.6,1.3,1.4,4.1,0.0,395.7,417.3,37.1,38.6,1.4,1.5,0.0,0.0,313.8,327.6,38.4,39.9,1.9,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:08:34 PM,1,269.2,1,52.0,52.1,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1137.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.6,270.7,28.4,28.9,1.6,1.5,0.0,0.0,281.3,275.6,26.3,26.3,1.4,1.5,0.0,0.0,265.0,267.5,20.3,20.3,1.5,1.5,0.0,0.0,227.4,219.5,19.9,19.4,1.7,2.0,0.0,0.0,7.6,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,438.9,460.0,80.1,80.0,1.3,1.4,0.0,0.0,283.0,282.0,30.9,30.9,1.7,0.9,6.9,7.0,436.1,454.1,57.5,63.3,1.0,0.8,0.0,0.0,320.4,318.8,33.6,33.5,1.1,1.1,2.9,4.0,7.6,1518.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,244.7,242.5,43.5,43.5,1.4,1.4,0.0,0.0,376.1,352.4,27.8,26.7,1.3,1.4,4.2,0.0,408.2,405.9,38.3,38.5,1.4,1.5,0.0,0.0,332.1,327.6,38.3,38.8,1.9,1.7,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:09:34 PM,1,269.1,1,47.2,46.9,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1059.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.1,270.7,28.4,28.4,1.4,1.5,0.0,0.0,147.9,223.7,23.0,28.9,1.4,1.5,0.0,0.0,299.7,351.2,24.1,26.8,1.4,1.5,0.0,0.0,220.5,215.7,18.4,17.1,1.7,2.0,0.0,0.0,7.7,1609.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,452.5,483.1,79.2,80.0,1.3,1.4,0.0,0.0,288.2,282.0,30.7,28.8,1.4,1.0,6.9,7.0,414.3,250.7,40.0,30.0,1.0,0.8,0.0,0.0,324.0,318.8,33.3,30.8,1.0,1.1,2.9,4.0,7.7,1433.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.2,246.2,43.5,43.5,1.3,1.4,0.0,0.0,355.3,375.3,25.6,27.4,1.4,1.5,3.8,0.0,389.6,368.5,34.2,31.5,1.5,1.5,0.0,0.0,263.5,261.9,32.3,33.8,2.0,1.7,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:10:34 PM,1,269.2,1,49.3,49.0,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1249.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.3,280.6,28.4,29.6,1.4,1.5,0.0,0.0,238.9,317.7,26.8,28.3,1.3,1.5,0.0,0.0,433.2,469.5,30.6,31.9,1.4,1.5,0.0,0.0,192.8,201.9,17.0,17.2,1.7,2.0,0.0,0.0,7.8,1446.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,443.4,445.1,80.1,80.0,1.3,1.4,0.0,0.0,279.9,282.0,29.9,30.1,1.2,1.0,6.9,7.0,245.3,234.7,21.1,19.8,1.0,0.9,0.0,0.0,327.9,346.0,38.6,38.7,1.0,1.1,2.9,4.0,7.8,1488.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,245.0,254.9,43.5,44.3,1.3,1.4,0.0,0.0,394.0,374.1,31.3,30.0,1.4,1.4,1.7,0.0,414.5,422.9,39.0,39.0,1.4,1.5,0.0,0.0,268.5,230.2,35.2,36.1,2.0,1.7,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:11:34 PM,1,273.9,1,52.9,52.0,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.5,290.8,31.4,32.3,1.4,1.5,0.0,0.0,372.9,343.3,32.2,31.2,1.3,1.5,0.0,0.0,438.5,412.9,28.6,26.0,1.4,1.5,0.0,0.0,173.4,204.4,15.9,18.0,1.7,2.0,0.0,0.0,7.8,1493.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,459.6,456.6,79.1,80.0,1.3,1.4,0.0,0.0,284.9,282.0,29.7,28.3,1.0,1.0,6.9,7.0,283.4,292.3,27.4,27.8,1.0,0.9,0.0,0.0,347.9,344.1,41.4,41.6,1.1,1.1,2.9,4.0,7.8,1402.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.0,261.3,44.8,44.9,1.3,1.4,0.0,0.0,380.5,370.3,30.1,29.4,1.4,1.4,2.9,0.0,421.1,406.5,38.2,37.9,1.4,1.5,0.0,0.0,195.1,200.0,30.0,30.7,2.1,1.7,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:12:34 PM,1,273.9,1,52.6,52.6,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1249.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.3,292.1,33.1,32.6,1.5,1.5,0.0,0.0,257.7,239.5,25.3,25.2,1.3,1.5,0.0,0.0,325.7,334.1,22.3,22.3,1.6,1.5,0.0,0.0,246.8,253.2,19.5,21.1,1.6,2.0,0.0,0.0,7.8,1649.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,449.0,450.3,79.1,79.1,1.3,1.4,0.0,0.0,284.9,282.0,30.9,30.7,1.0,1.0,6.8,7.0,427.9,453.3,52.3,54.2,0.9,0.9,0.0,0.0,339.3,309.2,37.2,34.4,1.0,1.1,2.9,4.0,7.8,1425.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.1,262.8,44.8,44.9,1.4,1.4,0.0,0.0,381.3,387.2,30.1,30.1,1.4,1.4,2.8,0.0,402.9,398.4,36.5,36.5,1.5,1.4,0.0,0.0,211.3,200.0,31.5,30.8,1.9,1.7,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
