DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/25/2020 11:13:34 PM,1,269.1,1,46.6,46.0,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.7,259.2,25.6,25.0,1.5,1.5,0.0,0.0,154.2,205.9,20.8,20.7,1.3,1.5,0.0,0.0,256.6,307.1,21.8,22.5,1.6,1.5,0.0,0.0,270.1,265.8,19.4,19.6,1.7,2.0,0.0,0.0,7.8,1735.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,482.2,456.9,77.9,76.4,1.3,1.4,0.0,0.0,288.4,234.7,28.5,25.1,1.1,1.0,6.8,7.0,453.0,351.1,42.2,40.1,1.0,0.9,0.0,0.0,361.5,343.3,38.3,37.3,1.0,1.1,2.9,4.0,7.8,1279.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,271.8,248.3,43.1,41.9,1.4,1.4,0.0,0.0,404.0,379.5,30.1,29.1,1.4,1.4,4.1,0.0,381.3,368.7,32.4,32.4,1.5,1.4,0.0,0.0,0.2,200.0,1.1,1.0,1.8,1.6,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:14:34 PM,1,261.1,1,43.8,43.3,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.3,257.3,25.6,23.7,1.5,1.5,0.0,0.0,328.6,331.2,30.1,31.0,1.3,1.5,0.0,0.0,363.0,397.4,27.5,29.7,1.5,1.5,0.0,0.0,251.0,242.5,19.3,18.9,1.8,2.0,0.0,0.0,7.8,1428.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,440.1,457.6,60.0,69.7,1.4,1.4,0.0,0.0,241.0,262.2,24.1,29.1,1.1,1.0,6.8,7.0,265.7,209.9,22.2,19.5,1.0,0.9,0.0,0.0,348.5,336.8,37.5,37.4,1.2,1.1,2.9,4.0,7.8,1224.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.0,248.8,39.2,39.2,1.4,1.4,0.0,0.0,337.3,367.4,24.7,24.7,1.4,1.4,3.5,0.0,343.8,335.7,31.8,31.6,1.5,1.4,0.0,0.0,95.4,200.0,27.4,35.5,1.5,1.6,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:15:34 PM,1,269.2,1,50.4,49.0,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1427.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.6,283.1,26.7,28.0,1.4,1.5,0.0,0.0,369.9,350.6,32.4,31.6,1.3,1.5,0.0,0.0,433.5,472.2,30.6,33.5,1.4,1.5,0.0,0.0,245.7,233.8,19.5,18.0,1.9,2.0,0.0,0.0,7.8,1402.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,452.4,441.9,68.9,67.7,1.3,1.4,0.0,0.0,246.0,230.8,24.7,23.3,1.2,1.0,6.8,7.0,259.7,239.7,22.4,20.3,1.0,0.9,0.0,0.0,316.5,293.2,31.2,30.0,1.1,1.1,2.9,4.0,7.8,1376.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.1,254.7,42.7,43.5,1.4,1.4,0.0,0.0,394.3,382.6,31.1,30.6,1.4,1.3,1.6,0.0,343.3,362.9,34.6,35.3,1.4,1.3,0.0,0.0,243.6,200.0,35.0,36.0,1.3,1.6,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:16:34 PM,1,275.5,1,53.7,54.0,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.6,336.6,33.5,34.3,1.4,1.5,0.0,0.0,279.9,269.6,25.8,25.6,1.4,1.5,0.0,0.0,378.6,333.4,24.0,22.1,1.5,1.5,0.0,0.0,211.1,230.4,17.5,18.4,2.0,2.0,0.0,0.0,7.7,1619.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,458.0,463.3,79.1,79.1,1.4,1.4,0.0,0.0,255.7,260.0,28.8,29.1,1.1,1.0,6.8,7.0,382.9,431.9,39.3,42.8,1.0,0.9,0.0,0.0,379.0,387.8,52.7,53.5,1.1,1.1,2.9,4.0,7.7,1424.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.4,252.0,44.5,44.5,1.4,1.4,0.0,0.0,348.7,332.5,24.7,23.9,1.4,1.3,1.1,0.0,383.5,374.6,35.4,35.4,1.3,1.3,0.0,0.0,255.3,200.0,35.1,36.0,1.2,1.5,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:17:34 PM,1,269.2,1,47.4,46.7,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1194.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,328.3,323.9,30.6,30.6,1.3,1.5,0.0,0.0,235.1,258.5,25.8,26.4,1.5,1.5,0.0,0.0,286.2,274.0,20.5,20.5,1.5,1.5,0.0,0.0,222.5,221.0,17.9,17.9,2.1,2.0,0.0,0.0,7.8,1698.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,454.5,440.8,65.9,64.0,1.4,1.4,0.0,0.0,301.8,299.7,37.1,37.8,1.0,1.0,6.8,7.0,396.7,348.2,36.1,32.9,1.0,0.9,0.0,0.0,373.4,345.8,45.2,43.3,1.1,1.1,2.9,4.0,7.8,1330.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.0,231.6,40.2,38.8,1.4,1.4,0.0,0.0,331.5,340.8,25.6,26.5,1.4,1.3,1.5,0.0,313.9,337.0,29.7,32.1,1.3,1.2,0.0,0.0,255.9,200.0,35.0,36.0,1.2,1.5,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:18:34 PM,1,269.2,1,48.9,48.5,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.8,294.0,30.6,30.6,1.4,1.5,0.0,0.0,300.3,344.3,28.9,28.3,1.4,1.5,0.0,0.0,302.2,366.2,24.0,25.9,1.5,1.5,0.0,0.0,208.3,189.9,18.1,18.0,2.0,2.0,0.0,0.0,7.8,1599.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,444.1,474.5,79.0,80.0,1.4,1.4,0.0,0.0,292.1,254.0,32.7,29.3,1.0,1.0,6.8,7.0,362.1,348.2,32.1,31.0,1.0,0.9,0.0,0.0,350.9,347.0,41.6,41.2,1.2,1.1,2.9,4.0,7.8,1331.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.1,242.7,38.7,38.7,1.5,1.4,0.0,0.0,330.4,332.3,27.8,27.8,1.3,1.3,2.2,0.0,354.3,360.5,34.8,34.7,1.2,1.2,0.0,0.0,250.2,200.0,35.0,36.0,1.1,1.5,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:19:34 PM,1,269.2,1,51.1,50.6,0,5.0,0,0.1,22.0,29.0,1.0,8.3,0.0,0.0,1498.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.1,277.1,28.9,28.3,1.5,1.5,0.0,0.0,345.6,357.3,31.3,31.8,1.4,1.5,0.0,0.0,459.9,491.1,33.3,34.1,1.4,1.5,0.0,0.0,247.6,245.0,21.1,21.1,2.1,2.0,0.0,0.0,7.7,1481.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,439.5,423.6,67.8,66.0,1.4,1.4,0.0,0.0,242.9,220.8,24.7,22.3,1.0,1.2,6.9,7.0,349.2,348.2,31.4,31.2,1.0,1.1,0.0,0.0,323.4,293.3,34.2,32.1,1.1,1.3,2.9,4.0,7.7,1333.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,232.3,239.7,41.2,41.2,1.4,1.4,0.0,0.0,330.1,333.6,27.8,27.8,1.3,1.2,1.6,0.0,367.8,369.7,35.0,35.0,1.2,1.2,0.0,0.0,233.2,200.0,35.0,36.0,1.1,1.4,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:20:34 PM,1,269.1,1,51.0,52.2,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.0,310.3,26.7,27.1,1.6,1.5,0.0,0.0,287.9,268.3,26.8,25.8,1.6,1.5,0.0,0.0,463.4,403.4,27.2,24.8,1.4,1.5,0.1,0.0,188.4,179.8,16.9,16.3,2.2,2.0,0.0,0.0,7.8,1613.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,449.5,474.2,79.1,80.0,1.3,1.4,0.0,0.0,291.0,311.4,36.3,37.6,1.0,1.1,6.8,7.0,356.9,348.2,31.4,30.2,1.0,1.0,0.0,0.0,358.7,412.6,46.6,53.6,1.2,1.3,2.9,4.0,7.8,1331.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.5,243.2,41.2,41.2,1.3,1.4,0.0,0.0,324.9,321.6,25.0,25.0,1.3,1.2,0.6,0.0,346.0,349.3,31.6,31.6,1.2,1.1,0.0,0.0,249.1,200.0,35.1,36.0,1.0,1.3,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:21:34 PM,1,269.2,1,47.6,46.9,0,5.0,0,0.1,22.0,29.0,1.0,8.4,0.0,0.0,1173.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,296.4,309.2,31.0,31.0,1.6,1.5,0.0,0.0,215.9,234.5,23.1,24.5,1.7,1.5,0.0,0.0,347.9,331.0,22.1,21.6,1.6,1.5,0.1,0.0,189.0,168.9,16.1,15.3,2.1,2.0,0.0,0.0,7.8,1707.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,483.8,440.6,60.9,58.8,1.3,1.4,0.0,0.0,326.9,306.3,35.0,33.2,1.0,1.1,6.8,7.0,356.1,348.2,28.0,24.7,1.0,1.0,0.0,0.0,406.7,354.8,47.3,44.1,1.2,1.3,2.8,4.0,7.8,1264.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.3,241.0,39.2,37.7,1.3,1.4,0.0,0.0,311.3,307.4,23.5,24.1,1.2,1.1,0.5,0.0,313.4,308.4,28.7,28.7,1.2,1.0,0.0,0.0,195.1,207.6,28.5,28.5,1.0,1.3,0.0,0.0,7.8,7.1,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 11:22:34 PM,1,269.2,1,47.2,47.1,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1168.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.5,267.9,27.6,27.0,1.5,1.5,0.0,0.0,271.4,267.5,27.0,29.1,1.6,1.5,0.0,0.0,277.4,279.1,20.1,19.0,1.6,1.5,0.0,0.0,200.0,199.8,17.3,17.3,2.1,2.0,0.0,0.0,7.7,1630.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,451.5,471.0,50.3,58.5,1.4,1.4,0.0,0.0,298.5,285.6,29.8,29.0,1.0,1.1,6.8,7.0,347.2,348.2,28.4,28.7,1.0,1.0,0.0,0.0,375.6,387.2,40.6,40.1,1.2,1.3,2.9,4.0,7.7,1303.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.9,256.1,38.6,41.4,1.3,1.4,0.0,0.0,308.3,301.9,23.5,23.5,1.2,1.1,0.4,0.0,302.3,308.4,28.7,28.7,1.2,1.0,0.0,0.0,258.4,257.6,34.0,34.0,1.1,1.3,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:23:34 PM,1,269.1,1,50.0,49.4,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.6,296.5,27.6,27.6,1.5,1.5,0.0,0.0,382.2,353.7,31.7,33.6,1.5,1.5,0.0,0.0,381.4,440.3,27.5,30.6,1.5,1.5,0.0,0.0,148.0,161.0,14.0,13.8,2.1,2.0,0.0,0.0,7.7,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,459.3,446.7,48.7,46.8,1.4,1.4,0.0,0.0,247.6,217.0,22.7,21.2,1.1,1.1,6.8,7.0,357.4,348.2,28.2,26.2,1.1,1.0,0.0,0.0,361.7,314.6,34.2,31.7,1.1,1.2,2.9,4.0,7.7,1310.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,262.2,259.1,42.4,42.4,1.4,1.4,0.0,0.0,268.4,278.6,24.6,26.1,1.3,1.1,0.4,0.0,305.4,308.4,28.7,28.7,1.2,1.0,0.0,0.0,264.9,260.3,34.0,34.0,1.0,1.2,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 11:24:34 PM,1,269.2,1,48.5,47.7,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1356.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.3,276.7,25.5,25.5,1.5,1.5,0.0,0.0,313.5,278.7,26.9,26.1,1.4,1.5,0.0,0.0,485.1,466.0,30.7,30.5,1.5,1.5,0.0,0.0,156.6,114.3,14.9,11.6,2.1,2.0,0.0,0.0,7.7,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,458.5,489.7,57.1,67.1,1.4,1.4,0.0,0.0,249.0,251.2,27.0,27.2,1.1,1.0,6.9,7.0,339.5,327.3,27.1,25.3,1.1,1.0,0.0,0.0,376.1,390.4,43.6,44.9,1.2,1.2,2.9,4.0,7.7,1240.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,258.1,254.0,42.4,42.4,1.4,1.4,0.0,0.0,203.9,217.7,18.0,19.0,1.3,1.0,0.6,0.0,324.4,308.4,31.8,32.2,1.2,0.9,0.0,0.0,258.6,260.3,34.0,34.0,1.0,1.1,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:25:34 PM,1,269.2,1,48.9,48.9,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,273.3,299.1,27.6,29.2,1.5,1.5,0.0,0.0,277.5,244.2,26.7,25.2,1.5,1.5,0.0,0.0,402.2,317.8,24.4,22.7,1.5,1.5,0.0,0.0,189.8,126.6,17.0,16.8,2.0,2.0,0.0,0.0,7.7,1692.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,471.1,476.0,65.0,63.8,1.3,1.4,0.0,0.0,313.1,302.1,38.1,38.6,1.1,1.0,6.9,7.0,365.2,330.1,34.5,34.1,1.0,0.9,0.0,0.0,379.2,344.4,44.5,38.4,1.2,1.2,2.9,4.0,7.7,1249.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.9,267.1,42.4,42.4,1.3,1.4,0.0,0.0,217.3,200.6,18.6,18.6,1.1,0.9,0.7,0.0,304.6,308.4,28.9,28.9,1.2,0.8,0.0,0.0,252.9,260.3,34.0,34.0,1.0,1.0,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:26:34 PM,1,268.4,1,48.2,47.9,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1242.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,332.3,331.0,34.4,33.7,1.4,1.5,0.0,0.0,296.5,269.9,28.0,26.9,1.5,1.5,0.0,0.0,277.5,317.8,20.1,23.2,1.5,1.5,0.0,0.0,200.3,202.8,18.3,17.9,2.0,2.0,0.0,0.0,7.6,1684.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,462.9,473.2,54.0,52.8,1.4,1.4,0.0,0.0,318.9,320.7,37.2,37.5,1.1,1.0,6.9,7.0,367.6,365.5,31.1,28.5,1.0,0.9,0.0,0.0,362.8,375.9,37.7,38.9,1.2,1.2,2.9,4.0,7.6,1210.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.6,255.7,42.4,42.4,1.4,1.4,0.0,0.0,253.5,222.3,23.4,20.0,1.0,0.9,1.1,0.0,241.2,200.8,28.8,28.1,1.2,0.8,0.0,0.0,260.8,260.3,34.0,32.3,1.0,1.0,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:27:34 PM,1,262.6,1,44.4,43.6,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1324.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.7,334.7,30.6,31.4,1.3,1.5,0.0,0.0,339.9,342.9,29.9,29.9,1.4,1.5,0.0,0.0,308.7,317.8,23.8,25.1,1.5,1.5,0.0,0.0,198.7,219.6,18.1,19.2,1.9,2.0,0.0,0.0,7.7,1553.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,447.4,449.8,49.2,49.3,1.4,1.4,0.0,0.0,258.4,226.6,24.7,23.2,1.0,1.0,6.9,7.0,349.5,295.5,28.1,25.7,1.1,0.8,0.0,0.0,352.6,312.8,34.3,31.5,1.2,1.1,2.8,4.0,7.7,1122.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.0,233.3,39.1,37.0,1.5,1.4,0.0,0.0,198.7,202.2,17.7,16.0,1.0,0.9,1.9,0.0,193.6,200.8,24.0,24.0,1.0,0.8,0.0,0.0,261.6,260.3,34.2,34.2,1.0,1.0,0.0,0.0,7.7,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:28:34 PM,1,262.7,1,44.9,44.2,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,328.8,302.9,30.6,29.3,1.3,1.5,0.0,0.0,306.9,296.5,26.6,26.3,1.5,1.5,0.0,0.0,315.3,317.8,23.8,23.8,1.5,1.5,0.0,0.0,178.8,216.6,15.7,17.2,1.8,2.0,0.0,0.0,7.6,1554.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,467.5,456.5,57.0,55.1,1.4,1.4,0.0,0.0,262.6,258.5,27.9,27.6,1.0,1.0,6.9,7.0,334.8,300.1,26.1,24.7,1.0,0.8,0.0,0.0,341.5,344.4,31.2,31.2,1.3,1.1,2.8,4.0,7.6,1148.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.6,235.0,36.7,36.7,1.5,1.4,0.0,0.0,233.6,265.7,22.4,23.5,0.9,0.9,2.1,0.0,197.5,200.8,24.0,24.0,0.9,0.8,0.0,0.0,270.1,260.3,34.2,34.2,1.0,1.0,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 11:29:34 PM,1,262.6,1,45.1,44.8,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.8,310.2,27.6,27.6,1.4,1.5,0.0,0.0,204.6,218.3,22.4,23.3,1.5,1.5,0.0,0.0,322.7,317.8,23.8,23.8,1.5,1.5,0.0,0.0,203.9,195.6,17.3,17.1,1.7,2.0,0.0,0.0,7.6,1617.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,479.5,472.6,52.0,50.6,1.4,1.4,0.0,0.0,297.9,293.9,31.1,31.6,1.0,1.0,6.9,7.0,359.1,367.7,31.4,31.5,1.0,0.8,0.0,0.0,344.8,331.7,30.5,30.3,1.3,1.1,2.8,4.0,7.6,1154.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,244.1,236.1,36.7,36.7,1.4,1.4,0.0,0.0,269.3,251.6,19.9,18.4,0.8,0.9,3.1,0.0,203.1,200.8,24.0,24.0,0.8,0.8,0.0,0.0,252.3,260.3,31.9,32.8,1.1,1.0,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 11:30:34 PM,1,269.2,1,48.6,48.6,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,318.2,303.9,30.2,28.9,1.5,1.5,0.0,0.0,257.4,264.9,25.7,25.7,1.6,1.5,0.0,0.0,328.5,317.8,23.6,21.6,1.5,1.5,0.0,0.0,207.8,213.1,16.4,16.7,1.7,2.0,0.0,0.0,7.5,1700.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,481.1,474.0,46.9,45.7,1.4,1.4,0.0,0.0,339.4,333.4,36.9,35.8,0.9,0.9,6.9,7.0,367.4,364.1,31.4,31.2,0.9,0.8,0.0,0.0,360.1,361.7,32.5,31.6,1.2,1.1,2.8,4.0,7.5,1187.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,248.8,244.2,36.7,36.7,1.4,1.4,0.0,0.0,254.9,275.2,22.9,24.7,0.8,0.9,2.5,0.0,206.5,200.8,24.0,23.4,0.8,0.8,0.0,0.0,257.0,260.3,32.5,32.5,1.0,1.0,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:31:34 PM,1,267.5,1,48.2,47.9,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,320.7,326.8,29.3,29.3,1.6,1.5,0.0,0.0,314.6,322.8,27.9,29.5,1.6,1.5,0.0,0.0,240.5,317.8,18.4,23.6,1.4,1.5,0.0,0.0,241.0,244.6,18.5,19.4,1.7,2.0,0.0,0.0,7.5,1648.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,459.5,451.5,41.9,41.9,1.4,1.4,0.0,0.0,295.4,287.7,26.7,25.2,1.0,0.9,6.9,7.0,368.8,327.9,29.0,26.8,0.9,0.8,0.0,0.0,358.1,343.5,31.3,29.8,1.2,1.1,2.8,4.0,7.5,1195.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.0,255.0,36.7,36.7,1.3,1.4,0.0,0.0,265.7,259.9,23.4,23.4,0.8,0.9,2.6,0.0,208.3,200.8,24.0,24.0,0.8,0.8,0.0,0.0,258.0,260.3,32.5,32.5,1.1,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:32:34 PM,1,267.6,1,45.9,44.9,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1343.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.8,310.0,27.6,27.6,1.5,1.5,0.0,0.0,311.6,259.0,27.9,25.8,1.5,1.5,0.0,0.0,323.3,369.0,25.1,26.1,1.3,1.5,0.0,0.0,255.7,260.4,18.8,18.8,1.6,2.0,0.0,0.0,7.4,1497.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,441.4,474.3,39.3,42.1,1.4,1.4,0.0,0.0,222.8,225.7,20.8,20.9,1.1,1.0,6.8,7.0,325.4,292.1,24.2,21.7,1.0,0.8,0.0,0.0,350.9,316.7,30.5,28.4,1.2,1.1,2.8,4.0,7.4,1236.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,245.4,260.1,36.7,37.8,1.3,1.4,0.0,0.0,318.2,244.7,25.6,19.1,0.9,0.9,2.7,0.0,190.6,200.8,23.7,24.6,0.9,0.7,0.0,0.0,256.5,260.3,32.5,32.5,1.1,1.0,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:33:34 PM,1,269.2,1,48.9,48.5,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1360.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,313.8,300.3,27.6,26.0,1.5,1.5,0.0,0.0,260.4,252.5,24.5,24.1,1.4,1.5,0.0,0.0,372.6,373.6,25.2,24.3,1.3,1.5,0.0,0.0,298.3,280.0,21.6,19.4,1.7,2.0,0.0,0.0,7.5,1550.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,488.7,487.3,53.9,53.0,1.4,1.4,0.0,0.0,249.6,255.5,26.0,26.4,1.1,1.0,6.9,7.0,329.6,330.8,28.4,28.0,0.9,0.8,0.0,0.0,333.7,328.2,28.6,28.6,1.2,1.1,2.8,4.0,7.5,1185.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.7,259.9,38.5,38.5,1.3,1.4,0.0,0.0,244.9,251.8,19.9,19.9,0.9,0.9,2.9,0.0,196.1,200.8,26.3,26.3,0.8,0.7,0.0,0.0,261.6,260.3,32.5,32.5,1.2,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:34:34 PM,1,269.1,1,49.7,49.3,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.4,314.1,30.6,30.6,1.5,1.5,0.0,0.0,264.6,293.1,27.0,27.6,1.5,1.5,0.0,0.0,377.3,358.7,23.2,22.3,1.3,1.5,0.0,0.0,292.5,288.3,21.7,22.3,1.8,2.0,0.0,0.0,7.5,1657.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,472.5,463.1,44.0,42.4,1.4,1.4,0.0,0.0,331.6,333.7,35.2,34.7,1.0,1.0,6.8,7.0,359.1,350.6,30.3,30.4,0.9,0.8,0.0,0.0,340.9,310.4,29.1,26.2,1.3,1.1,2.8,4.0,7.5,1166.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,263.1,257.0,38.5,38.5,1.4,1.4,0.0,0.0,283.4,262.0,23.1,21.9,0.9,0.9,3.8,0.0,199.7,200.8,26.3,26.3,0.8,0.7,0.0,0.0,192.4,210.3,27.3,30.2,1.3,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/25/2020 11:35:34 PM,1,267.5,1,47.0,47.0,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1317.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,299.9,322.2,28.5,29.0,1.6,1.5,0.0,0.0,287.9,313.8,27.2,29.0,1.4,1.5,0.0,0.0,310.2,339.5,22.4,23.3,1.2,1.5,0.0,0.0,281.7,294.9,21.7,22.4,1.9,2.0,0.0,0.0,7.5,1595.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,467.8,457.3,43.0,41.6,1.4,1.4,0.0,0.0,303.7,264.4,26.9,25.9,1.0,1.0,6.8,7.0,356.3,310.8,28.2,26.6,1.1,0.8,0.0,0.0,315.1,301.9,26.6,24.8,1.3,1.1,2.8,4.0,7.5,1146.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.1,252.1,38.5,36.6,1.4,1.4,0.0,0.0,254.5,292.2,22.7,21.6,0.9,0.9,4.9,0.0,203.9,200.8,26.3,26.3,0.8,0.8,0.0,0.0,207.5,213.2,29.5,30.4,1.2,1.0,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:36:34 PM,1,269.2,1,47.5,46.9,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1456.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.4,314.2,30.6,30.1,1.5,1.5,0.0,0.0,320.7,284.6,28.7,27.1,1.4,1.5,0.0,0.0,395.9,414.7,27.8,28.5,1.2,1.5,0.0,0.0,298.8,219.9,20.6,21.0,1.9,2.0,0.0,0.0,7.5,1517.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,453.4,456.6,43.2,43.8,1.4,1.4,0.0,0.0,268.1,242.6,24.7,23.1,1.1,1.0,6.8,7.0,302.7,266.4,23.2,21.6,1.1,0.8,0.0,0.0,338.4,331.8,33.5,33.5,1.3,1.1,2.8,4.0,7.5,1172.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,253.7,252.4,38.5,38.5,1.4,1.4,0.0,0.0,290.3,256.8,23.6,21.5,1.0,1.0,3.8,0.0,207.2,218.4,26.9,27.5,0.8,0.9,0.0,0.0,198.4,204.9,28.8,28.8,1.2,1.1,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.4,8.2,8.3
3/25/2020 11:37:34 PM,1,269.1,1,49.6,49.6,0,5.0,0,0.1,22.0,28.0,1.0,8.5,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.9,309.8,32.3,32.3,1.5,1.5,0.0,0.0,274.2,270.1,26.8,26.8,1.4,1.5,0.0,0.0,421.7,433.8,27.9,26.7,1.3,1.5,0.0,0.0,294.1,277.7,21.4,20.8,2.0,2.0,0.0,0.0,7.4,1473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,475.4,479.5,53.2,53.2,1.4,1.4,0.0,0.0,209.3,214.0,20.0,20.3,1.1,1.0,6.7,7.0,300.5,297.9,23.3,23.4,1.0,0.8,0.0,0.0,340.9,322.8,31.3,29.7,1.3,1.1,2.8,4.0,7.4,1269.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,254.3,254.9,38.5,38.5,1.4,1.4,0.0,0.0,325.7,299.9,26.1,24.6,1.0,1.0,5.9,0.0,274.7,268.4,29.3,29.3,0.8,0.9,0.0,0.0,216.3,210.0,30.9,30.9,1.2,1.2,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/25/2020 11:38:34 PM,1,269.2,1,49.5,49.3,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1325.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,309.2,284.4,32.3,30.9,1.5,1.5,0.0,0.0,265.7,257.0,26.7,26.7,1.6,1.5,0.0,0.0,386.0,367.9,24.0,22.9,1.4,1.5,0.0,0.0,235.8,235.0,18.4,18.4,2.2,2.0,0.0,0.0,7.5,1606.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,468.2,475.7,54.0,57.2,1.3,1.4,0.0,0.0,304.3,306.2,34.2,35.2,1.0,0.9,6.7,7.0,370.1,364.0,33.3,33.1,0.9,0.8,0.0,0.0,323.4,315.9,29.4,29.2,1.3,1.1,2.8,4.0,7.5,1235.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,246.4,253.2,38.5,38.5,1.4,1.4,0.0,0.0,275.9,292.5,24.5,24.9,1.0,1.1,3.3,0.0,301.6,303.2,31.6,31.6,0.9,1.0,0.0,0.0,199.8,212.9,30.0,31.2,1.2,1.2,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/25/2020 11:39:34 PM,1,269.2,1,47.5,47.1,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1225.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.4,316.1,28.9,28.9,1.5,1.5,0.0,0.0,266.2,278.0,26.7,28.2,1.5,1.5,0.0,0.0,313.7,287.0,19.9,19.3,1.4,1.5,0.0,0.0,244.9,246.3,18.8,18.8,2.3,2.0,0.0,0.0,7.5,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,477.6,483.9,62.8,72.8,1.3,1.4,0.0,0.0,305.4,327.1,34.2,35.4,1.0,1.0,6.7,7.0,364.1,333.6,33.0,30.0,1.0,0.8,0.0,0.0,315.2,273.8,28.4,25.2,1.3,1.1,2.8,4.0,7.5,1232.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,244.2,265.5,38.5,41.2,1.3,1.4,0.0,0.0,315.2,309.3,26.0,26.0,1.1,1.1,3.5,0.0,281.1,259.6,28.0,27.9,1.0,1.1,0.0,0.0,214.6,247.5,30.5,33.8,1.1,1.3,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:40:34 PM,1,269.1,1,48.6,47.8,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.8,297.5,28.0,27.0,1.6,1.5,0.0,0.0,283.2,293.3,26.4,26.6,1.4,1.5,0.0,0.0,367.9,426.8,28.3,29.4,1.5,1.5,0.0,0.0,238.0,219.0,18.9,18.2,2.3,2.0,0.0,0.0,7.5,1511.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,456.1,479.3,60.9,70.9,1.3,1.4,0.0,0.0,298.5,264.2,34.0,30.3,1.0,1.0,6.7,7.0,295.6,249.5,24.2,22.9,1.1,0.8,0.0,0.0,328.5,331.4,35.7,36.6,1.2,1.1,2.8,4.0,7.5,1356.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,247.5,259.5,42.5,43.2,1.3,1.4,0.0,0.0,330.0,305.4,26.7,24.0,1.1,1.2,4.3,0.0,306.8,274.9,32.5,30.2,1.1,1.1,0.0,0.0,283.8,273.5,36.2,35.6,1.1,1.4,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:41:34 PM,1,269.2,1,49.3,49.6,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1310.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.3,287.1,28.0,28.0,1.5,1.5,0.0,0.0,281.0,278.0,26.6,26.6,1.4,1.5,0.0,0.0,416.8,420.0,29.8,29.8,1.5,1.5,0.0,0.0,186.5,198.3,16.5,18.4,2.4,2.0,0.0,0.0,7.5,1485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,458.4,473.4,79.1,80.0,1.4,1.4,0.0,0.0,268.4,256.7,26.8,26.1,1.0,0.9,6.7,7.0,269.1,266.6,22.4,21.2,1.0,0.8,0.0,0.0,351.8,349.9,41.6,40.6,1.2,1.1,2.8,4.0,7.5,1378.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,256.5,259.5,44.2,42.5,1.4,1.4,0.0,0.0,303.3,318.9,26.1,27.0,1.1,1.2,5.5,0.0,306.8,308.5,32.6,32.6,1.0,1.1,0.0,0.0,323.4,312.5,38.9,38.5,1.1,1.4,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:42:34 PM,1,269.1,1,49.0,48.9,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1245.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.8,310.3,28.9,29.8,1.5,1.5,0.0,0.0,267.0,260.3,25.7,23.7,1.5,1.5,0.0,0.0,373.7,346.8,24.1,22.4,1.5,1.5,0.0,0.0,188.2,182.0,17.8,16.7,2.4,2.0,0.0,0.0,7.5,1551.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,459.2,469.4,79.1,79.1,1.3,1.4,0.0,0.0,258.7,289.5,28.8,31.4,1.0,0.9,6.7,7.0,366.8,346.3,35.6,33.9,0.9,0.8,0.0,0.0,343.4,320.9,37.2,34.3,1.2,1.1,2.8,4.0,7.5,1402.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,258.7,250.6,44.2,44.2,1.4,1.4,0.0,0.0,332.6,333.9,27.8,27.8,1.1,1.2,5.5,0.0,332.5,327.0,30.9,31.2,1.0,1.1,0.0,0.0,307.0,306.0,36.5,37.4,1.4,1.4,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:43:34 PM,1,269.2,1,49.7,49.6,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1165.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.8,325.5,33.1,33.2,1.5,1.5,0.0,0.0,290.4,272.4,28.3,27.9,1.5,1.5,0.0,0.0,270.1,280.6,20.3,20.7,1.5,1.5,0.0,0.0,191.5,184.4,17.0,15.2,2.4,2.0,0.0,0.0,7.5,1619.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,467.5,489.3,80.1,80.0,1.3,1.4,0.0,0.0,297.4,320.7,36.2,39.4,1.0,1.0,6.7,7.0,381.7,320.7,35.1,32.1,1.0,0.8,0.0,0.0,319.0,266.0,31.2,27.8,1.2,1.1,2.8,4.0,7.5,1399.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,249.9,259.6,42.4,42.4,1.3,1.4,0.0,0.0,332.4,359.2,27.5,29.4,1.1,1.2,4.2,0.0,325.3,385.4,31.1,33.7,1.1,1.2,0.0,0.0,294.2,303.5,34.5,35.2,1.6,1.4,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:44:34 PM,1,269.2,1,50.1,49.7,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.5,281.3,32.3,31.4,1.5,1.5,0.0,0.0,278.6,302.6,27.8,29.0,1.5,1.5,0.0,0.0,330.1,426.3,26.3,27.1,1.4,1.5,0.0,0.0,178.5,163.8,16.3,15.2,2.4,2.0,0.0,0.0,7.5,1497.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,456.4,479.5,80.1,80.0,1.3,1.4,0.0,0.0,310.1,295.9,40.9,38.6,0.9,1.0,6.7,7.0,302.8,244.4,25.2,23.6,1.0,0.8,0.0,0.0,287.7,278.2,27.6,27.6,1.3,1.1,2.9,4.0,7.5,1468.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,257.3,267.2,44.6,46.6,1.3,1.4,0.0,0.0,406.0,339.7,31.6,27.0,1.2,1.3,4.8,0.0,371.4,329.0,36.2,34.1,1.2,1.3,0.0,0.0,276.7,246.3,34.8,32.9,1.8,1.5,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:45:34 PM,1,269.2,1,49.5,49.3,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1323.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.8,286.7,32.3,32.3,1.6,1.5,0.0,0.0,286.3,283.3,26.6,26.6,1.4,1.5,0.0,0.0,462.3,462.2,31.7,31.7,1.4,1.5,0.0,0.0,149.8,154.1,15.0,15.0,2.3,2.0,0.0,0.0,7.5,1457.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,451.0,457.6,80.1,80.0,1.4,1.4,0.0,0.0,305.4,281.7,36.0,33.4,1.0,1.0,6.7,7.0,265.2,242.5,22.2,20.2,1.0,0.9,0.0,0.0,303.5,314.9,33.8,34.5,1.2,1.1,2.9,4.0,7.5,1425.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,255.6,261.2,44.6,44.6,1.4,1.4,0.0,0.0,351.4,357.9,25.5,25.6,1.3,1.4,5.8,0.0,380.5,379.0,36.8,36.8,1.3,1.4,0.0,0.0,251.8,247.9,32.4,32.4,1.9,1.6,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:46:34 PM,1,269.2,1,46.4,45.8,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.9,272.5,28.0,28.0,1.5,1.5,0.0,0.0,237.0,264.5,24.4,25.8,1.4,1.5,0.0,0.0,365.7,326.6,24.0,22.4,1.5,1.5,0.0,0.0,198.4,193.1,19.0,19.0,2.2,2.0,0.0,0.0,7.5,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,444.5,458.2,79.1,80.0,1.3,1.4,0.0,0.0,265.0,244.9,27.8,26.1,1.0,1.0,6.7,7.0,338.7,332.1,33.3,33.3,1.0,0.8,0.0,0.0,346.8,347.1,44.5,44.5,1.2,1.1,2.9,4.0,7.5,1373.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,252.5,244.4,44.6,44.6,1.4,1.4,0.0,0.0,402.4,385.7,31.8,30.7,1.3,1.4,6.0,0.0,354.9,333.0,33.1,32.3,1.4,1.4,0.0,0.0,187.0,200.9,28.9,29.8,1.9,1.7,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:47:34 PM,1,266.9,1,47.4,47.3,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.3,330.7,33.6,33.6,1.5,1.5,0.0,0.0,269.7,268.5,27.2,27.2,1.5,1.5,0.0,0.0,269.2,295.4,20.1,21.8,1.5,1.5,0.0,0.0,121.7,139.9,12.5,12.5,2.1,2.0,0.0,0.0,7.5,1600.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,454.8,476.5,79.1,80.0,1.3,1.4,0.0,0.0,274.4,292.3,31.1,31.7,1.0,1.0,6.7,7.0,390.2,377.3,40.4,40.1,0.9,0.8,0.0,0.0,324.6,297.3,32.2,31.0,1.2,1.1,2.9,4.0,7.5,1333.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.9,238.0,42.5,40.5,1.4,1.4,0.0,0.0,347.0,369.2,24.9,26.5,1.4,1.4,5.5,0.0,341.1,386.1,33.2,34.6,1.4,1.4,0.0,0.0,211.9,200.0,29.3,29.3,1.8,1.7,0.0,0.0,7.5,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/25/2020 11:48:34 PM,1,269.2,1,46.1,45.5,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,315.5,290.7,33.6,32.3,1.5,1.5,0.0,0.0,305.0,275.3,28.7,27.0,1.5,1.5,0.0,0.0,298.0,444.9,24.0,28.1,1.4,1.5,0.0,0.0,218.2,217.0,19.0,19.0,2.0,2.0,0.0,0.0,7.6,1536.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,452.6,452.7,60.3,55.4,1.4,1.3,0.0,0.0,320.9,320.3,41.2,41.2,1.0,0.9,6.7,7.0,341.2,258.2,28.0,26.4,0.9,0.8,0.0,0.0,292.1,275.8,27.2,25.2,1.3,1.1,2.8,4.0,7.6,1292.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,252.4,241.4,40.2,39.6,1.4,1.3,0.0,0.0,405.1,379.3,30.5,29.3,1.4,1.4,5.2,0.0,417.0,359.7,37.4,35.1,1.4,1.4,0.0,0.0,0.2,200.0,2.9,1.0,1.8,1.7,0.0,0.0,7.6,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/25/2020 11:49:34 PM,1,267.5,1,47.3,47.2,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.8,285.3,30.6,28.5,1.5,1.5,0.0,0.0,289.9,300.8,28.2,29.7,1.5,1.5,0.0,0.0,457.9,487.9,31.2,33.3,1.4,1.5,0.0,0.0,206.4,207.7,17.4,17.4,2.0,2.0,0.0,0.0,7.5,1495.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,438.2,426.6,52.0,49.6,1.4,1.3,0.0,0.0,311.8,288.6,34.9,33.3,0.9,1.0,6.8,7.0,319.9,315.8,29.0,29.1,0.9,0.8,0.0,0.0,278.8,262.9,26.3,24.7,1.2,1.1,2.8,4.0,7.5,1249.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,246.9,241.6,40.2,40.2,1.4,1.3,0.0,0.0,377.1,374.3,29.1,29.1,1.4,1.4,4.9,0.0,397.6,388.0,37.2,37.3,1.4,1.4,0.0,0.0,0.2,200.0,4.1,36.0,1.6,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/25/2020 11:50:34 PM,1,269.2,1,50.5,50.1,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.9,288.6,30.2,30.2,1.5,1.5,0.0,0.0,266.9,261.2,25.8,24.9,1.5,1.5,0.0,0.0,389.0,365.4,25.5,23.8,1.4,1.5,0.0,0.0,213.9,216.1,19.0,19.0,2.0,2.0,0.0,0.0,7.5,1506.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,430.6,455.6,68.1,78.1,1.4,1.3,0.0,0.0,304.8,298.1,43.8,42.3,0.9,1.0,6.8,7.0,303.9,299.0,26.3,26.3,0.9,0.8,0.0,0.0,332.3,348.5,42.6,42.9,1.2,1.1,2.8,4.0,7.5,1430.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.8,237.2,42.2,42.2,1.4,1.3,0.0,0.0,397.1,389.8,31.6,31.6,1.3,1.4,5.1,0.0,383.9,374.2,36.3,36.3,1.4,1.4,0.0,0.0,257.0,200.0,36.2,37.0,1.3,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:51:34 PM,1,273.9,1,49.5,49.3,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1191.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,300.8,325.5,30.2,31.5,1.4,1.5,0.0,0.0,272.0,289.9,25.8,27.8,1.5,1.5,0.0,0.0,340.3,330.1,23.0,21.7,1.4,1.5,0.0,0.0,142.5,158.0,14.7,15.3,2.0,2.0,0.0,0.0,7.5,1606.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,446.5,441.3,72.7,74.0,1.4,1.3,0.0,0.0,300.9,280.2,35.0,32.8,0.9,1.0,6.7,7.0,358.6,358.6,36.5,36.2,0.9,0.8,0.0,0.0,344.6,299.4,42.3,35.5,1.2,1.1,2.8,4.0,7.5,1442.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,241.6,231.4,42.2,40.6,1.4,1.3,0.0,0.0,380.8,401.2,30.3,32.6,1.3,1.4,4.3,0.0,388.3,419.4,36.3,38.5,1.4,1.4,0.0,0.0,264.1,200.0,36.2,37.0,1.1,1.7,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:52:34 PM,1,275.5,1,53.6,53.6,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,320.9,295.1,34.9,33.6,1.5,1.5,0.0,0.0,281.9,282.8,27.9,27.9,1.5,1.5,0.0,0.0,343.6,390.1,26.7,29.3,1.4,1.5,0.0,0.0,231.9,207.7,19.9,19.7,1.9,2.0,0.0,0.0,7.5,1571.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,454.5,462.4,79.2,80.0,1.3,1.3,0.0,0.0,291.8,311.8,31.7,36.7,1.0,1.0,6.7,7.0,357.7,301.0,34.2,32.5,0.9,0.8,0.0,0.0,333.4,269.8,34.3,32.4,1.2,1.1,2.8,4.0,7.5,1460.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,244.5,240.7,42.2,42.2,1.3,1.3,0.0,0.0,400.9,360.5,31.2,28.3,1.4,1.4,3.8,0.0,397.7,372.3,37.2,35.9,1.4,1.4,0.0,0.0,269.1,200.0,36.2,37.0,1.1,1.6,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/25/2020 11:53:34 PM,1,275.5,1,52.9,52.9,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1468.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.0,297.2,35.3,34.6,1.4,1.5,0.0,0.0,321.5,304.2,30.3,29.5,1.5,1.5,0.0,0.0,448.0,455.0,31.8,32.1,1.3,1.5,0.0,0.0,257.6,266.9,22.2,22.6,1.9,2.0,0.0,0.0,7.4,1473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,438.8,433.3,79.0,80.0,1.3,1.3,0.0,0.0,301.8,301.2,41.1,42.4,1.0,0.9,6.7,7.0,312.2,285.3,27.3,25.1,1.0,0.8,0.0,0.0,286.8,277.3,28.6,28.2,1.1,1.1,2.8,4.0,7.4,1415.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,235.4,239.2,42.2,42.2,1.4,1.3,0.0,0.0,351.4,369.3,26.6,29.1,1.5,1.4,3.4,0.0,391.4,413.3,37.5,38.9,1.3,1.4,0.0,0.0,260.6,200.0,36.2,37.0,1.0,1.6,0.0,0.0,7.4,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:54:34 PM,1,272.3,1,50.2,49.9,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1409.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.8,319.7,35.7,36.6,1.4,1.5,0.0,0.0,268.7,255.8,26.3,26.0,1.6,1.5,0.0,0.0,437.6,417.1,29.8,28.2,1.3,1.5,0.0,0.0,250.1,261.6,19.9,20.2,2.0,2.0,0.0,0.0,7.5,1476.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,428.1,449.2,79.1,80.0,1.4,1.3,0.0,0.0,290.2,297.2,37.1,37.7,1.0,0.9,6.7,7.0,297.8,272.5,26.1,24.0,1.0,0.8,0.0,0.0,328.2,351.5,43.4,52.5,1.1,1.1,2.8,4.0,7.5,1399.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.3,232.4,44.7,44.7,1.4,1.3,0.0,0.0,356.7,341.2,28.0,25.8,1.5,1.3,3.2,0.0,395.2,371.5,35.1,35.1,1.3,1.3,0.0,0.0,252.6,200.0,36.2,37.0,0.9,1.6,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:55:34 PM,1,269.2,1,47.2,46.5,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1282.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.3,305.9,35.7,35.7,1.5,1.5,0.0,0.0,259.9,259.7,27.3,27.3,1.6,1.5,0.0,0.0,385.2,367.0,25.2,24.8,1.3,1.5,0.0,0.0,194.2,145.4,17.2,15.5,2.1,2.0,0.0,0.0,7.5,1502.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,429.5,417.0,72.6,69.1,1.4,1.3,0.0,0.0,289.9,297.2,33.8,35.0,1.1,1.0,6.7,7.0,317.7,378.3,31.5,31.5,0.9,0.8,0.0,0.0,346.5,304.7,47.3,44.2,1.1,1.1,2.7,4.0,7.5,1412.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.0,230.1,41.2,41.1,1.3,1.3,0.0,0.0,336.5,339.6,25.2,25.2,1.5,1.3,1.8,0.0,405.7,394.1,38.2,38.2,1.3,1.3,0.0,0.0,254.5,200.0,36.2,37.0,0.9,1.5,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:56:34 PM,1,269.1,1,47.0,46.7,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,313.9,299.3,30.6,30.0,1.6,1.5,0.0,0.0,263.5,290.6,27.3,27.3,1.5,1.5,0.0,0.0,375.9,349.4,28.0,28.7,1.6,1.5,0.0,0.0,153.0,184.6,15.3,15.3,2.1,2.0,0.0,0.0,7.5,1567.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,423.7,472.2,58.9,57.9,1.3,1.3,0.0,0.0,293.3,247.9,36.2,35.6,1.2,1.0,6.7,7.0,363.0,339.3,38.1,35.7,0.9,0.8,0.0,0.0,335.2,323.1,38.6,36.7,1.1,1.1,2.7,4.0,7.5,1348.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.5,243.6,41.1,41.0,1.3,1.3,0.0,0.0,319.9,325.8,24.5,26.1,1.4,1.3,1.0,0.0,362.8,368.0,33.0,33.0,1.3,1.3,0.0,0.0,243.3,200.0,35.0,30.3,1.0,1.5,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:57:34 PM,1,269.1,1,46.9,46.2,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1328.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,302.1,290.6,30.6,29.7,1.6,1.5,0.0,0.0,325.5,329.9,30.7,30.7,1.5,1.5,0.0,0.0,365.3,391.3,26.4,29.0,1.6,1.5,0.0,0.0,216.0,199.4,19.6,19.1,2.0,2.0,0.0,0.0,7.5,1434.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,428.7,455.3,79.1,80.0,1.3,1.3,0.0,0.0,253.2,248.1,26.8,25.6,1.2,1.0,6.8,7.0,326.2,274.2,29.1,26.1,1.1,0.8,0.0,0.0,279.9,245.9,28.4,25.7,1.2,1.1,2.7,4.0,7.5,1367.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,232.2,235.4,41.2,41.0,1.3,1.3,0.0,0.0,328.2,336.6,28.2,29.2,1.4,1.3,0.9,0.0,345.2,356.2,32.5,32.8,1.4,1.2,0.0,0.0,299.9,277.1,39.0,37.9,0.9,1.5,0.0,0.0,7.5,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:58:34 PM,1,269.2,1,50.3,50.0,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1414.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,292.3,284.1,29.3,29.3,1.5,1.5,0.0,0.0,281.1,276.7,26.7,26.7,1.4,1.5,0.0,0.0,429.7,422.7,30.7,30.6,1.5,1.5,0.0,0.0,287.5,302.9,21.4,21.8,2.0,2.0,0.0,0.0,7.4,1386.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,439.3,455.3,79.1,80.0,1.3,1.3,0.0,0.0,261.4,243.2,29.8,27.7,1.1,0.9,6.8,7.0,272.4,245.5,23.2,21.3,1.0,0.8,0.0,0.0,287.7,318.4,31.6,30.1,1.2,1.1,2.7,4.0,7.4,1392.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.8,234.4,41.1,41.0,1.3,1.3,0.0,0.0,321.3,312.0,24.2,24.2,1.3,1.2,0.9,0.0,317.3,306.4,31.2,31.2,1.3,1.2,0.0,0.0,355.7,377.1,42.1,43.5,0.8,1.5,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/25/2020 11:59:34 PM,1,275.5,1,53.4,51.4,0,5.0,0,0.1,22.0,28.0,1.0,8.3,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,299.6,307.9,29.3,29.3,1.5,1.5,0.0,0.0,249.4,264.5,25.2,26.6,2.7,1.5,0.0,0.0,428.5,406.3,29.6,28.2,1.4,1.5,0.0,0.0,199.2,171.9,15.1,15.0,2.0,2.0,0.0,0.0,7.4,1531.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,449.1,455.3,80.1,80.0,1.3,1.3,0.0,0.0,283.3,312.1,34.3,34.9,1.0,1.2,6.8,7.0,323.7,328.1,31.2,32.1,0.9,0.8,0.0,0.0,331.0,311.8,39.1,37.9,1.1,1.1,2.7,4.0,7.4,1500.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.1,215.0,41.2,41.0,1.4,1.3,0.0,0.0,343.2,322.0,27.6,25.8,1.2,1.2,1.6,0.0,345.2,286.0,32.2,32.1,1.4,1.1,0.0,0.0,426.8,411.4,45.5,45.5,0.9,1.4,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:00:34 AM,1,269.1,1,51.2,50.1,0,5.0,0,0.1,22.0,28.0,1.0,8.4,0.0,0.0,1232.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.3,314.5,29.3,29.3,1.5,1.5,0.0,0.0,277.8,264.5,27.2,27.1,2.2,1.5,0.0,0.0,383.6,401.7,24.2,23.2,1.4,1.5,0.0,0.0,124.8,119.4,13.1,13.1,2.1,2.0,0.0,0.0,7.4,1680.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,458.6,455.3,80.1,80.0,1.3,1.3,0.0,0.0,326.4,330.5,50.2,51.1,0.9,1.0,6.8,7.0,384.0,378.0,39.4,39.5,0.9,0.8,0.0,0.0,357.6,361.6,45.5,45.6,1.0,1.1,2.7,4.0,7.4,1371.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,221.7,214.5,36.7,36.7,1.4,1.3,0.0,0.0,294.2,295.7,22.4,22.4,1.2,1.1,2.1,0.0,227.4,236.0,27.2,28.2,1.3,1.1,0.0,0.0,437.4,423.0,44.7,42.9,1.2,1.3,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/26/2020 12:00:37 AM,1,269.2,1,50.2,49.8,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1288.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,300.7,297.5,29.3,29.3,1.6,1.5,0.0,0.0,287.6,264.5,28.5,27.5,1.8,1.5,0.0,0.0,382.5,405.5,27.9,28.5,1.6,1.5,0.0,0.0,185.9,215.8,17.8,19.0,2.0,2.0,0.0,0.0,7.4,1588.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,440.1,455.3,80.1,80.0,1.3,1.3,0.0,0.0,316.5,205.8,43.6,34.9,0.9,0.9,6.8,7.0,358.8,274.6,33.5,29.7,1.0,0.8,0.0,0.0,336.5,320.5,39.2,37.5,1.0,1.1,2.7,4.0,7.4,1405.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,212.2,214.5,36.7,36.7,1.4,1.3,0.0,0.0,303.6,302.1,24.5,24.5,1.2,1.1,2.9,0.0,300.9,303.7,32.6,32.6,1.1,1.1,0.0,0.0,410.9,414.7,44.3,43.8,1.4,1.3,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:01:34 AM,1,269.2,1,50.2,49.7,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.9,297.5,29.3,29.3,1.6,1.5,0.0,0.0,287.9,264.5,28.5,27.5,1.8,1.5,0.0,0.0,382.2,405.5,27.8,28.5,1.6,1.5,0.0,0.0,196.5,215.8,18.6,19.0,2.0,2.0,0.0,0.0,7.3,1588.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,443.9,455.3,80.0,80.0,1.3,1.3,0.0,0.0,302.7,205.8,36.9,33.9,0.9,0.9,6.8,7.0,356.6,274.6,32.1,28.7,1.0,0.8,0.0,0.0,336.3,320.5,39.2,37.8,1.0,1.1,2.7,4.0,7.3,1408.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.3,214.5,36.7,36.7,1.8,1.3,0.0,0.0,300.5,302.1,24.5,24.5,1.2,1.1,2.9,0.0,300.4,303.7,32.6,32.6,1.1,1.1,0.0,0.0,419.1,414.7,44.3,44.3,1.4,1.3,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:02:34 AM,1,269.2,1,46.6,46.2,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.2,274.9,29.3,28.3,1.5,1.5,0.0,0.0,232.9,264.5,24.8,26.0,1.6,1.5,0.0,0.0,324.9,379.9,22.4,26.2,1.7,1.5,0.0,0.0,294.9,297.4,23.0,24.4,3.0,2.0,0.0,0.0,7.4,1435.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,438.2,455.3,80.1,80.0,1.3,1.3,0.0,0.0,244.9,263.8,26.9,28.6,1.0,0.9,6.8,7.0,269.9,276.6,23.2,23.3,1.0,0.8,0.0,0.0,332.9,313.2,36.3,34.3,1.0,1.1,2.7,4.0,7.4,1404.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,211.6,214.5,36.7,36.7,1.8,1.3,0.0,0.0,306.1,293.4,24.5,24.5,2.3,1.1,2.9,0.0,315.1,258.9,32.5,30.2,1.1,1.0,0.0,0.0,400.2,369.2,42.4,40.1,1.5,1.3,0.0,0.0,7.4,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:03:34 AM,1,269.1,1,47.8,47.3,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1333.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.2,311.7,30.6,30.5,1.5,1.5,0.0,0.0,256.8,264.5,25.2,25.3,1.5,1.5,0.0,0.0,386.0,377.9,28.4,28.4,1.7,1.5,0.0,0.0,295.8,297.4,22.9,22.9,2.4,2.0,0.0,0.0,7.3,1465.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,455.1,455.3,74.1,69.1,1.3,1.3,0.0,0.0,272.7,248.7,29.7,27.9,1.0,0.9,6.8,7.0,282.3,279.7,23.5,23.4,0.9,0.8,0.0,0.0,326.0,300.7,33.2,30.6,1.0,1.1,2.7,4.0,7.3,1313.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.8,214.5,36.7,36.7,1.8,1.3,0.0,0.0,294.4,293.4,22.6,22.6,1.7,1.1,2.7,0.0,299.3,300.9,32.1,32.1,1.1,1.0,0.0,0.0,341.4,341.1,37.0,37.0,2.2,1.3,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.3,8.1,8.2
3/26/2020 12:04:34 AM,1,269.2,1,51.5,51.5,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1382.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.2,320.9,31.9,32.4,1.5,1.5,0.0,0.0,254.7,264.5,25.3,24.3,1.5,1.5,0.0,0.0,387.1,381.0,28.4,28.4,1.6,1.5,0.0,0.0,295.3,297.4,22.6,24.5,2.2,2.0,0.0,0.0,7.3,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,451.1,421.0,66.7,64.9,1.3,1.3,0.0,0.0,268.5,335.8,32.5,35.2,0.9,0.9,6.8,7.0,384.6,363.9,39.4,38.4,1.0,0.8,0.0,0.0,357.4,356.8,48.5,47.7,1.8,1.1,2.7,4.0,7.3,1321.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.6,214.5,36.7,36.7,1.8,1.3,0.0,0.0,293.9,293.4,22.6,22.6,1.4,1.1,2.7,0.0,280.6,249.6,28.6,26.0,1.1,1.0,0.0,0.0,346.1,341.1,37.0,37.0,2.6,1.2,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:05:34 AM,1,275.5,1,53.2,51.2,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.8,320.9,34.9,34.9,1.5,1.5,0.0,0.0,259.1,264.1,25.8,25.7,1.4,1.5,0.0,0.0,422.3,380.6,26.4,26.2,1.5,1.5,0.0,0.0,288.6,297.4,21.0,21.2,2.2,2.0,0.0,0.0,7.3,1634.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,446.4,456.5,79.0,80.0,1.3,1.3,0.0,0.0,330.0,289.5,56.3,56.4,1.0,0.9,6.8,7.0,363.6,275.6,33.1,27.8,0.9,0.8,0.0,0.0,356.8,356.8,48.4,48.5,1.8,1.1,2.8,4.0,7.3,1306.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,217.9,235.3,36.7,38.2,1.3,1.3,0.0,0.0,292.0,293.4,22.6,22.6,1.2,1.1,2.4,0.0,294.1,287.9,31.7,32.0,1.0,1.0,0.0,0.0,327.0,341.1,35.5,36.3,2.2,1.2,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:06:34 AM,1,269.1,1,46.9,46.4,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1363.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,313.0,320.9,34.9,34.9,1.5,1.5,0.0,0.0,284.6,292.8,28.4,28.4,1.4,1.5,0.0,0.0,337.8,353.1,23.0,23.4,1.6,1.5,0.0,0.0,301.6,297.4,23.4,23.4,2.2,2.0,0.0,0.0,7.3,1502.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,443.4,435.0,67.9,66.1,1.4,1.3,0.0,0.0,265.0,219.1,27.7,26.4,1.0,0.9,6.8,7.0,289.5,276.5,24.4,24.0,1.0,0.8,0.0,0.0,357.9,356.8,48.4,48.5,1.5,1.1,2.7,4.0,7.3,1278.4,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,225.8,234.6,40.2,40.2,1.3,1.3,0.0,0.0,289.2,293.4,22.6,22.6,1.2,1.0,2.8,0.0,249.3,256.3,27.3,28.0,1.0,1.0,0.0,0.0,337.1,341.1,37.9,37.9,2.1,1.2,0.0,0.0,7.3,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:07:34 AM,1,269.2,1,45.9,45.2,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,321.6,320.9,34.9,34.9,1.5,1.5,0.0,0.0,294.3,289.1,28.4,28.4,1.4,1.5,0.0,0.0,307.4,324.5,21.8,24.6,1.7,1.5,0.0,0.0,300.8,297.4,21.5,21.5,2.3,2.0,0.0,0.0,7.2,1465.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,440.9,433.4,55.8,54.2,1.4,1.3,0.0,0.0,239.9,231.2,23.7,23.1,2.1,0.9,6.8,7.0,291.1,277.4,24.1,23.7,0.9,0.8,0.0,0.0,369.8,356.8,48.4,45.0,1.3,1.0,2.7,4.0,7.2,1246.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.5,223.1,40.2,40.2,1.3,1.3,0.0,0.0,228.9,246.7,19.5,21.2,1.1,1.0,2.9,0.0,250.4,238.0,27.2,26.6,1.0,0.9,0.0,0.0,346.9,341.1,37.9,37.9,2.1,1.2,0.0,0.0,7.2,7.2,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:08:34 AM,1,266.2,1,47.2,46.9,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,317.1,320.9,34.9,34.9,1.5,1.5,0.0,0.0,248.9,267.0,25.2,26.9,1.3,1.5,0.0,0.0,325.5,372.6,25.9,26.3,1.6,1.5,0.0,0.0,244.9,246.4,19.0,19.0,2.3,2.0,0.0,0.0,7.3,1524.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,426.1,432.7,54.0,52.6,1.4,1.3,0.0,0.0,239.0,244.1,27.0,27.7,1.5,1.0,6.8,7.0,334.6,351.0,32.4,32.3,0.9,0.8,0.0,0.0,354.3,356.8,45.3,45.2,1.2,1.0,2.7,4.0,7.3,1273.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,227.5,233.7,40.2,40.2,1.3,1.3,0.0,0.0,257.1,306.6,24.1,24.6,1.1,1.1,4.1,0.0,265.9,278.4,30.7,30.4,1.1,1.0,0.0,0.0,341.4,341.1,37.9,37.9,2.1,1.3,0.0,0.0,7.3,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:09:34 AM,1,269.2,1,51.2,50.9,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1463.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,325.4,320.9,30.6,29.0,1.5,1.5,0.0,0.0,310.5,280.0,28.9,26.8,1.3,1.5,0.0,0.0,447.4,413.7,30.1,29.9,1.4,1.5,0.0,0.0,252.6,246.5,19.0,19.0,2.4,2.0,0.0,0.0,7.3,1650.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,442.8,432.4,51.9,52.0,1.3,1.3,0.0,0.0,328.1,354.1,43.2,49.8,1.2,1.0,6.8,7.0,371.0,335.4,34.1,33.1,0.9,0.8,0.0,0.0,373.7,356.8,43.2,40.6,1.2,1.1,2.7,4.0,7.3,1145.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,242.3,240.5,40.2,40.2,1.3,1.3,0.0,0.0,270.1,278.8,20.9,21.6,1.0,1.2,4.3,0.0,247.3,253.0,26.2,26.5,1.0,1.1,0.0,0.0,203.1,200.0,30.0,30.4,2.1,1.3,0.0,0.0,7.3,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:10:34 AM,1,269.1,1,48.0,47.5,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1355.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.7,307.4,31.9,33.9,1.5,1.5,0.0,0.0,277.8,283.1,27.5,27.5,1.4,1.5,0.0,0.0,385.5,390.4,24.0,24.0,1.4,1.5,0.0,0.0,257.4,249.5,19.5,18.0,2.5,2.0,0.0,0.0,7.3,1564.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,446.3,453.5,52.1,53.4,1.3,1.3,0.0,0.0,347.7,318.6,52.0,43.9,1.1,1.0,6.8,7.0,295.9,249.7,24.1,22.6,1.0,0.8,0.0,0.0,344.0,308.8,34.3,31.8,1.2,1.1,2.7,4.0,7.3,1286.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.1,233.5,40.2,40.2,1.3,1.3,0.0,0.0,386.1,347.8,29.7,26.9,1.0,1.2,4.6,0.0,304.3,308.9,32.1,30.6,1.0,1.1,0.0,0.0,198.7,200.0,29.0,29.0,1.9,1.3,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:11:34 AM,1,262.7,1,43.8,43.0,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,335.0,336.8,35.7,35.5,1.5,1.5,0.0,0.0,301.7,266.3,26.9,25.1,1.4,1.5,0.0,0.0,326.0,324.5,21.9,21.3,1.4,1.5,0.0,0.0,231.0,231.3,17.7,17.7,2.5,2.0,0.0,0.0,7.3,1501.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,468.8,461.9,67.8,67.8,1.3,1.3,0.0,0.0,281.1,249.0,27.7,25.8,1.0,1.0,6.9,7.0,252.8,234.5,21.1,19.2,1.0,0.8,0.0,0.0,352.9,355.1,39.6,39.6,1.2,1.1,2.7,4.0,7.3,1108.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.1,227.1,40.2,39.6,1.3,1.3,0.0,0.0,300.5,315.6,22.1,21.9,1.1,1.2,3.0,0.0,348.6,373.5,34.4,34.4,1.0,1.1,0.0,0.0,0.2,200.0,1.4,1.0,1.6,1.4,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:12:34 AM,1,261.1,1,42.9,44.9,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1245.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.3,342.3,35.7,36.2,1.5,1.5,0.0,0.0,272.8,295.1,27.3,28.3,1.5,1.5,0.0,0.0,337.8,442.3,25.8,27.3,1.4,1.5,0.0,0.0,193.4,196.9,16.7,16.7,2.6,2.0,0.0,0.0,7.3,1444.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,415.6,438.3,48.8,47.6,1.3,1.3,0.0,0.0,232.8,263.5,24.1,27.7,1.0,0.9,6.9,7.0,314.4,308.6,31.5,32.5,1.0,0.8,0.0,0.0,329.0,369.4,37.9,39.2,1.3,1.1,2.7,4.0,7.3,1275.3,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,211.4,226.4,36.6,36.6,1.3,1.3,0.0,0.0,334.6,326.1,28.0,26.1,1.2,1.2,1.3,0.0,317.0,333.7,30.3,31.3,1.1,1.2,0.0,0.0,239.7,200.0,36.8,38.0,1.2,1.4,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:13:34 AM,1,269.1,1,50.2,50.0,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1372.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,330.7,315.3,34.9,34.9,1.5,1.5,0.0,0.0,242.9,266.7,25.1,25.3,1.5,1.5,0.0,0.0,461.3,448.6,32.1,31.9,1.4,1.5,0.0,0.0,190.4,190.7,16.9,18.5,2.6,2.0,0.0,0.0,7.4,1530.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,417.3,408.4,55.1,55.8,1.3,1.3,0.0,0.0,270.0,265.1,32.8,32.6,1.0,0.9,6.9,7.0,354.4,346.7,37.4,37.1,0.9,0.8,0.0,0.0,339.6,335.5,43.4,43.4,1.3,1.1,2.7,4.0,7.4,1350.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,243.3,43.7,44.8,1.3,1.3,0.0,0.0,303.6,304.1,23.5,23.5,1.1,1.2,0.3,0.0,350.2,336.4,35.4,35.4,1.1,1.1,0.0,0.0,278.9,200.0,37.6,38.0,0.9,1.4,0.0,0.0,7.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:14:34 AM,1,269.2,1,49.0,48.8,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1353.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.1,300.9,32.3,31.2,1.6,1.5,0.0,0.0,306.9,305.4,29.9,30.4,1.5,1.5,0.0,0.0,421.5,420.2,30.2,30.2,1.6,1.5,0.0,0.0,171.8,169.6,15.8,16.2,2.6,2.0,0.0,0.0,7.3,1533.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,421.1,454.8,73.0,76.1,1.4,1.3,0.0,0.0,309.8,335.4,55.2,65.2,1.0,1.0,6.9,7.0,343.6,295.1,34.2,30.8,1.0,0.8,0.0,0.0,321.6,298.6,37.2,34.8,1.4,1.1,2.7,4.0,7.3,1320.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,233.6,227.0,42.6,42.6,1.3,1.3,0.0,0.0,319.9,325.4,27.9,27.9,1.2,1.1,1.4,0.0,321.2,331.7,34.9,34.4,1.1,1.1,0.0,0.0,272.4,200.0,37.6,38.0,0.9,1.3,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
