DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 12:15:34 AM,1,262.6,1,43.2,42.6,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1226.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.1,315.8,30.6,30.6,1.6,1.5,0.0,0.0,298.5,301.9,27.9,27.9,1.4,1.5,0.0,0.0,311.7,300.8,22.2,20.9,1.6,1.5,0.0,0.0,186.2,164.6,17.6,16.9,2.6,2.0,0.0,0.0,7.4,1474.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,437.4,434.2,79.0,79.0,1.3,1.3,0.0,0.0,317.0,259.1,45.8,35.9,1.0,0.9,6.9,7.0,280.7,212.4,24.2,21.0,1.0,0.8,0.0,0.0,321.0,295.4,34.3,32.1,1.3,1.1,2.7,4.0,7.4,1247.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.6,246.8,42.7,44.6,1.3,1.3,0.0,0.0,303.8,284.3,23.5,22.2,1.2,1.1,2.7,0.0,251.5,262.9,27.3,27.7,1.1,1.0,0.0,0.0,283.8,200.0,37.6,38.0,0.9,1.3,0.0,0.0,7.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:16:34 AM,1,256.3,1,44.6,44.4,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1200.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.7,318.6,30.6,30.6,1.6,1.5,0.0,0.0,304.2,298.7,27.9,27.9,1.4,1.5,0.0,0.0,296.4,350.6,23.8,25.4,1.6,1.5,0.0,0.0,154.7,141.8,15.3,15.3,2.5,2.0,0.0,0.0,7.3,1404.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,437.2,462.1,79.0,80.0,1.3,1.3,0.0,0.0,222.8,268.8,23.3,27.7,1.0,0.9,6.9,7.0,245.0,328.6,22.7,26.5,0.9,0.8,0.0,0.0,328.2,325.4,38.5,38.5,1.3,1.1,2.8,4.0,7.3,1250.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.6,223.8,43.0,41.6,1.3,1.3,0.0,0.0,289.2,293.6,23.2,22.7,1.2,1.1,2.9,0.0,265.6,277.9,28.3,28.1,1.1,1.0,0.0,0.0,278.4,200.0,37.6,38.0,1.0,1.3,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:17:34 AM,1,262.6,1,46.5,46.0,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1307.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.4,332.5,30.6,31.4,1.5,1.5,0.0,0.0,270.9,286.2,27.3,29.2,1.5,1.5,0.0,0.0,462.1,432.2,32.0,31.6,1.5,1.5,0.0,0.0,133.9,134.6,13.9,13.9,2.4,2.0,0.0,0.0,7.3,1524.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,430.6,400.7,66.0,56.0,1.3,1.3,0.0,0.0,284.4,299.3,36.1,36.8,1.0,0.9,7.0,7.0,345.0,359.3,35.3,35.7,0.9,0.8,0.0,0.0,309.6,298.0,32.2,31.5,1.3,1.1,2.8,4.0,7.3,1216.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,227.2,235.1,38.6,38.5,1.3,1.3,0.0,0.0,270.9,271.5,21.8,21.8,1.1,1.1,1.3,0.0,262.6,259.3,28.8,28.4,1.1,1.0,0.0,0.0,269.4,200.0,36.5,36.5,1.1,1.3,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:18:34 AM,1,269.2,1,49.0,48.1,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1329.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,321.7,319.4,31.5,31.5,1.5,1.5,0.0,0.0,304.7,288.9,29.0,28.4,1.4,1.5,0.0,0.0,467.0,453.1,31.8,29.8,1.5,1.5,0.0,0.0,107.6,127.1,12.5,14.3,2.3,2.0,0.0,0.0,7.4,1547.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,431.2,434.3,60.0,58.4,1.3,1.3,0.0,0.0,305.7,287.5,39.8,38.3,1.0,0.9,7.0,7.0,345.3,308.6,33.1,30.7,1.3,0.8,0.0,0.0,317.7,332.0,34.2,36.4,1.3,1.1,2.8,4.0,7.4,1309.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.7,239.4,38.5,38.6,1.3,1.3,0.0,0.0,320.7,308.3,27.4,28.9,1.1,1.1,1.3,0.0,311.2,314.9,33.0,33.0,1.0,1.1,0.0,0.0,269.6,200.0,36.5,36.5,1.2,1.3,0.0,0.0,7.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:19:34 AM,1,261.1,1,43.0,42.5,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1222.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.1,321.0,31.5,31.5,1.5,1.5,0.0,0.0,339.4,322.3,30.8,31.6,1.5,1.5,0.0,0.0,336.4,293.5,22.7,21.3,1.6,1.5,0.0,0.0,89.1,113.7,10.8,11.1,2.2,2.0,0.0,0.0,7.3,1447.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,418.6,406.1,49.9,48.6,1.3,1.3,0.0,0.0,291.6,247.3,32.7,30.9,1.0,1.0,7.0,7.0,298.1,305.3,28.2,25.8,1.2,0.9,0.0,0.0,315.7,299.1,32.4,30.8,1.2,1.2,2.8,4.0,7.3,1263.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,229.4,233.1,38.6,38.6,1.3,1.3,0.0,0.0,308.0,272.8,23.6,20.5,1.1,1.1,1.2,0.0,350.8,293.8,33.0,28.8,1.0,1.0,0.0,0.0,193.5,200.0,29.0,28.4,1.2,1.3,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:20:34 AM,1,267.5,1,46.7,46.5,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,351.1,301.3,30.5,28.8,1.5,1.5,0.0,0.0,272.5,271.2,25.2,24.9,1.5,1.5,0.0,0.0,244.8,320.1,19.5,23.1,1.7,1.5,0.0,0.0,140.8,166.3,14.1,15.1,2.0,2.0,0.0,0.0,7.3,1620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,458.3,472.3,54.2,61.5,1.3,1.3,0.0,0.0,301.8,281.6,32.1,32.8,1.0,1.0,7.0,7.0,334.3,252.7,28.9,27.1,1.0,1.0,0.0,0.0,376.7,353.0,41.4,40.5,1.2,1.2,2.7,4.0,7.3,1286.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.7,233.9,36.7,36.7,1.3,1.3,0.0,0.0,311.9,286.3,25.6,24.0,1.1,1.0,1.5,0.0,310.9,281.2,29.2,29.2,1.0,1.0,0.0,0.0,214.3,200.0,29.0,29.0,1.2,1.2,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 12:21:34 AM,1,269.2,1,49.1,48.9,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1260.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.8,318.2,28.0,29.2,1.6,1.5,0.0,0.0,274.0,270.3,25.2,25.2,1.5,1.5,0.0,0.0,354.0,374.6,26.3,26.4,1.5,1.5,0.0,0.0,209.5,183.4,18.0,16.0,1.9,2.0,0.0,0.0,7.3,1686.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,469.7,458.2,50.7,49.0,1.3,1.3,0.0,0.0,291.0,278.2,27.7,27.4,1.1,0.9,7.0,7.0,402.4,389.0,37.4,37.4,1.0,0.8,0.0,0.0,374.0,354.1,39.1,36.4,1.2,1.1,2.7,4.0,7.3,1215.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,251.6,251.1,38.6,38.7,1.2,1.3,0.0,0.0,271.8,265.4,19.5,18.5,1.1,1.0,2.3,0.0,293.8,284.9,28.6,28.2,1.0,0.9,0.0,0.0,208.3,207.3,28.4,28.4,1.1,1.2,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 12:22:34 AM,1,269.2,1,48.4,46.4,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1415.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.5,288.9,29.3,28.9,1.6,1.5,0.0,0.0,286.0,283.0,27.3,27.4,1.4,1.5,0.0,0.0,510.1,485.4,32.3,33.2,1.5,1.5,0.0,0.0,187.0,195.1,17.2,18.5,1.9,2.0,0.0,0.0,7.3,1514.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,414.0,385.8,36.8,35.5,1.4,1.3,0.0,0.0,264.5,247.1,24.7,23.4,1.1,0.9,7.0,7.0,368.5,271.8,29.0,27.3,0.9,0.8,0.0,0.0,307.9,263.6,27.2,24.9,1.2,1.1,2.8,4.0,7.3,1217.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.0,234.0,36.6,36.6,1.3,1.3,0.0,0.0,278.7,287.7,24.1,24.1,1.0,1.0,1.4,0.0,287.4,284.9,27.7,27.7,1.0,0.9,0.0,0.0,216.3,226.4,29.8,30.7,1.1,1.2,0.0,0.0,7.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:23:34 AM,1,262.7,1,44.6,43.9,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1412.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.5,322.6,32.3,33.7,1.5,1.5,0.0,0.0,329.2,306.0,28.6,28.3,1.5,1.5,0.0,0.0,443.4,260.9,26.5,26.2,1.6,1.5,0.0,0.0,194.4,212.6,16.7,17.4,1.8,2.0,0.0,0.0,7.3,1415.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,376.8,411.8,34.2,36.3,1.4,1.3,0.0,0.0,282.5,296.5,31.1,32.0,1.0,1.0,7.0,7.0,303.9,302.4,24.5,23.1,0.9,0.8,0.0,0.0,301.3,295.6,30.5,30.5,1.3,1.1,2.8,4.0,7.3,1191.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.4,245.3,38.7,38.7,1.3,1.3,0.0,0.0,241.3,218.1,19.8,17.9,1.0,0.9,0.7,0.0,273.9,284.9,27.7,27.7,1.0,0.7,0.0,0.0,221.2,200.0,30.2,29.9,1.0,1.0,0.0,0.0,7.3,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:24:34 AM,1,262.7,1,45.6,45.3,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1274.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,369.7,335.8,36.6,36.6,1.4,1.5,0.0,0.0,307.5,280.7,26.4,26.4,1.5,1.5,0.0,0.0,227.8,262.9,18.3,18.3,1.6,1.5,0.0,0.0,228.8,237.4,18.5,18.4,1.7,2.0,0.0,0.0,7.3,1524.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,425.4,417.8,44.3,44.3,1.4,1.3,0.0,0.0,314.5,283.7,35.2,35.7,1.0,1.0,7.0,7.0,311.3,300.7,24.1,22.9,1.0,0.8,0.0,0.0,314.0,348.6,29.1,27.5,1.3,1.1,2.8,4.0,7.3,1191.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,238.5,233.5,36.7,36.7,1.3,1.3,0.0,0.0,249.6,246.5,19.6,19.6,1.0,0.9,0.3,0.0,290.2,284.9,27.7,27.7,1.0,0.7,0.0,0.0,218.7,227.9,30.7,31.4,0.9,1.0,0.0,0.0,7.3,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 12:25:34 AM,1,269.2,1,49.1,48.9,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,361.5,329.9,32.3,31.1,1.5,1.5,0.0,0.0,202.4,241.2,22.7,21.3,1.6,1.5,0.0,0.0,365.8,358.5,26.6,26.6,1.6,1.5,0.0,0.0,234.1,232.7,18.1,18.1,1.8,2.0,0.0,0.0,7.3,1627.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,479.3,473.6,56.2,57.9,1.3,1.3,0.0,0.0,301.3,288.7,28.8,27.5,1.1,0.9,7.0,7.0,333.2,322.6,29.4,29.0,1.0,0.8,0.0,0.0,353.4,343.0,35.4,34.4,1.3,1.1,2.8,4.0,7.3,1240.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.4,244.4,36.7,36.7,1.3,1.3,0.0,0.0,227.2,231.1,20.3,21.0,1.0,0.9,0.4,0.0,291.9,284.9,27.7,27.7,1.0,0.7,0.0,0.0,272.0,246.2,33.9,32.3,0.8,1.0,0.0,0.0,7.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:26:34 AM,1,269.2,1,47.0,46.5,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1359.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.7,256.2,29.7,29.5,1.5,1.5,0.0,0.0,265.1,298.5,27.0,30.0,1.5,1.5,0.0,0.0,409.4,420.3,29.0,29.3,1.8,1.5,0.0,0.0,221.9,227.6,18.1,18.5,1.8,2.0,0.0,0.0,7.4,1589.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,453.8,422.2,61.8,59.7,1.3,1.3,0.0,0.0,251.2,259.1,27.4,32.0,1.0,0.9,7.0,7.0,410.0,309.3,41.3,31.9,0.9,0.8,0.0,0.0,312.9,314.0,29.4,29.2,1.3,1.1,2.8,4.0,7.4,1186.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,236.2,243.4,39.2,39.2,1.3,1.3,0.0,0.0,224.4,241.0,20.3,21.0,0.9,0.9,0.8,0.0,269.5,174.6,27.7,19.5,1.0,0.7,0.0,0.0,240.4,256.4,33.3,35.2,0.9,1.0,0.0,0.0,7.4,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:27:34 AM,1,262.6,1,43.7,43.7,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1412.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.8,316.7,28.9,28.9,1.5,1.5,0.0,0.0,345.9,325.1,30.4,29.3,1.5,1.5,0.0,0.0,408.6,420.3,29.0,29.0,1.5,1.5,0.0,0.0,259.5,266.3,20.4,20.4,1.9,2.0,0.0,0.0,7.3,1499.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,427.6,407.1,43.0,42.0,1.3,1.3,0.0,0.0,302.9,322.8,35.1,36.2,0.9,0.9,7.0,7.0,324.3,291.2,26.1,24.4,1.0,0.8,0.0,0.0,289.9,280.3,26.2,25.9,1.3,1.1,2.9,4.0,7.3,1053.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.1,240.7,40.7,40.7,1.3,1.3,0.0,0.0,229.4,188.6,19.8,15.1,1.0,0.9,1.5,0.0,91.3,174.6,20.1,22.1,1.0,0.7,0.0,0.0,263.6,249.4,34.1,32.7,1.0,1.0,0.0,0.0,7.3,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:28:34 AM,1,269.2,1,46.7,46.0,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1457.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,334.9,330.8,34.9,34.9,1.5,1.5,0.0,0.0,282.7,306.5,25.8,26.8,1.4,1.5,0.0,0.0,412.1,420.3,29.0,29.0,1.5,1.5,0.0,0.0,289.7,284.5,21.4,21.6,1.9,2.0,0.0,0.0,7.3,1464.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,433.3,437.9,44.1,43.3,1.4,1.3,0.0,0.0,336.1,336.5,42.1,42.1,0.9,1.0,7.0,7.0,274.0,250.1,22.1,20.9,1.0,0.9,0.0,0.0,282.7,270.0,25.2,24.9,1.3,1.1,2.8,4.0,7.3,1137.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,246.1,245.5,40.7,40.7,1.3,1.3,0.0,0.0,277.0,230.9,24.1,19.7,1.0,0.9,2.2,0.0,166.5,182.2,24.7,25.9,0.8,0.7,0.0,0.0,235.9,238.6,30.7,30.7,1.0,1.0,0.0,0.0,7.3,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:29:34 AM,1,269.2,1,47.3,47.3,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1434.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,377.0,343.9,35.7,35.1,1.5,1.5,0.0,0.0,264.6,255.9,26.4,26.1,1.5,1.5,0.0,0.0,429.9,420.3,29.0,29.0,1.5,1.5,0.0,0.0,211.1,213.8,17.2,17.2,2.0,2.0,0.0,0.0,7.2,1551.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,430.4,427.2,39.0,39.0,1.3,1.3,0.0,0.0,352.4,318.9,38.8,35.0,0.9,0.9,7.0,7.0,306.7,353.2,26.3,29.0,0.9,0.8,0.0,0.0,313.5,343.7,29.1,32.7,1.2,1.0,2.8,4.0,7.2,1120.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,256.7,240.4,40.7,38.1,1.3,1.3,0.0,0.0,202.3,197.6,17.7,17.6,0.9,0.9,2.3,0.0,172.1,206.8,25.6,27.9,0.8,0.7,0.0,0.0,240.6,237.6,30.3,30.3,1.0,1.0,0.0,0.0,7.2,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:30:34 AM,1,267.5,1,46.8,46.3,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1362.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,341.6,283.4,30.6,30.1,1.5,1.5,0.0,0.0,266.5,312.0,26.9,28.0,1.5,1.5,0.0,0.0,417.0,420.3,29.0,29.0,1.6,1.5,0.0,0.0,211.1,224.3,17.8,17.8,2.0,2.0,0.0,0.0,7.2,1635.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,456.4,453.1,60.7,59.1,1.3,1.3,0.0,0.0,293.2,222.1,29.7,24.0,0.9,0.9,7.0,7.0,400.0,353.7,39.1,36.3,0.8,0.8,0.0,0.0,323.2,289.0,33.3,29.9,1.2,1.0,2.9,4.0,7.2,1102.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,243.4,242.8,38.7,38.7,1.4,1.3,0.0,0.0,250.2,226.8,23.2,21.7,0.8,0.9,2.8,0.0,180.4,152.0,24.7,22.4,0.8,0.7,0.0,0.0,225.8,234.8,30.7,31.5,1.0,1.0,0.0,0.0,7.2,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:31:34 AM,1,269.1,1,46.1,45.8,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1423.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,296.4,272.9,28.1,27.5,1.6,1.5,0.0,0.0,332.2,307.5,30.0,28.9,1.6,1.5,0.0,0.0,380.1,420.3,26.1,21.1,1.6,1.5,0.0,0.0,290.8,281.1,22.2,20.6,2.0,2.0,0.0,0.0,7.2,1554.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,457.8,432.5,67.1,63.9,1.3,1.3,0.0,0.0,275.3,341.7,31.1,36.1,1.0,0.9,6.9,7.0,371.8,311.0,32.1,30.4,0.9,0.8,0.0,0.0,314.0,275.2,30.3,27.9,1.2,1.0,2.9,4.0,7.2,1100.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,222.8,219.7,36.2,36.2,1.4,1.3,0.0,0.0,230.6,258.1,19.8,19.0,0.7,0.9,2.2,0.0,198.4,194.9,25.0,24.3,0.7,0.7,0.0,0.0,234.1,221.8,32.3,32.3,1.0,1.0,0.0,0.0,7.2,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:32:34 AM,1,261.1,1,41.6,41.0,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,300.5,327.5,30.6,30.9,1.5,1.5,0.0,0.0,231.5,244.1,23.5,24.0,1.5,1.5,0.0,0.0,419.8,417.0,28.6,28.6,1.6,1.5,0.0,0.0,168.1,203.6,15.1,17.5,2.1,2.0,0.0,0.0,7.1,1514.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,456.7,412.2,41.1,39.1,1.3,1.3,0.0,0.0,345.5,301.6,37.8,33.8,1.0,0.9,6.9,7.0,290.6,232.4,22.1,19.1,1.0,0.8,0.0,0.0,292.7,253.4,25.2,23.2,1.2,1.0,2.9,4.0,7.1,1069.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,240.6,222.7,36.2,33.2,1.3,1.3,0.0,0.0,255.2,251.1,22.9,21.0,0.8,0.9,3.0,0.0,153.7,150.3,24.4,25.1,0.8,0.7,0.0,0.0,190.3,213.6,27.9,30.4,1.0,1.0,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:33:34 AM,1,262.7,1,45.4,45.2,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1352.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,401.2,388.5,38.7,38.5,1.5,1.5,0.0,0.0,236.2,250.7,23.6,23.6,1.5,1.5,0.0,0.0,419.2,406.5,28.6,28.4,1.5,1.5,0.0,0.0,130.3,151.8,13.2,13.8,2.1,2.0,0.0,0.0,7.1,1524.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,447.7,449.6,44.3,44.3,1.3,1.3,0.0,0.0,335.0,329.0,35.1,34.5,1.0,0.9,6.8,7.0,309.7,296.5,27.5,27.0,1.0,0.8,0.0,0.0,286.3,285.2,25.4,25.4,1.3,1.0,2.9,4.0,7.1,1102.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,230.0,229.4,35.6,35.4,1.3,1.3,0.0,0.0,231.4,236.8,19.2,19.2,0.9,0.9,3.2,0.0,190.5,163.7,26.2,27.7,0.8,0.7,0.0,0.0,221.2,219.3,30.2,30.2,1.0,1.0,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 12:34:34 AM,1,261.0,1,45.0,44.3,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1399.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,360.4,340.8,35.3,34.6,1.5,1.5,0.0,0.0,263.7,264.8,27.2,27.1,1.5,1.5,0.0,0.0,449.4,396.1,27.9,27.1,1.6,1.5,0.0,0.0,173.2,186.4,16.0,16.4,2.2,2.0,0.0,0.0,7.1,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,445.0,453.2,59.2,61.3,1.3,1.3,0.0,0.0,286.1,228.2,29.7,25.0,1.0,0.9,6.8,7.0,375.2,361.3,37.4,37.3,0.9,0.8,0.0,0.0,287.4,298.2,30.5,30.4,1.2,1.0,2.9,4.0,7.1,1031.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,214.9,219.3,35.6,35.6,1.3,1.3,0.0,0.0,242.2,246.4,23.4,23.4,0.8,0.8,3.9,0.0,155.8,151.5,23.8,23.8,0.8,0.7,0.0,0.0,205.6,206.9,30.2,30.2,1.0,1.0,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:35:34 AM,1,262.7,1,43.9,43.1,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1314.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,305.4,253.5,28.1,26.3,1.6,1.5,0.0,0.0,312.5,291.4,28.8,27.7,1.5,1.5,0.0,0.0,354.5,343.0,22.9,22.7,1.7,1.5,0.0,0.0,219.1,202.5,18.8,17.7,2.2,2.0,0.0,0.0,7.0,1605.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,454.3,433.6,54.0,52.9,1.3,1.3,0.0,0.0,271.7,289.7,29.9,34.9,1.0,0.9,6.8,7.0,379.4,278.6,36.5,28.9,0.9,0.8,0.0,0.0,329.0,285.7,35.2,33.6,1.2,1.0,2.8,4.0,7.0,1024.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.7,224.0,35.6,35.6,1.3,1.3,0.0,0.0,236.1,251.2,19.8,20.8,0.9,0.9,3.3,0.0,143.2,183.7,21.9,24.6,0.7,0.8,0.0,0.0,208.9,250.9,30.2,30.2,0.9,1.0,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:36:34 AM,1,261.0,1,42.0,41.4,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1225.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,286.3,26.8,26.8,1.6,1.5,0.0,0.0,294.3,283.1,26.2,23.9,1.5,1.5,0.0,0.0,326.0,338.5,22.1,22.4,1.7,1.5,0.0,0.0,188.2,162.7,17.3,16.8,2.2,2.0,0.0,0.0,6.9,1522.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,461.6,462.0,57.1,57.1,1.2,1.3,0.0,0.0,300.7,302.2,34.1,34.0,1.0,0.9,6.8,7.0,320.7,306.6,25.1,23.2,1.0,0.8,0.0,0.0,296.0,269.5,27.4,25.7,1.2,1.0,2.8,4.0,6.9,1131.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,220.5,226.9,35.6,35.6,1.2,1.3,0.0,0.0,253.0,257.7,23.6,23.6,0.8,0.9,4.2,0.0,188.4,179.0,26.1,25.1,0.8,0.8,0.0,0.0,255.1,251.4,31.8,31.8,0.8,1.0,0.0,0.0,6.9,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:37:34 AM,1,261.1,1,44.8,44.6,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1210.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,343.8,365.7,33.2,32.8,1.6,1.5,0.0,0.0,237.1,260.3,25.1,28.2,1.5,1.5,0.0,0.0,378.2,387.4,26.6,28.0,1.7,1.5,0.0,0.0,91.2,111.7,11.1,13.4,2.2,2.0,0.0,0.0,7.0,1520.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,496.8,470.0,47.8,45.6,1.2,1.3,0.0,0.0,322.8,311.0,31.7,30.5,0.9,0.8,6.7,7.0,264.1,258.5,20.4,20.4,0.9,0.8,0.0,0.0,284.1,262.8,24.2,22.6,1.2,1.0,2.8,4.0,7.0,1195.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,239.8,222.2,35.6,32.6,1.3,1.3,0.0,0.0,261.3,249.4,21.1,21.2,0.9,0.9,2.3,0.0,173.5,179.3,24.5,22.5,0.8,0.8,0.0,0.0,290.0,291.1,34.0,34.0,0.8,1.0,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:38:34 AM,1,269.2,1,48.7,48.4,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1371.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,386.0,326.9,36.6,32.6,1.5,1.5,0.0,0.0,253.6,268.4,24.3,26.1,1.5,1.5,0.0,0.0,425.6,397.8,28.0,27.1,1.6,1.5,0.0,0.0,143.8,143.1,14.2,13.8,2.1,2.0,0.0,0.0,7.0,1597.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,463.3,455.9,39.8,39.8,1.3,1.3,0.0,0.0,289.9,244.2,25.7,24.3,0.9,0.9,6.7,7.0,393.9,381.1,33.4,33.4,0.9,0.8,0.0,0.0,291.6,313.3,27.6,27.4,1.1,1.0,2.8,4.0,7.0,1185.9,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.0,236.4,34.3,34.2,1.3,1.3,0.0,0.0,232.5,238.7,18.4,19.5,1.0,1.0,5.0,0.0,175.7,169.7,23.5,23.6,0.8,0.9,0.0,0.0,310.4,306.2,34.8,34.5,0.9,1.1,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 12:39:34 AM,1,269.1,1,48.4,46.6,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,351.4,280.9,30.6,30.6,1.6,1.5,0.0,0.0,303.6,320.7,28.1,28.2,1.4,1.5,0.0,0.0,352.9,321.6,22.4,22.8,1.5,1.5,0.0,0.0,198.4,217.5,17.8,18.5,2.1,2.0,0.0,0.0,7.0,1533.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,430.9,442.2,39.1,40.2,1.3,1.3,0.0,0.0,263.2,332.2,25.7,30.7,1.0,0.9,6.6,7.0,367.4,296.8,32.2,29.8,1.0,0.8,0.0,0.0,321.3,338.9,31.6,36.6,1.1,1.0,2.8,4.0,7.0,1253.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,219.3,221.3,34.2,34.2,1.3,1.3,0.0,0.0,266.8,246.9,23.6,25.5,1.0,1.0,5.8,0.0,218.0,267.4,27.6,30.6,0.7,0.9,0.0,0.0,335.0,329.5,37.2,37.2,1.0,1.1,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 12:40:34 AM,1,262.7,1,45.3,43.3,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1190.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.3,260.8,23.8,24.2,1.6,1.5,0.0,0.0,271.2,276.5,24.8,24.5,1.4,1.5,0.0,0.0,380.9,380.0,27.0,27.6,1.6,1.5,0.0,0.0,151.1,161.6,14.2,15.2,2.0,2.0,0.0,0.0,7.0,1533.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,457.2,430.7,44.9,42.2,1.3,1.3,0.0,0.0,298.5,268.1,27.7,26.4,1.0,0.9,6.6,7.0,301.6,251.6,23.1,21.0,1.0,0.8,0.0,0.0,326.0,273.5,28.2,26.1,1.1,1.0,2.9,4.0,7.0,1271.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.4,224.7,34.2,34.2,1.3,1.3,0.0,0.0,254.4,239.7,22.1,21.2,0.9,1.0,5.3,0.0,254.0,236.9,26.9,25.8,0.7,0.9,0.0,0.0,330.0,305.5,36.4,35.2,1.1,1.1,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:41:34 AM,1,261.1,1,44.8,45.8,0,5.0,0,0.1,22.0,27.0,1.0,8.5,0.0,0.0,1133.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,273.0,321.4,28.1,31.0,1.6,1.5,0.0,0.0,240.6,238.1,24.5,24.5,1.5,1.5,0.0,0.0,371.0,342.1,25.8,24.2,1.6,1.5,0.0,0.0,126.4,106.3,14.1,13.6,2.0,2.0,0.0,0.0,7.1,1508.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,488.2,496.8,58.8,62.2,1.2,1.3,0.0,0.0,306.5,338.2,32.9,34.2,0.9,0.9,6.6,7.0,264.1,255.0,21.1,19.6,1.0,0.8,0.0,0.0,290.8,280.4,25.4,24.1,1.1,1.0,2.8,4.0,7.1,1358.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,224.8,224.6,36.9,36.9,1.3,1.3,0.0,0.0,288.9,274.7,24.7,23.0,0.9,1.0,5.5,0.0,283.9,263.6,28.8,27.6,0.9,1.0,0.0,0.0,347.3,340.4,36.4,36.9,1.2,1.2,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:42:34 AM,1,269.1,1,50.6,50.8,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,376.6,372.6,37.0,37.0,1.5,1.5,0.0,0.0,252.7,274.9,24.8,26.9,1.5,1.5,0.0,0.0,360.0,387.1,26.4,26.9,1.6,1.5,0.0,0.0,178.2,100.0,15.7,10.0,2.0,2.0,0.0,0.0,7.1,1596.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,486.1,472.3,56.8,55.2,1.3,1.3,0.0,0.0,324.6,285.3,36.6,31.9,0.9,0.9,6.6,7.0,328.7,373.1,29.4,29.4,0.9,0.8,0.0,0.0,310.7,312.6,30.7,30.2,1.1,1.1,2.8,4.0,7.1,1332.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.4,223.1,36.9,36.9,1.3,1.3,0.0,0.0,279.3,303.1,24.2,25.0,1.0,1.1,6.0,0.0,267.8,280.8,29.0,29.8,0.9,1.0,0.0,0.0,337.7,347.7,36.4,36.4,1.3,1.3,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 12:43:34 AM,1,269.1,1,52.1,52.2,0,5.0,0,0.1,22.0,27.0,1.0,8.4,0.0,0.0,1329.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,352.5,321.0,37.0,37.0,1.4,1.5,0.0,0.0,325.4,316.3,29.8,29.8,1.5,1.5,0.0,0.0,320.3,386.8,22.1,26.6,1.4,1.5,0.0,0.0,190.4,147.1,18.4,17.8,2.1,2.0,0.0,0.0,7.0,1568.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,408.6,457.0,42.0,40.8,1.3,1.3,0.0,0.0,286.6,281.1,29.9,30.8,1.0,0.9,6.6,7.0,410.0,342.2,43.4,43.8,0.9,0.8,0.0,0.0,321.5,290.5,35.6,35.4,1.1,1.0,2.9,4.0,7.0,1402.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,208.6,230.7,36.9,36.9,1.3,1.3,0.0,0.0,336.5,337.8,27.8,27.8,1.0,1.2,5.1,0.0,314.6,239.3,32.9,30.9,1.1,1.1,0.0,0.0,356.6,357.3,40.2,40.3,1.3,1.4,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:44:34 AM,1,269.2,1,46.7,46.0,0,5.0,0,0.1,22.0,27.0,1.0,8.3,0.0,0.0,1308.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,326.9,277.8,31.5,28.7,1.5,1.5,0.0,0.0,279.4,282.6,26.2,26.2,1.5,1.5,0.0,0.0,365.5,394.7,28.0,30.7,1.4,1.5,0.0,0.0,197.8,191.6,18.6,18.4,2.0,2.0,0.0,0.0,7.0,1440.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,422.4,404.1,51.9,50.6,1.3,1.3,0.0,0.0,264.5,268.4,27.7,27.6,1.1,0.9,6.5,7.0,329.8,285.5,28.0,25.2,1.0,0.8,0.0,0.0,306.1,282.3,31.3,30.1,1.1,1.0,2.9,4.0,7.0,1415.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.7,220.6,40.1,40.2,1.3,1.3,0.0,0.0,355.1,358.2,29.4,29.4,1.0,1.3,4.7,0.0,294.1,289.3,32.4,32.4,1.0,1.2,0.0,0.0,378.1,384.7,43.9,43.7,1.4,1.5,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:45:34 AM,1,269.2,1,48.8,49.8,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1219.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.8,321.8,28.9,29.1,1.5,1.5,0.0,0.0,201.8,235.3,23.2,26.4,1.5,1.5,0.0,0.0,420.6,407.9,28.6,28.4,1.4,1.5,0.0,0.0,226.1,224.9,20.0,20.0,2.0,2.0,0.0,0.0,7.0,1401.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,441.2,475.3,76.7,78.1,1.3,1.3,0.0,0.0,268.4,263.6,30.4,27.7,1.1,0.9,6.6,7.0,244.2,206.4,21.1,18.6,1.0,0.8,0.0,0.0,305.7,294.8,31.4,31.4,1.0,1.0,2.9,4.0,7.0,1536.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.7,216.1,40.2,40.2,1.3,1.3,0.0,0.0,387.4,369.5,31.2,28.7,1.1,1.3,5.3,0.0,399.2,389.3,39.0,39.0,1.1,1.3,0.0,0.0,378.4,380.3,44.0,44.0,1.5,1.5,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:46:34 AM,1,269.2,1,50.6,50.5,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1298.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,346.0,390.5,37.4,37.3,1.5,1.5,0.0,0.0,324.6,296.1,30.3,28.8,1.5,1.5,0.0,0.0,337.6,330.1,23.0,23.0,1.5,1.5,0.0,0.0,137.5,142.6,14.1,13.0,2.1,2.0,0.0,0.0,7.0,1482.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,444.6,464.6,79.1,80.0,1.3,1.3,0.0,0.0,285.7,294.4,35.2,36.0,1.1,0.9,6.6,7.0,296.2,312.3,29.4,29.4,0.9,0.8,0.0,0.0,314.3,304.0,36.4,34.3,1.1,1.0,2.8,4.0,7.0,1465.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,215.1,204.1,40.2,38.2,1.3,1.3,0.0,0.0,377.7,364.9,29.7,29.1,1.2,1.3,5.1,0.0,380.6,372.1,35.6,35.2,1.1,1.3,0.0,0.0,334.4,332.9,37.0,36.0,1.8,1.6,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:47:34 AM,1,269.1,1,48.6,48.0,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1251.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,372.3,316.2,36.2,36.0,1.5,1.5,0.0,0.0,277.8,322.7,26.4,26.9,1.4,1.5,0.0,0.0,349.6,308.7,25.7,26.2,1.6,1.5,0.0,0.0,102.6,127.6,12.9,13.9,2.0,2.0,0.0,0.0,7.0,1545.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,430.6,439.9,63.8,61.1,1.3,1.3,0.0,0.0,284.2,302.8,33.8,39.0,1.0,0.9,6.6,7.0,376.8,386.1,41.3,46.3,0.9,0.8,0.0,0.0,302.2,314.4,35.2,40.2,1.1,1.0,2.8,4.0,7.0,1428.8,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,207.3,220.0,38.1,38.1,1.3,1.3,0.0,0.0,363.6,374.5,29.7,29.7,1.2,1.3,5.0,0.0,370.4,361.2,35.6,35.0,1.2,1.3,0.0,0.0,311.4,307.7,36.3,36.3,1.9,1.6,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:48:34 AM,1,269.2,1,48.2,47.6,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1312.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,315.0,299.6,30.6,29.8,1.6,1.5,0.0,0.0,305.3,304.3,29.5,28.0,1.3,1.5,0.0,0.0,319.7,347.6,23.9,25.8,1.5,1.5,0.0,0.0,246.9,216.5,21.1,19.5,1.9,2.0,0.0,0.0,7.1,1530.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.3,0.0,421.9,447.9,79.1,80.0,1.3,1.3,0.0,0.0,291.3,287.4,40.9,39.4,1.0,0.9,6.6,7.0,350.6,299.9,33.1,30.3,0.9,0.8,0.0,0.0,319.3,307.6,40.6,39.2,1.0,1.0,2.8,4.0,7.1,1398.1,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,211.1,218.1,40.5,40.5,1.2,1.3,0.0,0.0,390.7,373.3,31.7,31.7,1.3,1.3,5.0,0.0,403.1,394.0,39.2,39.5,1.1,1.3,0.0,0.0,254.8,269.7,33.0,33.0,1.8,1.6,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:49:34 AM,1,269.2,1,45.8,45.3,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.8,267.2,28.9,27.1,1.6,1.5,0.0,0.0,232.1,242.4,24.7,23.3,1.4,1.5,0.0,0.0,372.4,410.5,28.8,32.1,1.5,1.5,0.0,0.0,262.3,256.3,21.9,21.9,1.9,2.0,0.0,0.0,7.1,1433.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,415.6,414.4,62.8,62.8,1.3,1.3,0.0,0.0,271.7,255.3,30.7,29.3,1.0,0.9,6.6,7.0,288.2,230.6,25.1,21.9,0.9,0.8,0.0,0.0,317.9,326.4,40.4,40.6,1.0,1.0,2.8,4.0,7.1,1396.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.2,223.0,42.9,42.9,1.2,1.3,0.0,0.0,361.4,377.0,30.3,33.2,1.3,1.3,4.8,0.0,405.7,382.6,37.1,35.9,1.3,1.3,0.0,0.0,236.8,245.4,32.0,32.0,1.8,1.6,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:50:34 AM,1,269.1,1,46.9,46.2,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1289.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,334.8,371.1,37.1,37.1,1.5,1.5,0.0,0.0,255.2,287.7,27.0,29.9,1.4,1.5,0.0,0.0,409.4,346.0,26.6,26.4,1.5,1.5,0.0,0.0,158.3,161.7,15.7,14.7,1.9,2.0,0.0,0.0,7.1,1440.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.3,0.0,433.8,401.5,75.8,74.2,1.3,1.2,0.0,0.0,281.7,281.7,36.2,34.9,1.0,0.9,6.6,7.0,270.2,262.9,26.5,26.1,1.0,0.8,0.0,0.0,321.5,308.1,40.3,38.1,1.0,1.0,2.8,4.0,7.1,1410.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,223.4,218.0,40.5,40.5,1.2,1.2,0.0,0.0,380.8,347.0,28.5,27.9,1.4,1.3,4.5,0.0,404.0,422.5,37.9,39.6,1.3,1.4,0.0,0.0,246.3,252.0,32.3,33.8,1.7,1.6,0.0,0.0,7.1,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:51:34 AM,1,268.8,1,45.8,45.3,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1285.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,367.7,367.5,39.2,38.4,1.4,1.5,0.0,0.0,290.1,306.4,28.8,29.8,1.5,1.5,0.0,0.0,314.8,356.1,22.3,24.9,1.5,1.5,0.0,0.0,145.2,172.5,15.2,16.1,2.0,2.0,0.0,0.0,7.0,1485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.3,0.0,417.6,402.4,65.2,62.8,1.3,1.2,0.0,0.0,280.0,266.2,33.8,32.7,1.0,0.9,6.5,7.0,313.9,367.8,31.4,36.3,0.9,0.8,0.0,0.0,318.8,326.4,39.4,39.4,1.1,1.0,2.8,4.0,7.0,1355.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.7,242.8,41.9,41.9,1.2,1.2,0.0,0.0,345.4,359.4,26.6,27.2,1.4,1.3,3.8,0.0,375.0,394.3,34.0,34.9,1.3,1.3,0.0,0.0,254.0,243.4,33.0,32.4,1.5,1.6,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:52:34 AM,1,269.2,1,47.0,46.5,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,364.3,346.8,39.1,37.7,1.5,1.5,0.0,0.0,283.8,279.6,26.7,26.7,1.4,1.5,0.0,0.0,335.4,320.1,26.3,26.0,1.5,1.5,0.0,0.0,147.2,159.1,15.2,14.3,2.0,2.0,0.0,0.0,7.0,1525.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,408.9,413.9,57.0,57.0,1.3,1.2,0.0,0.0,288.6,295.3,37.3,38.1,1.0,0.9,6.6,7.0,362.7,333.9,38.1,35.2,0.9,0.8,0.0,0.0,318.7,297.9,37.2,35.6,1.1,1.0,2.8,4.0,7.0,1377.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,231.1,222.2,42.4,42.4,1.2,1.2,0.0,0.0,348.7,331.1,25.9,25.0,1.4,1.3,3.2,0.0,384.5,405.6,37.3,39.4,1.3,1.3,0.0,0.0,252.4,252.1,33.0,33.0,1.4,1.5,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:53:34 AM,1,269.1,1,46.9,45.8,0,5.0,0,0.1,22.0,26.0,1.0,8.2,0.0,0.0,1431.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.7,266.0,29.4,28.5,1.5,1.5,0.0,0.0,269.0,263.0,26.7,26.7,1.4,1.5,0.0,0.0,449.0,436.9,32.4,30.3,1.4,1.5,0.0,0.0,307.2,301.7,25.1,25.4,2.0,2.0,0.0,0.0,7.0,1438.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,385.3,410.7,52.2,61.3,1.3,1.2,0.0,0.0,277.0,262.8,35.8,34.2,1.0,0.9,6.6,7.0,328.2,275.4,31.1,28.1,0.9,0.8,0.0,0.0,311.8,317.5,41.6,41.6,1.1,1.0,2.8,4.0,7.0,1307.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,221.2,208.2,42.2,39.3,1.3,1.2,0.0,0.0,285.3,310.1,23.2,25.1,1.4,1.2,2.6,0.0,333.3,333.0,32.5,32.8,1.3,1.3,0.0,0.0,303.5,306.5,39.0,40.2,1.2,1.5,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 12:54:34 AM,1,269.2,1,45.7,45.1,0,5.0,0,0.1,22.0,26.0,1.0,8.2,0.0,0.0,1385.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.3,323.1,35.3,36.6,1.5,1.5,0.0,0.0,270.9,284.4,26.7,28.3,1.4,1.5,0.0,0.0,454.1,423.8,30.1,29.7,1.4,1.5,0.0,0.0,210.8,159.4,18.3,18.9,2.1,2.0,0.0,0.0,7.0,1418.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,412.2,472.8,79.1,80.0,1.2,1.2,0.0,0.0,270.6,298.6,34.2,34.8,0.9,0.9,6.6,7.0,269.1,235.9,24.1,22.4,0.9,0.8,0.0,0.0,332.4,310.6,46.4,43.3,1.0,1.0,2.7,4.0,7.0,1304.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,201.2,183.9,36.7,35.3,1.4,1.2,0.0,0.0,302.8,316.6,24.1,25.3,1.3,1.2,1.2,0.0,337.2,342.4,32.5,32.5,1.3,1.2,0.0,0.0,311.4,316.1,39.7,40.2,1.3,1.5,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 12:55:34 AM,1,269.1,1,46.9,46.5,0,5.0,0,0.1,22.0,26.0,1.0,8.2,0.0,0.0,1331.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,355.5,387.0,39.2,39.2,1.5,1.5,0.0,0.0,317.4,313.4,30.4,30.4,1.4,1.5,0.0,0.0,361.4,286.1,24.5,21.8,1.5,1.5,0.0,0.0,139.4,116.8,15.2,15.3,2.1,2.0,0.0,0.0,6.9,1507.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,420.3,394.5,74.9,69.9,1.2,1.2,0.0,0.0,284.7,302.1,34.9,39.9,0.9,0.9,6.6,7.0,287.3,336.2,28.5,33.5,0.9,0.8,0.0,0.0,346.5,368.8,68.4,68.5,0.9,1.0,2.7,4.0,6.9,1315.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,178.2,193.8,33.3,33.3,1.3,1.2,0.0,0.0,308.3,325.8,26.1,26.1,1.2,1.2,0.7,0.0,344.1,340.5,32.5,32.5,1.3,1.2,0.0,0.0,334.4,334.3,41.8,41.0,1.3,1.5,0.0,0.0,6.9,7.1,7.3,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 12:56:34 AM,1,269.2,1,47.4,46.7,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,364.2,334.7,34.5,33.5,1.4,1.5,0.0,0.0,270.9,296.4,25.8,25.7,1.4,1.5,0.0,0.0,329.6,385.4,26.4,28.3,1.5,1.5,0.0,0.0,156.6,160.3,15.5,15.5,2.1,2.0,0.0,0.0,7.0,1582.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.3,0.0,423.4,416.0,57.9,56.7,1.2,1.2,0.0,0.0,304.9,291.6,39.8,38.6,0.9,0.9,6.6,7.0,342.6,313.7,34.2,31.3,0.9,0.8,0.0,0.0,373.0,342.7,67.0,60.2,0.9,1.0,2.7,4.0,7.0,1289.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,203.2,202.5,35.6,35.6,1.2,1.2,0.0,0.0,339.3,321.2,26.9,24.2,1.2,1.2,1.6,0.0,297.1,292.9,29.2,29.2,1.3,1.2,0.0,0.0,302.7,306.8,34.5,34.5,1.5,1.4,0.0,0.0,7.0,7.1,7.3,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 12:57:34 AM,1,269.2,1,47.0,46.4,0,5.0,0,0.1,22.0,26.0,1.0,8.2,0.0,0.0,1336.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.5,288.1,30.6,30.8,1.5,1.5,0.0,0.0,271.0,281.9,27.8,27.8,1.4,1.5,0.0,0.0,407.5,410.4,30.2,30.2,1.4,1.5,0.0,0.0,192.0,204.9,17.6,20.0,2.1,2.0,0.0,0.0,6.9,1525.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,414.6,402.7,68.8,65.1,1.2,1.2,0.0,0.0,282.5,291.1,34.0,34.6,0.9,0.9,6.6,7.0,350.6,260.0,33.3,31.3,1.0,0.8,0.0,0.0,337.4,336.7,44.5,44.1,0.9,1.0,2.7,4.0,6.9,1311.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,188.6,194.7,34.7,34.6,1.2,1.2,0.0,0.0,323.0,322.1,24.7,24.7,1.2,1.2,1.1,0.0,367.6,332.8,36.3,36.1,1.2,1.2,0.0,0.0,296.9,304.5,36.9,37.6,1.6,1.4,0.0,0.0,6.9,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:58:34 AM,1,262.6,1,43.5,42.6,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1375.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.9,315.9,30.6,30.6,1.5,1.5,0.0,0.0,269.3,271.8,27.8,27.8,1.5,1.5,0.0,0.0,467.3,448.0,31.5,31.1,1.5,1.5,0.0,0.0,181.2,118.6,17.5,13.3,2.1,2.0,0.0,0.0,6.9,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,407.2,402.7,56.8,55.1,1.2,1.2,0.0,0.0,289.4,259.0,35.8,32.9,0.9,0.9,6.6,7.0,264.1,223.7,23.2,21.7,1.0,0.8,0.0,0.0,338.8,326.4,44.2,41.7,1.0,1.0,2.7,4.0,6.9,1220.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,195.2,194.5,37.0,37.0,1.2,1.2,0.0,0.0,326.0,325.4,24.7,24.7,1.1,1.2,0.9,0.0,282.7,288.6,29.4,29.4,1.2,1.1,0.0,0.0,261.4,261.6,33.0,33.0,1.6,1.4,0.0,0.0,6.9,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:59:34 AM,1,261.1,1,43.1,42.6,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1246.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,341.6,366.7,35.7,35.6,1.5,1.5,0.0,0.0,286.6,285.4,27.8,27.8,2.8,1.5,0.0,0.0,372.1,328.7,24.0,22.6,1.6,1.5,0.0,0.0,81.7,100.0,11.1,11.9,2.0,2.0,0.0,0.0,6.8,1463.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,425.7,402.7,48.3,47.7,1.2,1.2,0.0,0.0,273.9,250.7,27.7,26.7,0.9,1.2,6.6,7.0,253.9,246.2,21.4,20.3,1.0,0.8,0.0,0.0,365.0,355.0,46.6,46.6,1.0,1.0,2.7,4.0,6.8,1228.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,209.0,196.2,37.0,36.4,1.2,1.2,0.0,0.0,302.8,314.4,22.9,24.6,1.2,1.1,1.2,0.0,303.5,294.2,29.4,29.4,1.1,1.1,0.0,0.0,226.4,232.8,29.9,29.9,1.6,1.3,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.3,8.1,8.2
3/26/2020 1:00:34 AM,1,262.7,1,46.0,45.5,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,383.7,351.0,35.6,34.5,1.5,1.5,0.0,0.0,272.8,285.4,25.3,25.1,2.3,1.5,0.0,0.0,271.4,277.8,20.1,20.1,1.7,1.5,0.0,0.0,223.6,211.7,19.3,20.0,2.0,2.0,0.0,0.0,6.8,1559.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,400.5,402.7,39.0,39.0,1.2,0.9,0.0,0.0,333.9,331.1,43.1,43.1,1.0,1.2,6.6,7.0,307.0,302.0,28.4,27.1,0.9,0.8,0.0,0.0,376.7,353.4,41.2,38.9,1.0,1.0,2.6,4.0,6.8,1201.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,175.5,154.3,30.5,28.2,1.2,0.9,0.0,0.0,311.3,309.4,22.7,22.7,1.1,1.1,1.3,0.0,304.9,315.3,29.2,29.7,1.1,1.1,0.0,0.0,203.9,203.0,29.4,29.4,1.6,1.3,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 1:01:34 AM,1,262.6,1,43.8,43.1,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1365.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,345.7,326.7,29.8,28.9,1.6,1.5,0.0,0.0,287.1,285.4,25.7,25.7,1.9,1.5,0.0,0.0,318.6,426.9,26.0,27.7,1.6,1.5,0.0,0.0,244.4,234.8,18.5,17.2,2.0,2.0,0.0,0.0,6.8,1633.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,411.0,402.7,37.7,35.5,1.2,0.9,0.0,0.0,334.2,294.0,36.0,31.7,1.0,0.9,6.6,7.0,388.7,289.7,31.3,29.5,1.0,0.7,0.0,0.0,373.4,335.9,37.2,33.5,1.0,1.0,2.7,4.0,6.8,1008.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,107.4,100.0,23.2,23.1,1.2,0.9,0.0,0.0,266.2,241.6,20.9,18.6,1.1,0.9,1.8,0.0,252.3,276.4,26.1,27.7,1.1,1.0,0.0,0.0,195.2,200.0,27.9,27.9,1.5,1.2,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 1:02:34 AM,1,256.3,1,41.9,41.2,0,5.0,0,0.1,22.0,26.0,1.0,8.5,0.0,0.0,1405.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,294.5,274.2,26.0,25.8,1.7,1.5,0.0,0.0,298.4,285.4,25.7,25.3,1.7,1.5,0.0,0.0,496.1,398.8,30.6,25.9,1.6,1.5,0.0,0.0,203.9,187.1,16.6,16.5,3.0,2.0,0.0,0.0,6.8,1477.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,433.3,402.7,35.9,34.4,1.2,0.9,0.0,0.0,256.2,232.6,22.7,21.0,1.0,0.9,6.6,7.0,277.4,207.5,21.1,18.0,1.0,0.7,0.0,0.0,347.4,336.5,29.3,28.8,1.1,1.0,2.7,4.0,6.8,930.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,113.8,100.0,23.2,21.9,1.2,0.9,0.0,0.0,263.5,255.1,20.4,19.7,2.2,0.9,2.4,0.0,291.1,232.9,28.1,27.4,1.1,1.0,0.0,0.0,0.2,200.0,1.1,1.0,1.4,1.2,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 1:03:34 AM,1,246.7,1,39.0,37.4,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.0,297.1,23.8,23.8,1.7,1.5,0.0,0.0,312.2,285.4,25.7,22.6,1.6,1.5,0.0,0.0,346.3,342.2,20.1,20.1,1.5,1.5,0.0,0.0,226.4,187.1,16.3,13.4,2.4,2.0,0.0,0.0,6.8,1506.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,414.4,402.7,27.2,26.7,1.2,0.9,0.0,0.0,275.3,254.7,24.0,23.4,1.0,0.9,6.7,7.0,268.3,237.8,19.0,17.3,1.0,0.7,0.0,0.0,372.3,325.8,26.0,23.1,1.1,1.0,2.6,4.0,6.8,741.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,1.2,0.9,0.0,0.0,284.8,255.1,20.8,17.9,1.7,0.8,2.6,0.0,169.3,182.9,21.6,23.1,1.1,0.8,0.0,0.0,0.2,200.0,1.1,1.0,1.9,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.8,8.6,8.7
3/26/2020 1:04:34 AM,1,248.8,1,43.2,42.8,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1181.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,319.5,374.0,24.7,26.1,1.7,1.5,0.0,0.0,216.8,285.4,21.6,26.9,1.5,1.5,0.0,0.0,349.4,331.5,23.7,22.8,1.5,1.5,0.0,0.0,187.6,187.1,14.8,14.8,2.2,2.0,0.0,0.0,6.7,1578.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,347.2,358.8,23.9,24.1,1.3,0.9,0.0,0.0,303.5,314.6,26.6,30.0,1.0,0.9,6.7,7.0,292.1,338.5,23.4,27.4,0.8,0.7,0.0,0.0,355.4,383.2,27.7,31.6,1.9,1.0,2.6,4.0,6.7,991.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,152.3,100.0,29.4,45.5,1.2,0.9,0.0,0.0,278.4,255.1,22.1,21.1,1.3,0.8,2.8,0.0,139.7,136.5,21.8,21.8,1.0,0.7,0.0,0.0,144.9,200.0,23.9,27.5,2.0,1.0,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.8,8.7,8.7
3/26/2020 1:05:34 AM,1,269.2,1,49.8,49.9,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,365.8,374.0,34.5,34.5,1.7,1.5,0.0,0.0,331.2,296.7,28.2,26.6,1.6,1.5,0.0,0.0,382.3,456.7,26.4,29.3,1.4,1.5,0.0,0.0,186.8,187.1,15.8,15.8,2.1,2.0,0.0,0.0,6.7,1576.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,341.5,381.2,30.1,30.7,1.2,0.9,0.0,0.0,325.9,312.0,31.9,30.7,1.0,0.9,6.7,7.0,368.6,358.0,29.3,28.7,0.8,0.7,0.0,0.0,370.7,383.2,33.6,34.9,1.8,1.0,2.6,4.0,6.7,1209.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,300.4,100.0,43.5,43.0,1.2,0.9,0.0,0.0,266.8,255.1,22.9,22.9,1.1,0.7,2.7,0.0,190.9,210.5,25.7,24.0,0.8,0.7,0.0,0.0,199.6,200.0,29.3,29.3,1.3,1.0,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 1:06:34 AM,1,262.7,1,47.0,46.5,0,5.0,0,0.1,22.0,26.0,1.0,8.9,0.0,0.0,1654.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,421.4,374.0,31.1,30.6,1.7,1.5,0.0,0.0,283.9,257.3,23.3,20.5,1.6,1.5,0.0,0.0,541.1,491.4,28.8,26.7,1.4,1.5,0.0,0.0,209.5,187.1,15.3,13.1,2.1,2.0,0.0,0.0,6.7,1673.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,457.8,378.4,31.0,29.8,1.2,0.9,0.0,0.0,268.9,257.2,20.7,19.7,1.0,0.8,6.7,7.0,283.4,246.5,19.0,17.6,0.9,0.7,0.0,0.0,465.8,383.2,31.2,28.6,1.4,1.0,2.6,4.0,6.7,726.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,1.0,0.9,0.0,0.0,291.4,255.1,19.3,15.9,1.0,0.7,3.2,0.0,127.0,164.0,22.3,27.0,0.7,0.7,0.0,0.0,0.2,200.0,0.9,1.0,1.0,0.9,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 1:07:34 AM,1,261.1,1,45.3,45.2,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.0,374.0,28.5,31.9,1.7,1.5,0.0,0.0,297.6,266.4,25.6,22.0,1.6,1.5,0.0,0.0,366.3,334.5,21.9,19.3,1.5,1.5,0.0,0.0,224.4,187.1,18.1,19.2,2.0,2.0,0.0,0.0,6.7,1244.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,324.9,393.5,28.2,28.4,1.2,0.9,0.0,0.0,192.7,218.3,21.0,23.0,2.1,0.8,6.7,7.0,234.3,235.9,20.3,20.3,0.9,0.7,0.0,0.0,333.5,383.2,29.5,27.4,1.3,1.0,2.6,4.0,6.7,1320.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,280.5,100.0,42.0,1.0,1.0,0.9,0.0,0.0,220.6,145.2,19.5,10.2,1.0,0.7,4.5,0.0,245.7,182.6,28.0,27.8,0.8,0.7,0.0,0.0,336.7,200.0,36.9,36.0,0.7,0.9,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 1:08:34 AM,1,261.1,1,42.8,42.0,0,5.0,0,0.1,22.0,26.0,1.0,9.0,0.0,0.0,1351.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,394.1,374.0,31.5,30.4,1.7,1.5,0.0,0.0,300.9,315.3,26.4,27.7,1.5,1.5,0.0,0.0,270.7,291.3,17.7,19.5,1.6,1.5,0.0,0.0,168.2,223.6,13.2,13.7,1.9,2.0,0.0,0.0,6.7,1498.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,365.7,300.4,23.8,20.2,1.3,0.9,0.0,0.0,236.4,218.3,18.7,16.0,1.5,0.8,6.7,7.0,279.0,269.1,19.4,20.2,0.9,0.7,0.0,0.0,434.1,383.2,27.4,25.0,1.3,1.0,2.6,4.0,6.7,981.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.9,0.0,0.0,146.2,145.2,16.6,16.5,0.9,0.7,5.3,0.0,164.9,136.1,20.1,20.2,0.8,0.7,0.0,0.0,378.5,200.0,33.7,33.5,0.7,0.9,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 1:09:34 AM,1,262.7,1,46.4,46.4,0,5.0,0,0.1,22.0,26.0,1.0,8.9,0.0,0.0,1266.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,330.4,374.0,24.0,19.9,1.7,1.5,0.0,0.0,312.2,286.7,24.5,23.4,1.4,1.5,0.0,0.0,353.8,352.9,23.9,25.4,1.6,1.5,0.0,0.0,228.3,238.0,15.8,16.4,1.9,2.0,0.0,0.0,6.7,1652.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,333.4,308.3,24.9,23.6,1.3,0.9,0.0,0.0,233.6,218.3,22.0,19.9,1.2,0.9,6.7,7.0,464.1,415.0,31.5,29.4,0.9,0.7,0.0,0.0,400.6,383.2,26.6,26.6,1.3,1.0,2.5,4.0,6.7,949.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.9,0.0,0.0,140.9,145.2,16.6,16.7,0.8,0.7,5.2,0.0,180.2,183.2,23.9,23.9,0.8,0.7,0.0,0.0,340.3,200.0,31.4,30.5,0.9,0.9,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 1:10:34 AM,1,269.2,1,48.0,47.4,0,5.0,0,0.1,22.0,26.0,1.0,9.0,0.0,0.0,1402.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.2,345.2,28.9,29.9,1.7,1.5,0.0,0.0,263.2,263.6,22.7,22.7,1.5,1.5,0.0,0.0,491.2,505.8,27.4,28.3,1.5,1.5,0.0,0.0,161.9,202.4,13.1,14.2,1.9,2.0,0.0,0.0,6.7,1614.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,359.6,364.4,28.3,28.4,1.2,0.9,0.0,0.0,217.3,218.3,17.9,17.9,1.0,0.9,6.6,7.0,442.8,339.2,29.1,23.5,0.9,0.7,0.0,0.0,405.6,380.1,26.3,24.3,1.4,1.0,2.5,4.0,6.7,1011.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,358.1,100.0,42.0,40.5,0.6,0.9,0.0,0.0,140.0,145.2,16.6,16.5,0.8,0.8,2.8,0.0,167.7,179.2,20.5,19.7,0.7,0.7,0.0,0.0,0.2,200.0,1.1,1.0,1.1,1.0,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.9,8.8,8.8
3/26/2020 1:11:34 AM,1,267.4,1,46.9,46.4,0,5.0,0,0.1,22.0,26.0,1.0,8.9,0.0,0.0,1415.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,365.1,374.3,31.1,31.1,1.6,1.5,0.0,0.0,231.8,252.4,23.5,24.3,1.5,1.5,0.0,0.0,451.7,304.6,23.0,22.4,1.6,1.5,0.0,0.0,191.5,168.9,14.5,13.4,1.9,2.0,0.0,0.0,6.7,1469.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,413.2,336.3,30.9,26.2,1.2,0.9,0.0,0.0,223.1,218.3,19.0,17.8,0.9,0.9,6.6,7.0,284.3,249.7,19.1,17.5,0.9,0.7,0.0,0.0,375.9,365.2,25.4,25.4,1.3,1.0,2.5,4.0,6.7,1145.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,303.3,100.0,36.0,1.0,0.9,0.9,0.0,0.0,138.7,133.6,16.6,16.5,0.8,0.8,3.6,0.0,184.6,186.1,24.2,24.2,0.7,0.8,0.0,0.0,217.9,200.0,30.0,31.0,0.9,1.0,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.8,8.7,8.7
3/26/2020 1:12:34 AM,1,249.9,1,42.0,41.4,0,5.0,0,0.1,22.0,26.0,1.0,9.2,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,414.0,334.1,31.1,31.1,1.5,1.5,0.0,0.0,270.7,338.5,22.3,22.3,1.4,1.5,0.0,0.0,245.9,261.0,16.4,16.4,1.7,1.5,0.0,0.0,254.3,295.3,15.4,15.5,2.0,2.0,0.0,0.0,6.7,1368.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,326.3,321.6,20.9,20.9,1.1,0.9,0.0,0.0,208.7,218.3,16.9,17.5,0.9,0.8,6.7,7.0,240.1,287.3,16.5,16.1,0.9,0.7,0.0,0.0,389.0,369.5,23.5,23.4,1.3,1.0,2.5,4.0,6.7,927.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,38.0,1.1,0.9,0.0,0.0,155.6,157.5,15.2,15.2,0.7,0.8,4.0,0.0,198.4,186.1,23.7,23.8,0.7,0.8,0.0,0.0,257.3,200.0,30.0,31.0,0.8,1.1,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,9.1,9.1,9.1
3/26/2020 1:13:34 AM,1,254.9,1,42.8,41.3,0,5.0,0,0.1,22.0,26.0,1.0,8.9,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,336.2,280.3,25.1,21.6,1.6,1.5,0.0,0.0,344.6,326.5,25.4,24.5,1.5,1.5,0.0,0.0,356.2,331.5,24.2,23.2,1.6,1.5,0.0,0.0,192.6,217.3,13.2,13.4,2.1,2.0,0.0,0.0,6.7,1605.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,323.8,310.7,23.0,22.6,1.1,0.9,0.0,0.0,283.3,249.1,22.7,21.6,0.8,0.8,6.6,7.0,401.7,358.3,28.4,27.6,1.0,0.7,0.0,0.0,409.5,372.4,30.5,30.3,1.3,1.0,2.6,4.0,6.7,835.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.9,0.9,0.0,0.0,138.8,141.1,13.7,13.7,0.8,0.9,4.1,0.0,199.2,186.1,21.7,21.7,0.7,0.9,0.0,0.0,220.8,200.0,30.0,31.0,0.9,1.1,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 1:14:34 AM,1,253.1,1,41.2,40.3,0,5.0,0,0.1,22.0,26.0,1.0,9.0,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.3,289.5,25.5,23.6,1.7,1.5,0.0,0.0,205.7,227.6,21.1,23.3,1.4,1.5,0.0,0.0,485.1,432.4,26.4,25.6,1.6,1.5,0.0,0.0,200.3,164.1,15.7,11.8,2.1,2.0,0.0,0.0,6.8,1536.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,325.7,331.4,23.0,22.8,1.1,0.8,0.0,0.0,261.5,241.8,21.0,19.6,0.8,0.8,6.7,7.0,408.6,361.6,28.0,26.3,0.9,0.7,0.0,0.0,363.4,336.7,23.8,22.0,1.4,1.0,2.6,4.0,6.8,885.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.9,0.9,0.0,0.0,164.7,158.9,16.4,15.4,0.7,0.9,5.1,0.0,196.5,186.1,21.7,21.7,0.7,0.9,0.0,0.0,229.7,200.0,30.0,31.0,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 1:15:34 AM,1,249.9,1,41.3,43.3,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1264.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,342.1,373.5,31.0,32.7,1.6,1.5,0.0,0.0,244.2,261.8,22.7,24.2,1.4,1.5,0.0,0.0,341.7,368.4,20.3,21.6,1.6,1.5,0.0,0.0,175.7,196.6,15.5,15.2,2.1,2.0,0.0,0.0,6.8,1373.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,340.1,350.0,28.2,28.4,1.0,0.8,0.0,0.0,223.6,231.6,18.9,23.8,0.8,0.8,6.7,7.0,317.4,245.9,21.1,19.2,1.0,0.7,0.0,0.0,324.3,333.3,23.4,23.4,1.4,1.0,2.6,4.0,6.8,1085.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,277.5,100.0,38.5,39.5,0.7,0.9,0.0,0.0,160.3,215.3,16.7,20.8,0.6,0.9,5.0,0.0,152.2,186.1,20.5,24.6,0.7,0.9,0.0,0.0,217.7,200.0,30.0,31.0,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 1:16:34 AM,1,269.1,1,49.2,49.0,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1488.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,409.4,420.0,35.7,35.7,1.5,1.5,0.0,0.0,310.8,329.3,26.8,27.9,1.4,1.5,0.0,0.0,344.7,368.4,24.0,24.7,1.6,1.5,0.0,0.0,278.4,218.6,20.2,20.4,2.1,2.0,0.0,0.0,6.8,1255.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,341.0,330.5,26.9,25.4,1.0,0.8,0.0,0.0,231.6,229.7,21.7,21.3,0.8,0.8,6.7,7.0,220.5,217.4,17.2,14.8,1.1,0.7,0.0,0.0,323.5,325.5,24.3,24.4,1.4,1.0,2.5,4.0,6.8,1367.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.4,0.0,0.0,0.0,267.6,100.0,38.5,39.5,0.7,0.9,0.0,0.0,312.5,228.9,24.2,25.2,0.6,0.9,5.2,0.0,380.4,288.2,32.5,27.2,0.7,0.9,0.0,0.0,201.8,200.0,30.0,31.0,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 1:17:34 AM,1,262.7,1,44.6,43.8,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1479.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,374.5,292.3,29.9,28.8,1.6,1.5,0.0,0.0,300.6,297.2,26.8,26.8,1.5,1.5,0.0,0.0,394.4,368.4,25.0,23.2,1.6,1.5,0.0,0.0,254.0,265.9,19.3,20.4,2.1,2.0,0.0,0.0,6.8,1478.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,298.0,294.5,23.4,24.3,1.0,0.8,0.0,0.0,297.2,270.7,28.1,26.5,0.7,0.8,6.7,7.0,350.9,308.4,28.4,26.4,1.0,0.7,0.0,0.0,342.6,329.0,29.4,29.3,1.5,1.0,2.5,4.0,6.8,981.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,97.9,100.0,19.5,1.0,0.9,0.8,0.0,0.0,193.8,223.5,16.3,15.9,0.8,0.9,5.0,0.0,231.1,223.5,24.1,24.1,0.8,0.9,0.0,0.0,198.5,200.0,30.0,31.0,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.5,8.4,8.5
