DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 1:18:34 AM,1,249.8,1,40.1,39.0,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1059.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.8,238.5,21.3,20.6,1.6,1.5,0.0,0.0,141.9,217.4,19.4,18.1,1.6,1.5,0.0,0.0,372.1,368.4,21.0,21.0,1.6,1.5,0.0,0.0,169.1,107.4,14.8,10.0,2.1,2.0,0.0,0.0,6.8,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,292.3,291.4,21.8,21.8,1.0,0.8,0.0,0.0,255.7,266.3,23.4,24.7,0.8,0.8,6.6,7.0,450.5,332.1,32.1,30.0,0.9,0.7,0.0,0.0,369.2,300.9,27.2,25.3,1.5,1.0,2.5,4.0,6.8,1013.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,4.8,100.0,11.2,39.5,1.0,0.8,0.0,0.0,277.9,235.7,19.2,18.1,0.8,0.9,4.6,0.0,284.4,246.9,28.2,26.5,0.8,0.9,0.0,0.0,182.1,200.0,28.8,32.0,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 1:19:34 AM,1,249.9,1,41.3,40.7,0,5.0,0,0.1,22.0,26.0,1.0,8.9,0.0,0.0,1215.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,271.6,286.8,21.3,22.3,1.6,1.5,0.0,0.0,276.7,258.8,24.9,24.9,1.5,1.5,0.0,0.0,398.5,368.4,22.5,19.8,1.6,1.5,0.0,0.0,139.2,138.0,12.4,12.4,2.0,2.0,0.0,0.0,6.7,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,381.6,337.9,29.2,26.5,1.0,0.8,0.0,0.0,212.3,215.1,17.8,18.1,0.9,0.8,6.6,7.0,378.5,321.1,23.2,20.0,0.9,0.7,0.0,0.0,316.9,287.7,22.2,20.9,1.5,1.0,2.5,4.0,6.7,960.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.8,0.0,0.0,239.4,222.6,20.2,18.7,0.9,0.9,5.3,0.0,232.2,218.2,23.0,23.1,0.9,0.9,0.0,0.0,217.9,200.0,28.0,28.0,0.7,1.1,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.9,8.8,8.8
3/26/2020 1:20:34 AM,1,256.2,1,46.0,45.9,0,5.0,0,0.1,22.0,26.0,1.0,9.1,0.0,0.0,1604.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,393.6,372.5,31.1,28.3,1.5,1.5,0.0,0.0,386.7,335.2,27.7,26.6,1.5,1.5,0.0,0.0,369.9,368.4,20.1,20.1,1.4,1.5,0.0,0.0,280.3,256.4,18.6,18.2,2.0,2.0,0.0,0.0,6.8,1240.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,320.8,309.6,21.3,20.9,1.0,0.8,0.0,0.0,207.6,206.5,20.0,20.0,0.9,0.8,6.6,7.0,224.4,206.4,16.2,14.4,1.0,0.7,0.0,0.0,288.5,283.9,20.1,20.1,1.4,1.0,2.5,4.0,6.8,956.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.8,0.0,0.0,186.0,209.0,14.8,18.2,0.9,0.8,4.4,0.0,214.7,190.4,22.7,20.9,0.9,0.8,0.0,0.0,260.3,279.0,30.0,31.7,0.8,1.1,0.0,0.0,6.8,7.1,7.3,6.9,1.0,1.0,9.0,8.9,9.0
3/26/2020 1:21:34 AM,1,261.1,1,45.1,47.1,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,343.2,326.3,28.5,27.4,1.6,1.5,0.0,0.0,285.8,300.7,25.7,25.7,1.5,1.5,0.0,0.0,329.6,415.4,20.0,23.2,1.4,1.5,0.0,0.0,249.6,243.0,17.5,16.4,2.0,2.0,0.0,0.0,6.7,1231.0,0.0,100.0,100.0,0.6,600.0,0.0,0.0,0.3,0.0,20.2,0.0,268.9,270.5,24.2,24.2,1.0,0.8,0.0,0.0,268.9,241.4,25.0,25.8,0.9,0.8,6.6,7.0,245.6,308.0,21.3,21.5,0.9,0.7,0.0,0.0,287.4,342.0,24.5,25.1,1.4,1.0,2.5,4.0,6.7,1304.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,286.3,100.0,40.0,40.0,0.6,0.8,0.0,0.0,263.5,245.9,22.1,23.0,0.8,0.8,5.2,0.0,212.5,239.5,24.7,26.2,0.8,0.8,0.0,0.0,278.6,303.9,32.2,34.0,0.8,1.1,0.0,0.0,6.7,7.1,7.3,6.8,1.0,1.0,8.7,8.6,8.6
3/26/2020 1:22:34 AM,1,262.6,1,46.5,45.7,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1175.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.3,217.5,21.3,20.0,1.6,1.5,0.0,0.0,326.6,305.5,25.8,25.7,1.5,1.5,0.0,0.0,394.0,330.5,26.1,23.5,1.5,1.5,0.0,0.0,106.5,100.0,11.5,11.0,2.1,2.0,0.0,0.0,6.7,1492.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,262.9,265.2,25.2,25.2,1.0,0.8,0.0,0.0,299.4,284.6,28.0,27.2,0.8,0.8,6.6,7.0,428.5,446.0,33.3,38.3,0.8,0.7,0.0,0.0,326.3,312.0,25.3,23.6,1.3,1.0,2.5,4.0,6.7,1326.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,279.4,100.0,40.0,40.0,0.8,0.8,0.0,0.0,240.8,216.7,20.1,20.1,0.8,0.8,6.1,0.0,246.8,255.1,26.1,27.1,0.8,0.8,0.0,0.0,328.7,326.9,34.9,36.0,0.9,1.1,0.0,0.0,6.7,7.1,7.3,6.8,1.0,1.0,8.6,8.5,8.5
3/26/2020 1:23:34 AM,1,253.1,1,42.0,41.5,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,247.1,303.1,25.1,25.2,1.5,1.5,0.0,0.0,217.0,286.8,21.5,20.4,1.5,1.5,0.0,0.0,349.6,338.6,20.3,19.9,1.5,1.5,0.0,0.0,127.8,100.0,12.7,12.9,2.1,2.0,0.0,0.0,6.7,1599.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,368.1,333.1,29.0,27.4,0.9,0.8,0.0,0.0,296.0,269.2,22.8,21.3,0.9,0.8,6.6,7.0,438.0,362.2,27.1,23.5,0.9,0.7,0.0,0.0,306.6,284.0,22.4,19.7,1.2,1.0,2.6,4.0,6.7,1099.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,0.8,0.0,0.0,237.7,236.2,20.6,20.6,0.9,0.8,6.2,0.0,265.6,261.4,26.9,26.9,0.8,0.8,0.0,0.0,352.2,331.5,32.3,31.5,1.0,1.1,0.0,0.0,6.7,7.1,7.3,6.8,1.0,1.0,8.8,8.7,8.7
3/26/2020 1:24:34 AM,1,261.0,1,45.4,45.3,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1408.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,413.2,421.9,37.4,38.1,1.4,1.5,0.0,0.0,299.2,306.1,26.2,26.7,1.5,1.5,0.0,0.0,318.9,318.5,22.6,22.6,1.5,1.5,0.0,0.0,207.5,224.7,17.6,19.0,2.0,2.0,0.0,0.0,6.7,1142.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,327.9,317.0,25.8,25.8,0.9,0.8,0.0,0.0,180.5,154.0,20.9,19.7,1.0,0.8,6.6,7.0,213.5,203.8,17.2,16.8,1.0,0.7,0.0,0.0,273.0,277.1,25.4,25.4,1.2,1.0,2.7,4.0,6.7,1385.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,204.2,100.0,30.7,1.0,0.9,0.8,0.0,0.0,228.9,228.7,22.1,22.8,0.9,0.9,5.8,0.0,352.7,298.1,32.5,29.3,0.8,0.9,0.0,0.0,390.2,364.7,38.9,39.1,1.1,1.1,0.0,0.0,6.7,7.1,7.3,6.8,1.0,1.0,8.4,8.4,8.4
3/26/2020 1:25:34 AM,1,261.1,1,43.8,43.5,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1581.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,398.9,370.3,30.6,30.0,1.4,1.5,0.0,0.0,358.9,352.0,28.6,28.0,1.4,1.5,0.0,0.0,399.8,377.0,26.4,24.9,1.5,1.5,0.0,0.0,279.2,252.4,18.6,19.3,2.0,2.0,0.0,0.0,6.7,1273.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,260.7,255.7,21.0,20.0,1.0,0.8,0.0,0.0,221.4,207.6,23.0,23.6,1.0,0.8,6.6,7.0,253.9,274.9,22.4,22.4,1.0,0.7,0.0,0.0,365.7,334.9,30.5,30.4,1.1,1.0,2.7,4.0,6.7,1043.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,0.8,0.0,0.0,223.3,231.9,17.4,17.4,0.9,0.9,6.4,0.0,284.2,251.2,24.8,25.1,0.9,0.9,0.0,0.0,321.6,310.6,33.1,31.0,1.2,1.1,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.6,8.6,8.6
3/26/2020 1:26:34 AM,1,253.1,1,42.5,41.6,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1305.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.6,214.2,22.1,22.1,1.6,1.5,0.0,0.0,369.1,291.6,28.6,26.5,1.5,1.5,0.0,0.0,354.8,383.6,21.0,26.0,1.5,1.5,0.0,0.0,210.6,100.0,16.9,17.4,2.0,2.0,0.0,0.0,6.7,1342.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,200.9,255.2,18.0,23.0,1.0,0.8,0.0,0.0,269.2,327.0,24.8,29.8,0.8,0.8,6.6,7.0,371.3,461.4,28.1,33.1,0.9,0.7,0.0,0.0,354.3,335.0,28.5,28.5,1.1,1.0,2.7,4.0,6.7,1171.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,77.6,100.0,23.1,41.0,0.7,0.8,0.0,0.0,254.9,247.8,21.7,21.1,0.9,0.9,6.1,0.0,259.8,258.1,26.1,26.0,0.9,0.9,0.0,0.0,330.9,340.5,33.5,33.5,1.3,1.2,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.6,8.6,8.6
3/26/2020 1:27:34 AM,1,267.5,1,45.5,43.5,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1082.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,230.2,234.5,22.1,22.1,1.5,1.5,0.0,0.0,231.6,276.4,22.9,25.7,1.7,1.5,0.0,0.0,385.3,327.8,24.0,21.9,1.5,1.5,0.0,0.0,111.3,100.0,11.1,10.0,2.0,2.0,0.0,0.0,6.7,1562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,332.9,282.7,28.9,26.0,1.0,0.8,0.0,0.0,314.6,279.5,26.7,24.1,0.8,0.8,6.6,7.0,441.1,388.3,32.2,30.4,0.9,0.7,0.0,0.0,306.4,262.4,24.3,21.7,1.1,1.0,2.7,4.0,6.7,1346.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,271.0,100.0,40.5,41.0,0.7,0.8,0.0,0.0,238.7,228.4,21.7,21.1,0.9,0.9,6.3,0.0,330.6,326.8,31.2,31.2,0.8,0.9,0.0,0.0,260.6,281.5,29.3,31.3,1.4,1.2,0.0,0.0,6.7,7.1,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 1:28:34 AM,1,261.0,1,43.1,41.1,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1439.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,374.3,405.8,32.3,32.3,1.5,1.5,0.0,0.0,321.3,319.9,26.8,27.6,1.7,1.5,0.0,0.0,360.6,393.3,23.9,25.8,1.4,1.5,0.0,0.0,232.2,227.1,17.6,17.6,2.0,2.0,0.0,0.0,6.6,1242.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,413.1,307.7,32.2,29.5,0.9,0.8,0.0,0.0,115.3,100.8,12.6,9.8,1.0,0.8,6.6,7.0,227.4,182.8,17.1,15.4,1.0,0.7,0.0,0.0,305.9,270.1,22.6,20.7,1.1,1.0,2.7,4.0,6.6,1080.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.9,0.8,0.0,0.0,257.7,246.3,21.7,21.0,0.9,0.9,5.8,0.0,315.7,296.7,26.9,26.2,0.9,0.9,0.0,0.0,265.2,253.2,29.3,28.7,1.5,1.2,0.0,0.0,6.6,7.1,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 1:29:34 AM,1,261.1,1,44.2,46.3,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1469.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,413.3,384.5,36.6,35.8,1.4,1.5,0.0,0.0,296.0,371.4,26.8,27.7,1.6,1.5,0.0,0.0,327.7,417.1,20.9,23.5,1.4,1.5,0.0,0.0,283.7,265.6,19.8,19.7,2.0,2.0,0.0,0.0,6.6,1187.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,275.1,234.2,21.9,19.2,0.9,0.8,0.0,0.0,170.3,178.8,19.9,19.9,0.9,0.8,6.6,7.0,233.2,248.5,21.4,22.1,1.1,0.7,0.0,0.0,355.1,329.6,30.4,31.3,1.0,1.0,2.6,4.0,6.6,1229.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,277.9,100.0,41.0,41.5,1.0,0.8,0.0,0.0,237.7,247.0,18.3,18.4,0.9,0.9,5.9,0.0,304.6,298.6,29.6,29.2,0.9,0.9,0.0,0.0,182.6,200.0,26.3,27.0,1.6,1.2,0.0,0.0,6.6,7.1,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 1:30:34 AM,1,262.6,1,45.1,43.1,0,5.0,0,0.1,22.0,26.0,1.0,8.7,0.0,0.0,1446.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.4,237.0,25.5,25.3,1.5,1.5,0.0,0.0,375.2,317.8,27.0,27.1,1.5,1.5,0.0,0.0,417.6,414.3,26.0,24.7,1.4,1.5,0.0,0.0,201.4,100.0,15.4,15.2,2.1,2.0,0.0,0.0,6.5,1488.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,223.2,226.6,19.2,19.2,1.0,0.8,0.0,0.0,329.0,352.1,29.7,28.7,0.8,0.7,6.7,7.0,354.2,420.7,27.3,25.9,0.9,0.7,0.0,0.0,396.2,331.5,32.5,31.8,1.0,1.0,2.6,4.0,6.5,1011.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,0.8,0.0,0.0,293.4,260.1,19.9,17.1,0.9,0.9,6.1,0.0,309.9,288.0,27.7,26.1,1.0,1.0,0.0,0.0,198.8,200.0,26.8,26.8,1.4,1.2,0.0,0.0,6.5,7.1,7.3,6.9,1.0,1.0,8.6,8.6,8.6
3/26/2020 1:31:34 AM,1,253.1,1,41.5,40.5,0,5.0,0,0.1,22.0,26.0,1.0,8.8,0.0,0.0,1052.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.3,234.2,19.6,20.4,1.6,1.5,0.0,0.0,225.4,260.5,21.4,21.1,1.6,1.5,0.0,0.0,406.3,379.8,22.1,19.4,1.5,1.5,0.0,0.0,103.2,100.0,11.0,11.1,2.0,2.0,0.0,0.0,6.5,1536.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,267.3,265.0,23.1,23.4,0.9,0.8,0.0,0.0,343.6,327.1,28.8,27.7,0.7,0.8,6.7,7.0,456.1,453.7,32.4,31.8,0.9,0.7,0.0,0.0,308.0,299.8,22.6,22.4,1.0,1.0,2.6,4.0,6.5,1080.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,0.8,0.0,0.0,246.6,245.1,18.0,18.0,0.9,1.0,6.0,0.0,349.1,320.7,30.8,30.3,1.0,1.0,0.0,0.0,245.6,230.9,30.4,30.0,1.2,1.3,0.0,0.0,6.5,7.1,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 1:32:34 AM,1,249.8,1,40.9,40.6,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1215.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.3,363.7,32.3,35.6,1.5,1.5,0.0,0.0,266.5,243.7,25.1,23.8,1.6,1.5,0.0,0.0,297.0,355.3,23.9,26.0,1.5,1.5,0.0,0.0,231.4,266.8,19.4,18.4,2.0,2.0,0.0,0.0,6.5,1118.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,315.4,349.2,31.1,33.1,0.8,0.8,0.0,0.0,149.8,172.4,16.7,17.1,0.8,0.7,6.7,7.0,230.7,198.1,19.0,16.5,1.0,0.7,0.0,0.0,266.6,287.6,26.6,23.8,1.0,1.0,2.6,4.0,6.5,1324.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,237.3,100.0,41.1,42.0,0.6,0.8,0.0,0.0,313.9,292.0,25.9,25.1,0.9,1.0,5.6,0.0,330.1,325.5,32.8,33.0,1.0,1.0,0.0,0.0,254.6,256.3,33.3,34.6,1.1,1.3,0.0,0.0,6.5,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:33:34 AM,1,261.1,1,44.1,43.5,0,5.0,0,0.1,22.0,26.0,1.0,8.5,0.0,0.0,1659.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,430.7,399.7,40.1,39.0,1.5,1.5,0.0,0.0,326.7,376.1,28.6,31.5,1.6,1.5,0.0,0.0,412.7,399.0,28.2,27.0,1.6,1.5,0.0,0.0,326.5,178.8,23.0,14.5,2.0,2.0,0.0,0.0,6.5,1146.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,366.3,271.1,33.8,27.6,0.9,0.8,0.0,0.0,92.8,179.9,16.0,19.4,1.0,0.7,6.8,7.0,161.0,234.2,16.9,20.2,1.0,0.7,0.0,0.0,345.4,366.9,31.2,36.2,1.0,1.0,2.6,4.0,6.5,1074.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.8,0.0,0.0,280.4,277.4,20.5,20.5,0.9,1.0,6.1,0.0,315.1,328.2,31.6,32.0,1.0,1.1,0.0,0.0,289.9,287.8,34.3,34.3,1.1,1.4,0.0,0.0,6.5,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 1:34:34 AM,1,267.5,1,46.8,46.6,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1309.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,381.9,347.1,38.7,37.1,1.5,1.5,0.0,0.0,317.1,303.1,26.9,26.6,1.5,1.5,0.0,0.0,382.5,384.0,28.2,28.2,1.6,1.5,0.0,0.0,111.0,142.9,12.6,12.9,2.0,2.0,0.0,0.0,6.5,1360.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,230.8,214.6,21.8,20.2,0.9,0.8,0.0,0.0,247.4,246.4,28.0,28.0,0.8,0.8,6.8,7.0,322.4,317.0,30.3,30.1,0.8,0.7,0.0,0.0,402.6,400.4,60.4,62.7,1.0,1.0,2.6,4.0,6.5,1418.1,0.0,100.0,100.0,0.8,20.2,0.0,0.0,0.3,0.0,0.0,0.0,226.5,100.0,42.0,43.0,0.7,0.8,0.0,0.0,289.2,284.2,25.5,26.0,1.0,1.1,5.9,0.0,362.7,355.5,35.3,35.3,1.0,1.1,0.0,0.0,350.3,336.2,39.8,39.3,1.2,1.4,0.0,0.0,6.5,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 1:35:34 AM,1,269.1,1,48.6,48.3,0,5.0,0,0.1,22.0,26.0,1.0,8.5,0.0,0.0,1108.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.6,211.2,22.1,21.5,1.6,1.5,0.0,0.0,266.8,257.0,24.9,24.9,1.6,1.5,0.0,0.0,345.2,326.8,22.0,21.6,1.6,1.5,0.0,0.0,187.1,135.4,17.8,12.8,2.1,2.0,0.0,0.0,6.4,1652.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,254.6,233.7,24.9,23.7,1.0,0.8,0.0,0.0,375.4,375.0,62.3,72.3,0.7,0.8,6.8,7.0,503.8,476.7,58.0,56.3,0.8,0.7,0.0,0.0,363.7,315.6,34.2,31.9,1.0,1.0,2.6,4.0,6.4,1384.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,5.2,100.0,5.1,1.0,0.9,0.8,0.0,0.0,368.1,341.5,27.9,29.3,1.1,1.5,6.1,0.0,437.3,432.3,37.5,37.5,1.1,1.8,0.0,0.0,417.5,386.6,42.2,40.3,1.2,2.0,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:36:34 AM,1,262.7,1,45.0,44.4,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,236.4,324.9,28.5,28.6,1.6,1.5,0.0,0.0,196.6,230.8,23.0,25.0,1.6,1.5,0.0,0.0,319.5,328.4,21.9,21.9,1.7,1.5,0.0,0.0,205.9,235.1,18.4,18.7,2.1,2.0,0.0,0.0,6.4,1373.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,303.4,345.0,32.2,32.1,0.9,0.8,0.0,0.0,315.1,199.3,34.9,31.9,0.8,0.8,6.8,7.0,323.5,210.7,26.1,24.2,0.9,0.7,0.0,0.0,308.0,286.9,29.3,27.6,1.2,1.0,2.5,4.0,6.4,1625.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,196.9,100.0,41.5,44.0,0.9,0.8,0.0,0.0,366.4,384.0,29.3,30.4,1.1,1.5,4.5,0.0,484.6,532.4,41.9,42.5,1.2,1.8,0.0,0.0,409.5,486.6,43.9,47.1,1.3,2.0,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 1:37:34 AM,1,269.2,1,47.7,46.9,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1340.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,381.4,383.8,40.4,40.4,1.6,1.5,0.0,0.0,275.0,337.8,27.9,31.2,1.5,1.5,0.0,0.0,357.9,380.4,27.5,28.9,1.6,1.5,0.0,0.0,181.8,143.9,16.4,17.4,2.2,2.0,0.0,0.0,6.3,1158.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,355.2,304.8,38.7,37.1,0.9,0.8,0.0,0.0,157.3,145.4,17.8,17.8,0.9,0.8,6.8,7.0,181.2,187.5,17.6,14.5,0.9,0.7,0.0,0.0,301.0,326.1,29.1,33.3,1.1,1.0,2.5,4.0,6.3,1634.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.8,0.8,0.0,0.0,410.7,364.3,32.2,30.2,1.2,1.2,5.4,0.0,568.9,532.4,48.4,46.4,1.3,1.3,0.0,0.0,535.2,486.6,55.0,55.2,1.4,1.5,0.0,0.0,6.3,7.1,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 1:38:34 AM,1,262.6,1,45.0,44.6,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1356.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,378.6,357.9,37.9,36.9,1.6,1.5,0.0,0.0,305.6,312.7,26.9,26.2,1.4,1.5,0.0,0.0,421.7,422.4,31.1,32.5,1.5,1.5,0.0,0.0,82.8,100.0,11.6,13.4,2.2,2.0,0.0,0.0,6.4,1300.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,269.7,232.3,24.8,22.7,1.0,0.8,0.0,0.0,214.8,213.0,25.0,25.8,1.0,0.7,6.8,7.0,281.8,292.4,27.5,28.0,0.9,0.7,0.0,0.0,392.8,385.4,58.4,58.4,1.2,1.0,2.5,4.0,6.4,1372.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.7,0.8,0.0,0.0,296.9,314.3,22.7,24.1,1.2,1.2,5.4,0.0,474.5,482.3,38.3,38.3,1.5,1.3,0.0,0.0,452.8,436.6,42.7,42.0,1.7,1.6,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 1:39:34 AM,1,262.6,1,45.3,45.1,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.7,243.3,28.1,25.8,1.6,1.5,0.0,0.0,280.3,269.8,26.7,26.7,1.4,1.5,0.0,0.0,359.5,349.6,24.1,23.9,1.6,1.5,0.0,0.0,95.5,100.0,12.6,12.6,2.1,2.0,0.0,0.0,6.4,1404.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,217.5,198.2,22.1,21.1,1.1,0.8,0.0,0.0,284.4,319.2,39.1,45.2,0.9,0.8,6.8,7.0,407.5,418.4,51.4,60.8,0.8,0.7,0.0,0.0,352.4,339.5,46.5,46.5,1.2,1.0,2.6,4.0,6.4,1518.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,216.6,100.0,44.1,45.0,0.6,0.8,0.0,0.0,360.6,350.9,30.2,29.6,1.3,1.2,5.5,0.0,365.9,382.3,33.6,32.6,1.6,1.3,0.0,0.0,422.7,413.8,45.2,44.8,2.0,1.5,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 1:40:34 AM,1,262.7,1,42.9,42.3,0,5.0,0,0.1,22.0,26.0,1.0,8.3,0.0,0.0,1055.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.2,285.6,25.9,27.2,1.6,1.5,0.0,0.0,195.5,221.9,23.0,24.1,1.5,1.5,0.0,0.0,262.7,279.9,20.3,21.0,1.7,1.5,0.0,0.0,226.6,233.2,19.9,19.9,2.1,2.0,0.0,0.0,6.4,1472.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,280.4,268.0,31.3,31.8,1.0,0.8,0.0,0.0,330.3,244.8,70.1,68.5,0.9,0.8,6.9,7.0,408.6,323.6,40.5,36.1,0.8,0.7,0.0,0.0,320.2,277.1,32.9,29.8,1.1,1.0,2.5,4.0,6.4,1399.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,234.9,100.0,44.1,1.0,0.8,0.8,0.0,0.0,307.0,301.7,23.2,23.2,1.3,1.2,7.1,0.0,328.1,282.3,30.9,28.0,1.7,1.3,0.0,0.0,363.9,314.8,38.4,34.5,2.0,1.6,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 1:41:34 AM,1,249.8,1,39.5,38.6,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1255.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.3,370.0,31.5,30.8,1.5,1.5,0.0,0.0,333.1,318.6,29.2,28.7,1.4,1.5,0.0,0.0,309.0,408.6,21.9,26.9,1.6,1.5,0.0,0.0,195.7,102.4,16.4,16.4,2.1,2.0,0.0,0.0,6.3,1420.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,351.5,353.8,35.1,36.4,0.9,0.8,0.0,0.0,329.5,117.1,35.0,33.8,1.1,0.7,6.9,7.0,247.3,173.7,20.2,18.2,1.0,0.7,0.0,0.0,344.3,317.6,34.2,31.6,1.1,1.0,2.6,4.0,6.3,987.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,0.8,0.0,0.0,275.9,314.9,21.0,24.7,1.3,1.2,6.1,0.0,225.2,232.3,27.8,28.8,1.7,1.3,0.0,0.0,294.8,302.3,32.5,33.3,2.0,1.5,0.0,0.0,6.3,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 1:42:34 AM,1,256.3,1,42.7,42.4,0,5.0,0,0.1,22.0,26.0,1.0,8.5,0.0,0.0,1483.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,418.0,387.7,40.0,39.1,1.5,1.5,0.0,0.0,321.3,332.4,28.7,28.7,1.4,1.5,0.0,0.0,472.5,448.9,30.6,30.1,1.4,1.5,0.0,0.0,81.4,100.0,11.0,13.0,2.0,2.0,0.0,0.0,6.4,1318.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,352.4,284.3,30.9,28.6,0.9,0.8,0.0,0.0,170.3,150.7,17.8,15.6,1.1,0.8,6.9,7.0,262.8,238.2,24.4,22.6,1.0,0.7,0.0,0.0,380.9,363.2,39.6,38.5,1.1,1.0,2.6,4.0,6.4,1008.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,19.3,100.0,8.9,1.0,0.8,0.8,0.0,0.0,374.1,329.1,27.9,29.8,1.2,1.2,5.7,0.0,209.5,184.8,24.6,22.9,1.3,1.3,0.0,0.0,252.0,230.2,30.0,29.0,2.0,1.6,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 1:43:34 AM,1,249.9,1,40.6,39.5,0,5.0,0,0.1,22.0,26.0,1.0,8.6,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.4,262.7,23.8,23.8,1.6,1.5,0.0,0.0,277.5,276.7,24.8,24.8,1.4,1.5,0.0,0.0,468.7,391.7,26.9,23.7,1.5,1.5,0.0,0.0,165.5,192.0,16.0,18.2,2.0,2.0,0.0,0.0,6.4,1392.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,184.7,167.6,18.0,17.0,1.0,0.8,0.0,0.0,280.3,296.8,28.0,29.5,1.0,0.8,6.9,7.0,407.1,360.2,33.4,31.9,1.0,0.7,0.0,0.0,362.9,309.0,29.1,26.4,1.2,1.0,2.6,4.0,6.4,1031.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,0.8,0.0,0.0,307.7,306.0,21.3,21.3,1.2,1.2,6.3,0.0,306.8,284.8,30.7,29.9,1.1,1.3,0.0,0.0,205.7,200.0,27.7,27.7,1.8,1.6,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 1:44:34 AM,1,246.6,1,38.4,40.3,0,5.0,0,0.1,22.0,26.0,1.0,8.4,0.0,0.0,1036.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,209.7,264.7,21.6,24.0,1.6,1.5,0.0,0.0,237.4,248.7,24.8,25.7,1.4,1.5,0.0,0.0,248.4,289.2,19.2,21.0,1.5,1.5,0.0,0.0,223.9,269.4,19.3,20.4,2.0,2.0,0.0,0.0,6.4,1330.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,209.3,250.3,24.2,24.9,1.0,0.8,0.0,0.0,297.1,344.9,33.1,37.6,0.9,0.8,7.0,7.0,390.9,318.5,36.0,30.1,1.0,0.7,0.0,0.0,295.5,279.5,26.3,25.4,1.3,1.0,2.6,4.0,6.4,1250.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,260.6,100.0,45.8,46.5,0.6,0.8,0.0,0.0,302.8,316.1,25.6,25.6,1.2,1.1,5.9,0.0,301.3,360.7,30.1,33.1,1.1,1.2,0.0,0.0,181.3,215.3,27.9,28.4,1.5,1.5,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:45:34 AM,1,253.1,1,41.3,40.5,0,5.0,0,0.1,22.0,25.0,1.0,8.3,0.0,0.0,1167.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.5,295.8,31.9,31.9,1.6,1.5,0.0,0.0,315.2,285.2,29.3,30.5,1.4,1.5,0.0,0.0,270.1,281.9,23.4,24.7,1.6,1.5,0.0,0.0,198.9,189.7,17.3,17.0,1.9,2.0,0.0,0.0,6.3,1277.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,289.3,283.3,30.9,29.0,0.9,0.8,0.0,0.0,311.6,282.1,36.0,34.6,0.9,0.8,7.0,7.0,267.7,235.1,22.1,20.4,1.1,0.7,0.0,0.0,279.9,275.5,29.5,28.1,1.2,1.0,2.5,4.0,6.3,1301.6,0.0,100.0,100.0,0.8,20.2,0.0,0.0,0.3,0.0,0.0,0.0,261.7,100.0,45.8,46.5,0.8,0.8,0.0,0.0,341.0,309.1,27.9,28.4,1.2,1.1,5.0,0.0,335.8,347.8,33.2,33.3,1.1,1.2,0.0,0.0,198.5,205.6,31.3,31.3,1.3,1.4,0.0,0.0,6.3,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 1:46:34 AM,1,253.1,1,41.6,40.9,0,5.0,0,0.1,22.0,25.0,1.0,8.4,0.0,0.0,1379.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,353.6,379.1,33.6,35.6,1.6,1.5,0.0,0.0,326.2,332.6,29.3,29.3,1.3,1.5,0.0,0.0,398.2,436.4,28.4,30.6,1.5,1.5,0.0,0.0,174.6,157.7,16.0,16.8,1.9,2.0,0.0,0.0,6.4,1297.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,357.4,319.0,32.9,31.4,0.9,0.8,0.0,0.0,198.8,183.6,19.7,17.7,0.9,0.7,7.0,7.0,226.8,219.1,19.0,18.5,1.0,0.7,0.0,0.0,370.4,369.4,39.6,39.6,1.2,1.0,2.6,4.0,6.4,1096.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.9,0.8,0.0,0.0,280.9,275.1,21.2,21.2,1.2,1.0,3.3,0.0,353.0,340.2,31.2,30.8,1.2,1.1,0.0,0.0,291.0,275.2,35.0,34.0,1.1,1.4,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 1:47:34 AM,1,261.1,1,43.3,42.6,0,5.0,0,0.1,22.0,25.0,1.0,8.3,0.0,0.0,1456.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,339.7,256.7,32.7,32.8,1.6,1.5,0.0,0.0,327.6,286.4,28.5,28.3,1.4,1.5,0.0,0.0,462.6,424.6,32.1,30.6,1.6,1.5,0.0,0.0,172.3,186.3,17.6,18.1,2.0,2.0,0.0,0.0,6.4,1380.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,293.1,167.0,27.7,20.2,0.9,0.8,0.0,0.0,220.0,235.6,25.9,26.0,0.8,0.8,7.0,7.0,356.4,417.2,36.5,36.3,0.8,0.7,0.0,0.0,375.6,328.4,57.1,54.5,1.2,1.0,2.6,4.0,6.4,1045.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,40.3,100.0,14.1,1.0,0.8,0.8,0.0,0.0,281.5,234.4,22.2,18.2,1.2,1.0,3.8,0.0,303.8,240.2,31.2,26.9,1.2,1.0,0.0,0.0,309.2,266.5,37.6,34.6,1.0,1.3,0.0,0.0,6.4,7.1,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 1:48:34 AM,1,249.8,1,39.5,37.7,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1099.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,201.3,259.5,19.5,24.5,1.6,1.5,0.0,0.0,237.1,236.6,23.0,23.0,1.5,1.5,0.0,0.0,290.6,217.5,19.5,16.3,1.6,1.5,0.0,0.0,287.0,247.4,19.3,19.7,2.0,2.0,0.0,0.0,6.3,1521.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,163.4,190.0,17.0,21.4,1.0,0.8,0.0,0.0,356.1,304.8,35.1,30.1,0.8,0.8,7.0,7.0,490.1,356.4,39.2,34.2,0.8,0.7,0.0,0.0,334.9,276.0,26.2,23.8,1.2,1.0,2.6,4.0,6.3,1014.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.8,0.0,0.0,252.7,245.1,19.1,16.3,1.1,1.0,3.3,0.0,256.2,227.6,25.4,26.7,1.2,1.0,0.0,0.0,310.9,314.2,33.0,33.8,1.1,1.3,0.0,0.0,6.3,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 1:49:34 AM,1,243.5,1,37.9,37.0,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.9,271.0,27.6,27.6,1.5,1.5,0.0,0.0,276.4,268.1,25.3,26.8,1.5,1.5,0.0,0.0,257.2,255.3,21.7,20.1,1.6,1.5,0.0,0.0,228.0,224.9,17.5,17.9,2.1,2.0,0.0,0.0,6.4,1242.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,230.0,249.2,24.1,24.3,0.9,0.8,0.0,0.0,296.6,309.7,24.7,24.7,0.8,0.8,7.0,7.0,314.4,304.7,22.2,20.6,1.0,0.7,0.0,0.0,265.2,257.8,21.2,19.1,1.3,1.0,2.6,4.0,6.4,1163.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,200.6,100.0,35.7,48.0,0.6,0.8,0.0,0.0,241.1,241.0,19.0,16.2,1.0,0.9,3.7,0.0,214.4,224.5,23.2,24.2,1.2,1.0,0.0,0.0,289.6,309.7,30.5,32.0,1.1,1.3,0.0,0.0,6.4,7.2,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 1:50:34 AM,1,261.1,1,44.2,46.3,0,5.0,0,0.1,22.0,25.0,1.0,8.3,0.0,0.0,1366.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,366.0,380.6,38.3,38.3,1.5,1.5,0.0,0.0,315.5,340.8,29.7,30.3,1.5,1.5,0.0,0.0,416.3,425.4,29.9,30.9,1.4,1.5,0.0,0.0,122.3,131.6,13.7,14.2,2.1,2.0,0.0,0.0,6.3,1159.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,343.7,369.8,37.2,39.8,0.8,0.8,0.0,0.0,190.4,195.4,19.8,19.9,0.9,0.8,7.0,7.0,207.0,209.2,18.6,18.4,1.1,0.7,0.0,0.0,297.1,303.7,31.6,31.6,1.2,1.0,2.6,4.0,6.3,1303.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,273.7,100.0,47.7,46.5,0.7,0.8,0.0,0.0,266.5,249.0,24.2,22.0,1.0,0.9,3.7,0.0,272.6,257.0,30.8,29.7,1.1,1.0,0.0,0.0,336.1,303.0,38.5,38.7,1.3,1.3,0.0,0.0,6.3,7.1,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 1:51:34 AM,1,261.0,1,43.6,42.9,0,5.0,0,0.1,22.0,25.0,1.0,8.5,0.0,0.0,1527.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,350.4,271.1,29.7,29.7,1.5,1.5,0.0,0.0,352.9,324.3,29.0,28.3,1.5,1.5,0.0,0.0,500.2,452.6,30.0,29.7,1.3,1.5,0.0,0.0,169.4,176.9,15.3,16.3,2.1,2.0,0.0,0.0,6.3,1412.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,259.9,196.0,22.8,21.3,0.9,0.8,0.0,0.0,209.1,211.6,23.0,23.8,1.0,0.7,7.0,7.0,357.5,367.4,31.3,31.5,1.0,0.7,0.0,0.0,428.9,374.7,48.1,46.8,1.1,1.0,2.6,4.0,6.3,978.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,0.8,0.0,0.0,233.0,246.1,19.0,19.7,0.9,0.9,3.8,0.0,272.3,206.8,28.3,23.1,1.0,1.0,0.0,0.0,285.5,275.7,31.8,31.6,1.3,1.2,0.0,0.0,6.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 1:52:34 AM,1,253.1,1,42.5,42.3,0,5.0,0,0.1,22.0,25.0,1.0,8.5,0.0,0.0,1148.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.4,246.4,22.1,24.4,1.5,1.5,0.0,0.0,214.3,248.5,23.6,24.8,1.6,1.5,0.0,0.0,351.3,230.4,22.1,22.4,1.5,1.5,0.0,0.0,250.7,217.8,19.8,19.8,2.0,2.0,0.0,0.0,6.3,1379.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,151.7,153.2,17.0,17.0,1.0,0.8,0.0,0.0,266.2,326.6,27.7,32.7,0.9,0.7,7.0,7.0,443.4,421.5,40.4,40.4,0.9,0.7,0.0,0.0,369.8,290.2,32.2,29.9,1.1,1.0,2.6,4.0,6.3,1272.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,296.3,100.0,46.3,47.0,1.0,0.8,0.0,0.0,264.3,266.3,23.4,23.4,0.9,0.9,3.9,0.0,281.7,243.0,30.1,30.0,1.0,0.9,0.0,0.0,231.6,271.6,29.3,32.9,1.5,1.2,0.0,0.0,6.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:53:34 AM,1,246.6,1,38.5,37.4,0,5.0,0,0.1,22.0,25.0,1.0,8.8,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,248.7,250.1,20.8,20.7,1.5,1.5,0.0,0.0,257.6,251.2,22.9,22.7,1.6,1.5,0.0,0.0,228.1,237.3,16.8,17.7,1.6,1.5,0.0,0.0,260.4,247.4,18.6,16.7,2.1,2.0,0.0,0.0,6.2,1403.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,224.8,199.8,20.8,19.0,0.9,0.8,0.0,0.0,337.5,299.5,24.8,22.8,0.9,0.8,7.1,7.0,326.8,273.1,21.1,19.0,1.0,0.7,0.0,0.0,330.7,284.2,23.3,20.5,1.1,1.0,2.6,4.0,6.2,961.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,1.0,0.8,0.0,0.0,260.2,251.5,21.4,21.3,0.9,0.8,4.2,0.0,256.0,242.5,26.3,26.3,0.9,0.9,0.0,0.0,204.0,200.0,27.9,27.9,1.6,1.1,0.0,0.0,6.2,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.7
3/26/2020 1:54:34 AM,1,243.4,1,40.3,40.2,0,5.0,0,0.1,22.0,25.0,1.0,8.8,0.0,0.0,1497.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,381.9,365.6,32.3,32.3,1.6,1.5,0.0,0.0,326.2,324.3,26.9,26.9,1.6,1.5,0.0,0.0,464.6,426.2,27.5,27.2,1.5,1.5,0.0,0.0,115.4,100.0,12.9,12.5,2.2,2.0,0.0,0.0,6.2,1176.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,361.1,355.1,29.1,30.0,0.8,0.7,0.0,0.0,119.9,166.5,13.8,12.5,0.9,0.7,7.1,7.0,204.7,186.0,16.5,16.1,1.1,0.7,0.0,0.0,292.7,303.6,24.5,25.3,1.1,1.0,2.6,4.0,6.2,838.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.8,0.0,0.0,124.9,207.6,12.7,22.7,0.9,0.8,4.3,0.0,237.2,214.9,25.2,23.6,1.0,0.9,0.0,0.0,207.2,200.0,28.3,28.3,1.6,1.1,0.0,0.0,6.2,7.2,7.3,6.9,1.0,1.0,8.7,8.7,8.7
3/26/2020 1:55:34 AM,1,249.1,1,41.3,40.4,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,1460.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.9,301.2,23.8,23.8,1.5,1.5,0.0,0.0,318.0,304.5,26.9,26.5,1.5,1.5,0.0,0.0,534.5,487.1,30.0,28.8,1.5,1.5,0.0,0.0,148.9,150.6,14.6,13.5,2.2,2.0,0.0,0.0,6.2,1443.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,327.6,260.5,27.9,22.9,0.8,0.7,0.0,0.0,185.5,192.9,19.7,22.0,0.9,0.7,7.1,7.0,343.1,331.5,27.4,27.4,1.0,0.7,0.0,0.0,390.0,386.0,31.2,30.6,1.1,1.0,2.5,4.0,6.2,786.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,81.3,100.0,23.4,47.5,0.6,0.8,0.0,0.0,213.2,216.2,19.9,19.9,0.9,0.8,5.4,0.0,223.1,191.5,26.2,22.5,0.9,0.8,0.0,0.0,0.2,200.0,1.1,1.0,1.5,1.1,0.0,0.0,6.2,7.2,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 1:56:34 AM,1,249.8,1,41.2,40.4,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.4,227.3,22.1,21.7,1.6,1.5,0.0,0.0,309.2,261.4,24.4,23.9,1.5,1.5,0.0,0.0,372.9,310.4,20.5,20.0,1.5,1.5,0.0,0.0,196.5,195.0,16.6,13.7,2.2,2.0,0.0,0.0,6.2,1597.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,167.5,132.8,17.2,17.3,1.0,0.7,0.0,0.0,314.0,330.8,26.6,20.8,0.8,0.8,7.1,7.0,477.6,475.0,31.9,30.1,0.8,0.7,0.0,0.0,436.1,311.8,30.3,28.9,1.2,1.0,2.5,4.0,6.2,781.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.6,0.8,0.0,0.0,262.4,255.5,21.2,21.3,0.8,0.8,6.0,0.0,221.1,203.5,23.4,22.7,0.9,0.8,0.0,0.0,0.2,200.0,1.3,1.0,1.2,1.1,0.0,0.0,6.2,7.2,7.3,6.9,1.0,1.0,8.9,8.7,8.8
3/26/2020 1:57:34 AM,1,246.7,1,39.3,38.6,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,883.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,200.2,227.4,19.1,20.1,1.6,1.5,0.0,0.0,247.0,259.9,23.7,25.5,1.6,1.5,0.0,0.0,224.8,246.6,16.9,18.0,1.6,1.5,0.0,0.0,100.8,145.3,11.1,10.2,2.1,2.0,0.0,0.0,6.2,1364.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,173.1,186.2,21.2,21.6,1.0,0.7,0.0,0.0,342.2,344.6,30.0,31.7,0.8,0.8,7.2,7.0,404.4,375.9,26.1,24.7,0.9,0.7,0.0,0.0,281.9,293.5,21.4,22.0,1.2,1.0,2.5,4.0,6.2,1278.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,368.4,100.0,46.6,46.0,0.7,0.8,0.0,0.0,207.6,248.5,16.6,18.4,0.8,0.8,4.9,0.0,202.6,194.6,24.0,23.9,0.9,0.8,0.0,0.0,241.2,200.0,31.4,31.5,0.8,1.1,0.0,0.0,6.2,7.2,7.3,6.9,1.0,1.0,8.7,8.6,8.5
3/26/2020 1:58:34 AM,1,249.9,1,41.5,40.6,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,400.1,364.6,33.2,32.6,1.5,1.5,0.0,0.0,288.5,293.2,25.7,27.6,1.6,1.5,0.0,0.0,289.3,391.9,21.9,27.0,1.6,1.5,0.0,0.0,163.9,105.2,14.0,11.4,2.0,2.0,0.0,0.0,6.1,1069.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,206.6,186.2,19.9,18.4,1.0,0.7,0.0,0.0,166.6,177.3,15.8,16.3,0.8,0.8,7.2,7.0,180.7,161.3,15.2,13.8,1.1,0.7,0.0,0.0,326.5,293.6,23.3,20.7,1.2,1.0,2.5,4.0,6.1,1144.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,165.1,100.0,24.4,1.0,0.8,0.8,0.0,0.0,298.4,260.2,20.7,17.8,0.8,0.8,6.9,0.0,203.7,183.5,23.8,22.1,0.8,0.8,0.0,0.0,253.2,200.0,31.4,31.5,0.8,1.1,0.0,0.0,6.1,7.2,7.3,6.9,1.0,1.0,8.7,8.7,8.7
3/26/2020 1:59:34 AM,1,246.7,1,39.9,39.2,0,5.0,0,0.1,22.0,25.0,1.0,9.0,0.0,0.0,1466.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,363.1,303.3,25.6,25.7,1.4,1.5,0.0,0.0,306.1,291.4,25.7,23.8,2.8,1.5,0.0,0.0,458.3,439.0,24.0,23.8,1.5,1.5,0.0,0.0,185.7,196.0,14.1,14.7,2.0,2.0,0.0,0.0,6.1,1146.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,183.0,186.2,16.7,16.7,1.0,0.7,0.0,0.0,146.0,202.1,17.9,21.9,0.9,0.9,7.2,7.0,231.2,302.5,21.5,24.4,1.0,0.7,0.0,0.0,356.8,410.2,26.6,30.6,1.1,1.0,2.5,4.0,6.1,961.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,0.7,0.0,0.0,228.1,212.2,19.9,24.5,0.9,0.8,7.5,0.0,208.4,215.6,24.3,25.1,0.8,0.8,0.0,0.0,271.5,200.0,31.4,31.5,0.9,1.1,0.0,0.0,6.1,7.2,7.3,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 2:00:34 AM,1,253.1,1,42.1,41.4,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,288.2,314.6,25.1,26.6,1.5,1.5,0.0,0.0,255.5,291.4,23.7,24.5,2.2,1.5,0.0,0.0,391.1,420.7,25.4,26.4,1.5,1.5,0.0,0.0,210.8,158.4,17.3,16.6,2.0,2.0,0.0,0.0,6.0,1460.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,173.1,186.2,18.2,18.6,1.0,0.7,0.0,0.0,309.9,328.4,29.9,31.4,0.9,0.8,7.2,7.0,417.1,432.4,33.4,34.2,0.8,0.7,0.0,0.0,403.6,411.0,35.6,35.6,1.1,1.0,2.5,4.0,6.0,1045.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,65.0,100.0,21.4,21.9,1.1,0.7,0.0,0.0,386.6,237.9,27.4,27.7,0.9,0.8,7.2,0.0,143.0,165.6,20.3,21.3,0.9,0.9,0.0,0.0,228.3,200.0,31.4,31.5,0.9,1.1,0.0,0.0,6.0,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 2:01:34 AM,1,249.8,1,39.9,39.0,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.6,227.5,23.8,22.4,1.5,1.5,0.0,0.0,301.3,291.4,26.9,26.9,1.9,1.5,0.0,0.0,284.4,271.4,19.4,19.4,1.5,1.5,0.0,0.0,134.2,164.0,13.2,15.4,2.0,2.0,0.0,0.0,6.0,1476.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,198.0,186.2,22.8,20.3,1.0,0.7,0.0,0.0,327.8,263.0,28.8,23.9,0.8,0.7,7.3,7.0,496.6,396.8,39.1,32.0,0.9,0.7,0.0,0.0,318.8,261.3,25.2,22.8,1.2,1.0,2.5,4.0,6.0,1053.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,111.2,100.0,23.6,22.3,1.1,0.7,0.0,0.0,270.4,227.3,19.9,15.8,0.9,0.9,7.3,0.0,220.8,212.4,25.6,25.1,0.9,0.9,0.0,0.0,225.6,200.0,31.4,31.5,0.9,1.2,0.0,0.0,6.0,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 2:02:34 AM,1,243.4,1,37.9,37.0,0,5.0,0,0.1,22.0,25.0,1.0,8.8,0.0,0.0,1377.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,334.5,341.4,30.6,30.6,1.5,1.5,0.0,0.0,352.6,291.4,27.9,25.7,1.7,1.5,0.0,0.0,370.4,347.4,24.0,23.2,1.7,1.5,0.0,0.0,175.4,155.4,16.1,13.1,3.0,2.0,0.0,0.0,6.0,1027.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,208.0,186.2,19.0,16.7,1.0,0.7,0.0,0.0,136.3,143.3,13.6,11.7,1.0,0.7,7.3,7.0,224.1,141.3,17.2,11.8,1.0,0.7,0.0,0.0,301.8,286.8,25.5,25.8,1.2,1.0,2.5,4.0,6.0,985.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,0.7,0.0,0.0,302.2,261.2,23.2,23.2,2.1,0.9,7.7,0.0,215.6,238.5,24.6,26.4,0.8,1.0,0.0,0.0,245.0,200.0,31.4,31.5,0.9,1.2,0.0,0.0,6.0,7.2,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 2:03:34 AM,1,243.5,1,39.9,39.5,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1445.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,381.6,378.8,31.5,31.4,1.4,1.5,0.0,0.0,297.9,291.4,24.8,26.7,1.6,1.5,0.0,0.0,443.4,395.3,26.4,26.9,1.7,1.5,0.0,0.0,152.7,155.4,13.1,13.1,2.5,2.0,0.0,0.0,6.0,1008.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,181.9,186.2,16.7,16.8,0.8,0.7,0.0,0.0,125.2,124.1,13.6,12.9,0.9,0.7,7.3,7.0,195.6,178.2,17.4,16.0,1.0,0.7,0.0,0.0,326.8,313.6,24.5,22.8,1.2,1.0,2.5,4.0,6.0,1034.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,0.7,0.0,0.0,258.0,261.2,18.0,18.0,1.7,1.0,8.0,0.0,247.7,250.7,26.5,26.5,0.9,1.0,0.0,0.0,263.1,200.0,31.4,31.5,1.6,1.3,0.0,0.0,6.0,7.2,7.3,6.9,1.0,1.0,8.8,8.8,8.8
3/26/2020 2:04:34 AM,1,243.5,1,38.1,37.6,0,5.0,0,0.1,22.0,25.0,1.0,8.5,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.6,298.7,31.5,31.5,1.4,1.5,0.0,0.0,260.2,291.4,24.8,25.7,1.6,1.5,0.0,0.0,360.3,334.3,21.9,20.4,1.6,1.5,0.0,0.0,130.6,155.4,12.9,14.1,2.2,2.0,0.0,0.0,5.9,1344.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,174.9,167.3,18.9,16.3,0.8,0.7,0.0,0.0,269.5,274.2,27.0,24.9,0.8,0.7,7.3,7.0,396.4,408.4,32.4,32.4,0.8,0.7,0.0,0.0,335.7,358.3,31.6,34.1,2.0,1.0,2.5,4.0,5.9,1014.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,280.0,100.0,43.9,44.5,1.1,0.7,0.0,0.0,232.5,261.2,18.6,20.4,1.3,1.0,8.2,0.0,233.0,260.4,27.2,28.2,0.9,1.0,0.0,0.0,0.2,200.0,1.3,1.0,1.6,1.3,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 2:05:34 AM,1,262.6,1,44.9,44.4,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1287.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,326.8,298.7,30.6,28.3,1.4,1.5,0.0,0.0,301.2,265.4,26.9,26.0,1.6,1.5,0.0,0.0,372.6,347.4,25.7,25.5,1.5,1.5,0.0,0.0,152.7,155.4,13.9,13.9,2.1,2.0,0.0,0.0,5.9,1597.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,176.5,183.2,21.2,22.2,0.8,0.7,0.0,0.0,348.9,314.6,34.0,32.5,0.7,0.7,7.3,7.0,524.3,440.2,41.1,38.4,0.8,0.7,0.0,0.0,380.9,358.3,34.2,32.8,1.9,1.0,2.5,4.0,5.9,993.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,193.2,100.0,28.6,1.0,0.8,0.7,0.0,0.0,279.6,261.2,22.9,21.3,1.2,1.5,6.8,0.0,271.2,259.9,28.8,28.8,1.0,1.8,0.0,0.0,0.2,200.0,1.6,1.0,0.9,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 2:06:34 AM,1,246.7,1,39.8,38.8,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,1228.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,292.4,298.7,23.8,23.2,1.4,1.5,0.0,0.0,322.7,290.1,26.9,26.2,1.6,1.5,0.0,0.0,334.0,417.2,20.1,25.1,1.5,1.5,0.0,0.0,168.2,155.4,14.1,12.7,2.0,2.0,0.0,0.0,5.9,1319.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,253.1,232.8,22.0,20.7,0.7,0.7,0.0,0.0,236.9,187.4,19.7,19.7,0.8,0.7,7.3,7.0,313.6,153.2,21.0,17.9,1.0,0.6,0.0,0.0,369.2,358.3,26.3,25.0,1.5,1.0,2.5,4.0,5.9,1055.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,0.7,0.0,0.0,254.9,261.2,18.3,18.4,1.1,1.5,7.0,0.0,307.9,309.9,27.4,27.0,1.0,1.8,0.0,0.0,261.5,200.0,32.4,33.0,0.6,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 2:07:34 AM,1,247.3,1,39.2,38.3,0,5.0,0,0.1,22.0,25.0,1.0,8.8,0.0,0.0,1358.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.5,298.7,23.8,23.8,1.4,1.5,0.0,0.0,316.3,310.5,26.4,27.8,1.6,1.5,0.0,0.0,461.8,363.8,27.5,21.7,1.5,1.5,0.0,0.0,150.8,155.4,13.0,13.5,2.0,2.0,0.0,0.0,5.9,937.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,183.5,178.6,17.0,16.8,0.7,0.7,0.0,0.0,53.6,104.7,8.6,12.8,1.9,0.7,7.3,7.0,152.8,156.7,14.2,12.3,1.2,0.6,0.0,0.0,378.7,358.3,26.3,24.2,1.5,1.0,2.5,4.0,5.9,1197.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.7,0.7,0.0,0.0,291.0,323.1,22.7,24.0,1.0,1.5,6.0,0.0,419.6,409.9,32.9,32.8,1.2,1.8,0.0,0.0,275.1,200.0,32.4,33.0,0.6,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.7,8.7,8.7
3/26/2020 2:08:34 AM,1,262.6,1,46.0,46.1,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1202.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,274.9,298.7,23.8,24.4,1.4,1.5,0.0,0.0,267.4,281.3,24.3,25.0,1.6,1.5,0.0,0.0,389.7,358.0,26.4,23.6,1.6,1.5,0.0,0.0,153.8,180.5,15.0,15.1,2.0,2.0,0.0,0.0,5.9,1141.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,121.8,142.0,14.8,13.2,0.8,0.7,0.0,0.0,158.4,104.7,19.7,18.4,1.3,0.7,7.2,7.0,367.2,347.5,29.4,29.3,1.2,0.6,0.0,0.0,338.5,358.3,26.4,26.4,1.4,1.0,2.5,4.0,5.9,1585.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,308.2,100.0,44.5,44.5,0.6,0.7,0.0,0.0,342.9,374.1,25.6,26.8,1.1,1.5,5.6,0.0,485.4,509.9,37.4,38.0,1.2,1.8,0.0,0.0,248.9,200.0,32.4,33.0,0.8,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.5,8.4
3/26/2020 2:09:34 AM,1,261.1,1,43.7,42.8,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1151.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,318.8,298.7,25.5,24.9,1.5,1.5,0.0,0.0,230.2,286.1,21.8,26.8,1.5,1.5,0.0,0.0,351.3,374.3,20.0,17.3,1.6,1.5,0.0,0.0,144.2,151.0,12.6,13.0,2.0,2.0,0.0,0.0,5.9,1135.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,156.3,192.8,16.0,21.0,0.7,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.9,0.7,7.2,7.0,394.8,347.5,27.1,24.0,1.3,0.6,0.0,0.0,397.6,358.3,26.3,24.4,1.3,1.0,2.5,4.0,5.9,1452.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.3,1.0,0.8,0.7,0.0,0.0,355.9,361.3,23.0,20.3,1.2,1.5,5.3,0.0,577.0,559.9,37.2,37.0,1.3,1.8,0.0,0.0,282.8,200.0,32.4,33.0,0.8,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.8,8.8,8.8
3/26/2020 2:10:34 AM,1,269.2,1,48.6,48.2,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1397.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,344.6,330.7,32.3,32.3,1.5,1.5,0.0,0.0,354.3,305.9,28.5,26.0,1.4,1.5,0.0,0.0,333.8,348.4,24.7,27.3,1.6,1.5,0.0,0.0,216.4,205.3,18.5,17.8,2.0,2.0,0.0,0.0,5.9,1151.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,278.3,260.1,27.1,25.4,0.7,0.7,0.0,0.0,0.5,104.7,0.9,38.0,0.6,0.7,7.2,7.0,341.7,347.5,25.3,26.0,1.1,0.6,0.0,0.0,340.4,358.3,29.4,30.2,1.3,1.0,2.5,4.0,5.9,1510.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,48.8,100.0,14.1,1.0,0.7,0.7,0.0,0.0,476.0,431.4,30.7,29.3,1.2,1.5,6.4,0.0,571.5,537.9,41.1,40.8,1.5,1.8,0.0,0.0,254.3,200.0,32.4,33.0,0.9,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.5,8.5
3/26/2020 2:11:34 AM,1,269.1,1,48.0,46.6,0,5.0,0,0.1,22.0,25.0,1.0,8.5,0.0,0.0,1344.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,325.8,307.1,32.3,31.4,1.5,1.5,0.0,0.0,359.5,345.3,29.5,28.0,1.4,1.5,0.0,0.0,346.1,354.5,23.4,23.5,1.6,1.5,0.0,0.0,161.9,175.2,14.6,14.9,2.0,2.0,0.0,0.0,5.9,1415.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,251.2,233.9,24.8,22.8,0.7,0.7,0.0,0.0,321.0,104.7,37.8,36.5,0.6,0.7,7.2,7.0,362.2,347.5,30.0,29.1,1.0,0.6,0.0,0.0,331.3,333.8,30.4,30.4,1.3,1.0,2.5,4.0,5.9,1356.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.3,1.0,0.8,0.7,0.0,0.0,432.3,425.4,29.9,29.9,1.3,1.5,5.6,0.0,512.8,512.3,39.7,39.8,1.6,1.8,0.0,0.0,241.5,200.0,32.4,33.0,0.9,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 2:12:34 AM,1,262.7,1,44.7,43.6,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1296.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,300.5,293.3,25.1,25.0,1.5,1.5,0.0,0.0,308.6,251.2,26.8,23.4,1.5,1.5,0.0,0.0,261.1,431.1,18.7,23.7,1.6,1.5,0.0,0.0,254.1,210.0,19.1,18.5,1.9,2.0,0.0,0.0,5.9,1144.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,189.2,144.4,18.0,17.5,0.8,0.7,0.0,0.0,173.9,104.7,15.4,1.0,0.7,0.7,7.3,7.0,368.6,347.5,27.4,26.7,1.0,0.6,0.0,0.0,349.3,328.0,28.3,27.5,1.3,1.0,2.5,4.0,5.9,1419.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.3,1.0,0.7,0.7,0.0,0.0,449.4,434.0,27.5,26.4,1.3,1.5,4.7,0.0,557.3,532.4,40.4,40.0,1.6,1.8,0.0,0.0,203.4,200.0,28.4,28.4,0.9,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.5,8.5
3/26/2020 2:13:34 AM,1,262.7,1,46.5,48.4,0,5.0,0,0.1,22.0,25.0,1.0,8.5,0.0,0.0,1228.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.9,302.3,25.1,26.2,1.6,1.5,0.0,0.0,236.8,249.8,25.1,25.1,1.6,1.5,0.0,0.0,368.8,352.5,22.4,21.6,1.5,1.5,0.0,0.0,223.9,215.1,17.6,17.2,2.0,2.0,0.0,0.0,5.9,1232.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,155.5,158.0,17.2,17.2,0.7,0.7,0.0,0.0,204.3,104.7,24.2,34.5,0.7,0.7,7.3,7.0,338.7,347.5,24.3,24.5,1.0,0.7,0.0,0.0,352.4,363.9,31.4,31.2,1.2,1.0,2.6,4.0,5.9,1614.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,288.2,100.0,43.7,44.5,0.6,0.7,0.0,0.0,413.2,428.6,25.9,28.4,1.5,1.5,4.3,0.0,521.4,532.4,39.6,39.7,1.6,1.8,0.0,0.0,206.7,200.0,30.0,30.2,0.8,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 2:14:34 AM,1,269.1,1,49.7,49.3,0,5.0,0,0.1,22.0,25.0,1.0,8.6,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,300.8,308.0,25.1,26.1,1.6,1.5,0.0,0.0,359.8,292.6,28.8,27.3,1.6,1.5,0.0,0.0,365.5,402.6,25.3,28.1,1.5,1.5,0.0,0.0,150.6,152.0,14.4,14.4,2.1,2.0,0.0,0.0,5.9,1191.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,248.7,237.9,25.2,24.7,0.7,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.7,0.7,7.3,7.0,380.4,347.5,29.2,27.9,1.0,0.7,0.0,0.0,376.5,320.6,31.2,27.7,1.2,1.0,2.6,4.0,5.9,1586.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,35.7,100.0,11.5,1.0,0.8,0.7,0.0,0.0,452.2,418.1,29.7,27.9,1.5,1.5,3.8,0.0,576.4,532.4,40.9,39.0,1.6,1.8,0.0,0.0,340.8,291.0,35.7,34.1,0.8,2.0,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.5,8.5,8.5
3/26/2020 2:15:34 AM,1,262.7,1,44.5,43.6,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.7,314.7,25.0,25.4,1.5,1.5,0.0,0.0,366.9,330.3,28.9,28.7,1.5,1.5,0.0,0.0,375.4,269.2,21.0,17.7,1.5,1.5,0.0,0.0,230.3,244.3,18.3,18.3,2.0,2.0,0.0,0.0,5.9,1193.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.8,0.0,302.6,222.6,25.7,20.5,0.7,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.6,0.6,7.3,7.0,335.4,316.5,23.1,21.7,1.1,0.6,0.0,0.0,351.3,351.5,29.4,25.6,1.2,1.0,2.6,4.0,5.9,1385.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.3,1.0,1.0,0.7,0.0,0.0,345.0,318.1,25.4,21.7,1.6,1.1,2.8,0.0,502.5,532.4,34.5,36.0,1.6,1.2,0.0,0.0,339.1,391.0,34.7,37.8,0.8,1.4,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 2:16:34 AM,1,267.5,1,48.2,48.1,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,305.5,307.3,25.1,25.1,1.6,1.5,0.0,0.0,299.8,302.8,24.5,24.5,1.5,1.5,0.0,0.0,328.3,344.9,23.9,25.7,1.5,1.5,0.0,0.0,214.2,203.1,15.9,15.7,2.0,2.0,0.0,0.0,5.9,1370.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,194.4,199.8,18.0,16.0,0.8,0.7,0.0,0.0,351.4,104.7,34.2,33.0,0.5,0.7,7.3,7.0,321.9,312.7,22.0,19.8,1.0,0.7,0.0,0.0,326.8,307.1,24.3,21.7,1.2,1.0,2.7,4.0,5.9,1393.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.3,1.0,0.8,0.7,0.0,0.0,265.4,268.1,20.9,21.1,1.6,0.9,2.0,0.0,536.9,532.4,37.9,37.9,1.6,0.9,0.0,0.0,369.2,356.6,34.9,34.9,0.9,1.2,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.7,8.6,8.6
3/26/2020 2:17:34 AM,1,256.2,1,42.7,41.9,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,277.2,247.6,22.1,18.8,1.6,1.5,0.0,0.0,123.7,197.8,19.3,28.1,1.6,1.5,0.0,0.0,374.3,344.9,20.6,20.6,1.5,1.5,0.0,0.0,221.1,180.8,15.5,12.6,2.0,2.0,0.0,0.0,5.9,1442.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,138.4,134.5,15.2,15.3,0.8,0.7,0.0,0.0,387.9,104.7,31.7,30.0,0.6,0.7,7.4,7.0,365.8,341.4,26.3,25.1,0.9,0.7,0.0,0.0,357.1,323.5,27.6,25.9,1.2,1.0,2.7,4.0,5.9,1135.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.3,1.0,0.6,0.7,0.0,0.0,132.9,168.1,15.2,17.6,1.5,0.8,1.9,0.0,414.3,268.7,28.0,23.6,1.9,0.9,0.0,0.0,389.1,373.4,33.0,33.0,1.1,1.1,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 2:18:34 AM,1,246.7,1,40.7,40.2,0,5.0,0,0.1,22.0,25.0,1.0,8.9,0.0,0.0,1306.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,372.9,303.7,31.4,30.1,1.5,1.5,0.0,0.0,352.9,284.2,26.6,26.0,1.5,1.5,0.0,0.0,313.2,344.9,22.1,22.6,1.5,1.5,0.0,0.0,117.1,100.3,11.6,10.0,2.1,2.0,0.0,0.0,5.9,1197.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,298.0,266.3,26.1,26.9,0.8,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.9,0.7,7.4,7.0,360.5,336.8,24.1,22.2,0.9,0.7,0.0,0.0,333.2,331.1,23.3,23.3,1.2,1.0,2.7,4.0,5.9,1094.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,43.0,100.0,12.3,1.0,0.6,0.7,0.0,0.0,160.3,100.0,17.6,7.6,1.5,0.8,2.9,0.0,277.2,268.7,24.9,24.9,1.9,0.9,0.0,0.0,364.0,356.9,32.8,32.8,1.2,1.1,0.0,0.0,5.9,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 2:19:34 AM,1,246.6,1,41.7,41.1,0,5.0,0,0.1,22.0,25.0,1.0,8.7,0.0,0.0,1239.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.7,324.4,29.3,29.3,1.5,1.5,0.0,0.0,315.5,314.7,25.7,24.2,1.5,1.5,0.0,0.0,345.8,344.9,21.9,21.9,1.5,1.5,0.0,0.0,133.4,140.8,13.8,13.8,2.1,2.0,0.0,0.0,5.8,1281.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,227.0,248.2,19.9,18.3,0.8,0.7,0.0,0.0,272.9,104.7,28.0,28.5,0.8,0.7,7.4,7.0,316.9,331.6,22.4,22.4,0.9,0.6,0.0,0.0,310.5,338.6,24.4,24.9,1.2,1.0,2.7,4.0,5.8,1151.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,199.8,100.0,35.1,44.5,0.7,0.7,0.0,0.0,111.3,100.0,12.6,10.6,1.2,0.8,4.4,0.0,262.3,268.7,27.4,27.7,1.6,0.8,0.0,0.0,296.1,323.4,32.7,33.2,1.2,1.0,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 2:20:34 AM,1,246.7,1,40.8,31.0,0,5.0,0,0.1,22.0,25.0,1.0,9.5,0.0,0.0,1254.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,378.9,293.1,23.5,18.6,1.5,1.5,0.0,0.0,287.7,307.1,22.2,23.3,1.5,1.5,0.0,0.0,318.3,344.9,17.8,19.4,1.5,1.5,0.0,0.0,262.9,219.8,16.9,16.8,2.2,2.0,0.0,0.0,5.8,1090.0,0.0,100.0,100.0,0.7,600.0,0.0,0.0,0.3,0.0,19.9,0.0,158.2,152.0,15.2,15.5,0.8,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.7,0.6,7.4,7.0,333.2,276.5,19.1,16.8,1.0,0.6,0.0,0.0,353.2,297.7,21.3,19.2,1.3,1.0,2.8,4.0,5.8,1004.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.7,0.0,0.0,142.3,134.3,12.5,12.6,1.0,0.7,2.7,0.0,254.3,268.7,22.6,23.6,1.4,0.8,0.0,0.0,193.9,271.1,24.5,33.4,1.2,1.0,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,9.2,9.2,9.3
3/26/2020 2:21:34 AM,1,230.6,1,34.4,33.7,0,5.0,0,0.1,22.0,25.0,1.0,8.3,0.0,0.0,1235.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,332.5,253.7,36.2,60.0,1.6,1.5,0.0,0.0,336.4,341.3,27.9,60.0,1.5,1.5,0.0,0.0,316.8,344.9,23.4,60.0,1.6,1.5,0.0,0.0,131.2,126.4,12.5,60.0,2.2,2.0,0.0,0.0,5.8,1231.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,189.2,163.9,26.0,60.0,0.8,0.7,0.0,0.0,243.3,104.7,31.7,60.0,0.6,0.7,7.4,7.0,337.3,312.8,31.8,60.0,1.0,0.6,0.0,0.0,305.5,322.4,32.2,60.0,1.2,1.0,2.8,4.0,5.8,826.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,3.5,60.0,0.8,0.7,0.0,0.0,111.9,116.1,13.8,60.0,0.9,0.7,2.3,0.0,301.7,268.7,32.3,60.0,1.2,0.7,0.0,0.0,260.2,262.6,30.5,60.0,1.3,1.0,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,8.3,8.3,8.3
