DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 2:22:34 AM,0,0.0,0,0.0,65.0,1,196.0,1,0.1,20.0,21.0,1.0,7.1,0.0,0.0,107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,9.5,210.1,75.2,80.0,1.4,1.5,0.0,0.0,16.2,315.4,48.2,59.2,1.4,1.5,0.0,0.0,21.2,344.9,50.6,61.6,1.5,1.5,0.0,0.0,19.8,100.0,30.7,41.7,2.1,2.0,0.0,0.0,5.8,136.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,20.0,0.0,22.8,229.5,40.2,49.1,0.7,0.7,0.0,0.0,0.5,104.7,0.0,1.0,0.5,0.7,7.5,7.0,32.1,320.9,79.4,80.0,0.9,0.7,0.0,0.0,28.3,349.9,80.5,80.0,1.0,1.0,2.8,4.0,5.8,73.5,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,5.7,100.0,59.3,60.0,0.6,0.7,0.0,0.0,16.3,113.7,46.8,48.5,0.7,0.7,2.9,0.0,19.9,268.7,76.4,78.0,1.0,0.7,0.0,0.0,18.6,200.0,68.9,78.9,1.3,0.9,0.0,0.0,5.8,7.2,7.3,6.9,0.0,1.0,6.7,7.0,7.1
3/26/2020 2:23:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,0.1,20.0,13.0,1.0,7.8,0.0,0.0,1368.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.1,362.4,80.8,80.0,1.0,1.5,0.0,0.0,303.7,344.6,78.4,80.0,1.0,1.5,0.0,0.0,436.1,434.0,79.3,79.3,1.0,1.5,0.0,0.0,279.5,186.7,33.9,34.0,2.0,2.0,0.0,0.0,5.8,380.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,69.9,312.7,76.1,80.0,0.5,0.7,0.0,0.0,49.7,104.7,29.9,31.0,0.4,0.7,7.5,7.0,85.8,383.2,80.4,80.0,0.6,0.7,0.0,0.0,66.3,392.4,80.6,80.0,0.7,1.0,2.8,4.0,5.8,787.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,59.9,100.0,44.5,1.0,0.5,0.7,0.0,0.0,282.6,176.5,64.9,55.0,0.5,0.7,2.5,0.0,278.1,268.7,80.1,80.0,0.7,0.7,0.0,0.0,71.6,200.0,79.4,80.0,0.9,0.9,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,7.8,7.7,7.8
3/26/2020 2:24:34 AM,0,0.0,0,0.0,65.0,1,147.0,1,23.0,26.0,11.0,1.0,7.8,0.0,0.0,1238.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,228.3,322.1,80.8,80.0,1.0,1.5,0.0,0.0,264.3,332.7,78.4,80.0,1.0,1.5,0.0,0.0,382.3,393.2,78.3,80.0,1.1,1.5,0.0,0.0,276.8,299.9,40.8,49.9,2.0,2.0,0.0,0.0,5.8,358.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,65.2,241.8,79.1,80.0,0.4,0.7,0.0,0.0,46.8,104.7,33.1,33.5,0.4,0.6,7.5,7.0,79.2,357.5,80.4,80.0,0.4,0.6,0.0,0.0,59.9,345.8,80.6,80.0,0.5,1.0,2.8,4.0,5.8,537.7,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,45.5,0.6,0.7,0.0,0.0,166.6,129.5,25.3,19.9,0.7,0.6,3.4,0.0,238.0,268.7,80.1,80.0,0.7,0.6,0.0,0.0,48.1,200.0,79.4,80.0,0.6,0.9,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,7.7,7.7,7.7
3/26/2020 2:25:34 AM,0,0.0,0,0.0,65.0,1,150.0,1,33.4,33.0,10.0,1.0,7.8,0.0,0.0,1226.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,243.8,217.1,64.8,59.8,1.0,1.5,0.0,0.0,280.0,201.6,58.2,57.2,1.0,1.5,0.0,0.0,402.0,242.8,59.1,49.1,1.2,1.5,0.0,0.0,192.3,152.9,24.8,24.9,2.1,2.0,0.0,0.0,5.8,370.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.0,0.0,68.7,162.2,79.1,80.0,0.5,0.7,0.0,0.0,51.5,104.7,35.2,36.0,0.4,0.5,7.5,7.0,83.4,249.3,80.4,80.0,0.4,0.6,0.0,0.0,67.4,242.5,80.5,80.0,0.4,1.0,2.7,4.0,5.8,619.0,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.2,0.0,0.0,0.0,48.2,100.0,46.3,48.0,0.5,0.7,0.0,0.0,159.8,150.3,28.0,26.4,0.7,0.6,4.5,0.0,257.4,268.7,80.2,80.0,0.8,0.6,0.0,0.0,58.5,200.0,79.4,80.0,0.5,0.8,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,7.8,7.7,7.7
3/26/2020 2:26:34 AM,0,0.0,0,0.0,65.0,1,148.0,1,23.7,23.4,9.0,1.0,7.9,0.0,0.0,908.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,255.6,131.2,40.4,30.4,1.0,1.5,0.0,0.0,213.2,128.8,29.3,23.7,1.2,1.5,0.0,0.0,267.1,188.6,26.4,22.5,1.5,1.5,0.0,0.0,86.7,100.0,14.5,15.9,2.1,2.0,0.0,0.0,5.8,450.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,84.2,100.0,79.1,80.0,0.4,0.7,0.0,0.0,64.4,104.7,38.1,39.0,0.4,0.5,7.5,7.0,107.4,100.0,80.4,70.4,0.4,0.6,0.0,0.0,82.7,100.0,80.6,80.0,0.4,1.0,2.8,4.0,5.8,786.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.2,0.0,0.0,0.0,88.2,100.0,50.0,51.0,0.6,0.7,0.0,0.0,97.5,100.0,16.1,16.1,0.8,0.6,4.3,0.0,345.3,268.7,69.0,61.0,0.8,0.6,0.0,0.0,124.4,200.0,79.4,80.0,0.5,0.8,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 2:27:34 AM,0,0.0,0,0.0,65.0,1,148.0,1,24.2,23.5,9.0,1.0,7.9,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,213.0,282.0,35.3,35.2,1.1,1.5,0.0,0.0,220.9,260.7,31.7,33.6,1.2,1.5,0.0,0.0,225.1,343.6,26.4,27.6,1.5,1.5,0.0,0.0,186.0,210.0,22.9,24.0,2.2,2.0,0.0,0.0,5.8,485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,91.3,114.7,79.1,79.1,0.5,0.7,0.0,0.0,71.0,104.7,40.2,41.5,0.4,0.5,7.5,7.0,117.9,110.7,47.1,43.5,0.4,0.6,0.0,0.0,92.1,109.6,80.5,80.0,0.4,1.0,2.8,4.0,5.8,709.6,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.2,0.0,0.0,0.0,104.4,100.0,52.5,53.5,0.7,0.7,0.0,0.0,111.1,122.6,21.0,21.0,0.7,0.6,4.1,0.0,223.6,191.2,32.8,29.9,0.8,0.6,0.0,0.0,155.3,200.0,79.5,80.0,0.5,0.8,0.0,0.0,5.8,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 2:28:34 AM,0,0.0,0,0.0,65.0,1,149.0,1,36.0,34.6,9.0,1.0,7.9,0.0,0.0,1207.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,286.9,281.5,54.5,54.5,1.1,1.5,0.0,0.0,269.6,300.7,37.6,39.4,1.1,1.5,0.0,0.0,322.8,435.1,35.3,40.4,1.4,1.5,0.0,0.0,199.8,202.2,24.4,24.7,2.2,2.0,0.0,0.0,5.7,473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,92.4,100.0,79.1,80.0,0.5,0.7,0.0,0.0,70.2,104.7,43.1,44.0,0.4,0.5,7.5,7.0,117.4,114.2,37.0,36.4,0.4,0.6,0.0,0.0,92.9,112.7,80.6,80.0,0.5,1.0,2.8,4.0,5.7,518.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.7,0.0,0.0,111.3,100.0,17.9,16.3,0.8,0.6,2.8,0.0,134.2,141.2,25.8,26.1,0.8,0.6,0.0,0.0,162.2,214.6,79.4,80.0,0.5,0.8,0.0,0.0,5.7,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 2:29:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,43.0,41.6,8.0,1.0,7.9,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,309.5,293.8,54.9,53.4,1.2,1.5,0.0,0.0,319.3,326.0,41.1,41.1,1.2,1.5,0.0,0.0,447.9,411.5,44.1,41.6,1.3,1.5,0.0,0.0,116.5,141.0,16.8,18.0,2.2,2.0,0.0,0.0,5.6,523.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,102.7,103.2,79.1,79.1,0.5,0.7,0.0,0.0,74.3,104.7,29.1,35.8,0.5,0.5,7.5,7.0,124.5,100.0,31.0,27.9,0.4,0.6,0.0,0.0,107.6,116.8,80.6,80.0,0.4,1.0,2.9,4.0,5.6,597.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,52.9,100.0,21.2,1.0,0.7,0.7,0.0,0.0,102.7,100.0,16.0,16.0,0.7,0.6,2.0,0.0,93.2,100.0,21.9,22.4,0.7,0.6,0.0,0.0,207.3,255.6,79.4,80.0,0.5,0.8,0.0,0.0,5.6,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 2:30:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,32.9,34.4,8.0,1.0,8.0,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,294.3,277.6,36.1,35.4,1.3,1.5,0.0,0.0,232.4,215.1,26.9,26.4,1.3,1.5,0.0,0.0,316.2,304.5,25.2,25.0,1.4,1.5,0.0,0.0,98.8,100.0,13.9,14.2,2.1,2.0,0.0,0.0,5.6,680.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,19.9,0.0,133.2,103.4,49.8,48.8,0.5,0.7,0.0,0.0,102.3,100.0,55.3,55.6,0.5,0.5,7.5,7.0,170.2,133.1,44.1,35.4,0.5,0.6,0.0,0.0,142.1,135.7,80.5,80.0,0.4,1.0,2.9,4.0,5.6,619.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.8,0.7,0.0,0.0,5.6,100.0,1.7,1.0,0.6,0.6,1.8,0.0,156.1,104.0,25.4,18.5,0.7,0.6,0.0,0.0,321.1,229.3,61.6,55.5,0.6,0.8,0.0,0.0,5.6,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 2:31:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,26.2,29.2,8.0,1.0,8.1,0.0,0.0,935.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,249.3,251.0,30.2,30.1,1.3,1.5,0.0,0.0,180.5,224.1,24.0,24.4,1.4,1.5,0.0,0.0,243.5,273.3,22.8,23.0,1.4,1.5,0.0,0.0,163.6,179.9,17.3,18.1,2.1,2.0,0.0,0.0,5.6,694.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.1,0.0,136.2,112.1,28.9,27.3,0.5,0.7,0.0,0.0,116.5,100.0,32.6,30.1,0.5,0.5,7.4,7.0,162.5,114.5,25.1,23.2,0.5,0.6,0.0,0.0,170.6,141.9,56.1,46.1,0.5,1.0,3.0,4.0,5.6,645.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.6,0.7,0.0,0.0,216.5,100.0,25.5,26.0,0.5,0.6,3.0,0.0,80.9,145.9,22.6,26.5,0.6,0.6,0.0,0.0,213.3,281.8,33.9,33.9,0.7,0.8,0.0,0.0,5.6,7.2,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 2:32:34 AM,0,0.0,0,0.0,65.0,1,155.0,1,35.5,35.8,8.0,1.0,7.9,0.0,0.0,1041.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.2,294.4,42.5,42.0,1.4,1.5,0.0,0.0,287.2,304.4,37.3,38.3,1.3,1.5,0.0,0.0,266.3,343.6,29.5,32.5,1.4,1.5,0.0,0.0,127.0,127.3,16.9,18.6,2.2,2.0,0.0,0.0,5.5,562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,105.5,100.0,26.3,27.1,0.6,0.7,0.0,0.0,91.5,100.0,28.9,30.2,0.5,0.5,7.4,7.0,136.1,119.9,26.5,26.0,0.5,0.6,0.0,0.0,126.0,148.1,51.0,50.9,0.5,1.0,3.0,4.0,5.5,717.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,99.4,100.0,55.1,56.5,0.5,0.7,0.0,0.0,173.6,100.0,25.5,26.0,0.6,0.6,4.0,0.0,123.7,151.6,27.2,27.6,0.6,0.6,0.0,0.0,210.3,289.2,56.4,64.3,0.9,0.8,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 2:33:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,41.6,44.6,8.0,1.0,7.9,0.0,0.0,1257.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.0,323.5,62.2,61.6,1.3,1.5,0.0,0.0,302.9,336.1,41.7,43.7,1.3,1.5,0.0,0.0,408.6,465.3,43.7,44.3,1.4,1.5,0.0,0.0,90.3,100.0,14.9,15.1,2.3,2.0,0.0,0.0,5.5,553.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.2,0.0,101.4,111.4,26.3,28.7,0.6,0.7,0.0,0.0,87.6,100.0,41.1,42.9,0.5,0.5,7.4,7.0,130.9,150.4,31.9,33.1,0.5,0.6,0.0,0.0,123.2,158.7,80.5,80.0,0.6,1.0,3.1,4.0,5.5,577.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,115.1,100.0,58.7,1.0,0.7,0.7,0.0,0.0,3.6,100.0,1.7,1.0,0.6,0.6,4.1,0.0,110.7,116.1,26.4,24.5,0.6,0.6,0.0,0.0,204.0,241.1,79.5,80.0,0.9,0.8,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 2:34:34 AM,0,0.0,0,0.0,65.0,1,170.0,1,53.4,52.9,8.0,1.0,8.0,0.0,0.0,1349.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.2,0.0,0.0,0.0,371.8,335.5,63.1,62.0,1.4,1.5,0.0,0.0,273.2,262.8,32.2,33.4,1.3,1.5,0.0,0.0,430.8,359.8,35.3,34.8,1.4,1.5,0.0,0.0,108.2,100.0,15.5,16.2,2.1,2.0,0.0,0.0,5.4,655.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.3,0.0,126.6,165.5,55.2,56.3,0.5,0.7,0.0,0.0,105.0,124.5,75.3,75.8,0.5,0.5,7.4,7.0,164.7,215.2,66.4,76.4,0.4,0.6,0.0,0.0,143.2,179.9,80.6,80.0,0.5,1.0,3.1,4.0,5.4,714.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.7,59.0,0.8,0.7,0.0,0.0,209.3,100.0,26.7,27.5,0.5,0.6,4.4,0.0,144.7,160.1,27.8,30.2,0.6,0.6,0.0,0.0,274.9,226.7,66.1,59.9,0.8,0.9,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 2:35:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,58.9,56.9,8.0,1.0,8.1,0.0,0.0,1286.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,325.8,242.2,40.5,40.1,1.4,1.5,0.0,0.0,194.5,227.4,24.2,23.6,1.3,1.5,0.0,0.0,381.4,238.0,28.7,27.5,1.5,1.5,0.0,0.0,229.1,185.9,22.6,20.0,2.0,2.0,0.0,0.0,5.4,799.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,150.9,156.1,79.1,79.0,0.5,0.7,0.0,0.0,125.0,111.3,79.4,79.4,0.5,0.5,7.3,7.0,201.2,199.2,80.4,80.0,0.4,0.6,0.0,0.0,174.2,200.0,80.5,80.0,0.5,1.0,3.1,4.0,5.4,735.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,48.2,100.0,18.0,1.0,0.7,0.7,0.0,0.0,54.8,100.0,9.3,1.0,0.7,0.6,4.5,0.0,178.8,173.5,29.8,29.8,0.5,0.6,0.0,0.0,283.8,236.5,48.3,44.1,0.8,0.9,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 2:36:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,51.0,51.2,7.0,1.0,8.3,0.0,0.0,1052.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.3,248.9,25.9,25.9,1.5,1.5,0.0,0.0,274.8,266.8,25.9,25.5,1.4,1.5,0.0,0.0,211.1,226.1,18.3,18.8,1.7,1.5,0.0,0.0,202.8,198.2,17.2,17.2,2.0,2.0,0.0,0.0,5.4,1154.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.4,0.0,245.0,137.1,41.9,40.8,0.5,0.7,0.0,0.0,192.2,100.0,42.0,40.9,0.5,0.5,7.3,7.0,318.3,172.4,50.1,48.1,0.4,0.6,0.0,0.0,270.5,185.0,54.2,44.2,0.6,1.0,3.1,4.0,5.4,681.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.8,0.7,0.0,0.0,140.4,100.0,20.1,28.0,0.6,0.6,4.6,0.0,153.0,161.9,22.3,22.8,0.6,0.6,0.0,0.0,219.9,252.2,30.3,30.5,0.9,0.9,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 2:37:34 AM,0,0.0,0,0.0,65.0,1,169.0,1,51.9,51.9,7.0,1.0,8.1,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.3,304.5,38.3,38.3,1.5,1.5,0.0,0.0,293.8,325.3,31.5,33.1,1.4,1.5,0.0,0.0,286.3,351.1,27.1,30.3,1.5,1.5,0.0,0.0,86.4,100.0,12.8,13.5,2.0,2.0,0.0,0.0,5.4,781.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.5,0.0,155.8,130.7,24.9,24.0,0.6,0.7,0.0,0.0,111.7,100.0,19.8,18.2,0.6,0.5,7.3,7.0,200.1,148.0,25.2,23.6,0.6,0.6,0.0,0.0,193.4,178.7,31.2,30.4,0.6,1.0,3.1,4.0,5.4,818.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.6,0.7,0.0,0.0,261.6,100.0,27.6,28.0,0.6,0.6,5.0,0.0,168.3,164.8,28.2,27.6,0.7,0.6,0.0,0.0,261.8,261.8,39.9,39.9,0.9,0.9,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 2:38:34 AM,0,0.0,0,0.0,65.0,1,166.0,1,49.4,47.9,7.0,1.0,8.1,0.0,0.0,1304.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,347.1,354.8,45.1,44.6,1.5,1.5,0.0,0.0,266.5,286.2,28.4,29.0,1.4,1.5,0.0,0.0,411.9,455.8,33.9,35.9,1.5,1.5,0.0,0.0,89.1,100.0,13.1,13.8,2.0,2.0,0.0,0.0,5.5,511.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.6,0.0,119.3,125.3,19.0,19.9,0.6,0.7,0.0,0.0,0.5,100.0,0.0,1.0,0.6,0.6,7.3,7.0,48.3,112.8,14.4,15.2,0.6,0.6,0.0,0.0,190.0,191.0,29.5,29.5,0.6,1.0,3.2,4.0,5.5,790.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,218.8,100.0,60.9,61.5,0.5,0.7,0.0,0.0,74.8,100.0,11.5,1.0,0.7,0.6,4.7,0.0,123.7,142.9,22.9,25.1,0.7,0.6,0.0,0.0,201.0,247.2,31.0,34.3,1.0,0.9,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 2:39:34 AM,0,0.0,0,0.0,65.0,1,168.0,1,53.7,56.7,7.0,1.0,7.9,0.0,0.0,1277.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.8,298.8,54.5,49.5,1.5,1.5,0.0,0.0,259.4,294.8,32.7,35.2,1.4,1.5,0.0,0.0,349.9,261.1,30.0,26.9,1.5,1.5,0.0,0.0,198.4,258.2,22.2,21.6,2.0,2.0,0.0,0.0,5.5,676.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,136.7,221.4,34.1,38.2,0.6,0.7,0.0,0.0,97.0,100.0,45.1,46.5,0.5,0.6,7.3,7.0,169.4,261.5,42.3,47.3,0.6,0.6,0.0,0.0,165.0,272.4,53.5,58.5,0.6,1.0,3.3,4.0,5.5,772.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,138.5,100.0,38.6,1.0,0.8,0.7,0.0,0.0,90.8,100.0,19.1,28.5,0.7,0.7,4.3,0.0,182.3,184.2,30.9,30.9,0.6,0.7,0.0,0.0,229.4,251.5,45.7,48.2,0.9,0.9,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 2:40:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.2,55.2,7.0,1.0,8.2,0.0,0.0,1204.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,324.5,257.5,32.3,31.7,1.5,1.5,0.0,0.0,253.6,241.9,25.8,25.8,1.4,1.5,0.0,0.0,291.3,221.4,21.9,18.3,1.5,1.5,0.0,0.0,231.9,219.9,19.0,18.7,2.0,2.0,0.0,0.0,5.5,1134.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.7,0.0,228.1,241.6,66.1,67.1,0.5,0.7,0.0,0.0,163.7,100.0,48.1,49.0,0.5,0.6,7.3,7.0,289.0,311.7,80.4,80.0,0.6,0.6,0.0,0.0,250.5,289.4,80.5,80.0,0.5,1.0,3.3,4.0,5.5,544.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,0.7,0.0,0.0,7.8,100.0,1.7,1.0,0.6,0.7,4.6,0.0,112.4,146.3,20.4,26.2,0.6,0.7,0.0,0.0,225.6,209.6,30.5,30.6,0.9,0.9,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 2:41:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,51.6,50.4,7.0,1.0,8.1,0.0,0.0,1024.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.4,287.2,29.3,31.0,1.5,1.5,0.0,0.0,268.8,304.8,29.2,31.1,1.4,1.5,0.0,0.0,275.6,326.5,26.3,26.8,1.4,1.5,0.0,0.0,106.0,125.1,14.9,15.9,2.0,2.0,0.0,0.0,5.5,979.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,202.1,167.5,45.3,39.4,0.6,0.7,0.0,0.0,150.7,100.0,50.1,50.5,0.5,0.6,7.4,7.0,261.7,150.4,52.9,43.2,0.6,0.6,0.0,0.0,224.5,240.1,80.6,80.0,0.6,1.0,3.4,4.0,5.5,756.3,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.7,0.0,0.0,273.2,100.0,28.3,29.0,0.5,0.7,4.9,0.0,153.9,199.4,26.5,25.8,0.7,0.7,0.0,0.0,196.6,260.4,33.5,39.6,1.0,0.9,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 2:42:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,52.9,52.5,7.0,1.0,8.0,0.0,0.0,1187.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.5,313.7,45.5,45.2,1.6,1.5,0.0,0.0,282.9,260.2,32.7,31.9,1.5,1.5,0.0,0.0,348.3,443.6,32.1,33.6,1.3,1.5,0.0,0.0,108.5,106.3,14.9,14.7,2.0,2.0,0.0,0.0,5.5,766.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.8,0.0,153.3,118.9,26.8,24.0,0.7,0.7,0.0,0.0,131.9,100.0,52.2,53.0,0.5,0.6,7.4,7.0,165.7,100.0,22.1,20.2,0.6,0.6,0.0,0.0,193.1,166.5,74.3,70.6,0.7,1.0,3.4,4.0,5.5,795.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.6,0.7,0.0,0.0,249.4,100.0,28.3,29.0,0.6,0.7,6.0,0.0,198.1,203.2,29.6,30.5,0.7,0.7,0.0,0.0,239.6,248.2,43.8,43.8,0.9,1.0,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 2:43:34 AM,0,0.0,0,0.0,65.0,1,175.0,1,58.5,57.7,7.0,1.0,8.0,0.0,0.0,1298.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,334.3,329.8,51.5,50.3,1.5,1.5,0.0,0.0,253.6,275.1,31.4,31.6,1.5,1.5,0.0,0.0,374.8,401.4,34.1,36.8,1.1,1.5,0.0,0.0,178.5,248.1,20.7,21.6,1.9,2.0,0.0,0.0,5.5,562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,103.0,100.0,17.9,16.1,0.6,0.7,0.0,0.0,132.7,100.0,55.3,55.5,0.5,0.6,7.5,7.0,12.1,152.4,3.9,1.0,0.6,0.6,0.0,0.0,186.7,223.7,77.5,80.0,0.6,1.0,3.4,4.0,5.5,924.1,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,149.0,100.0,61.2,1.0,0.5,0.7,0.0,0.0,243.4,100.0,28.3,1.0,0.8,0.7,6.2,0.0,177.9,182.5,28.4,29.6,0.8,0.8,0.0,0.0,239.8,258.1,44.9,48.3,0.9,1.0,0.0,0.0,5.5,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 2:44:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,50.8,51.6,6.0,1.0,8.2,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.3,317.9,35.3,34.5,1.5,1.5,0.0,0.0,299.3,285.4,28.8,28.0,1.4,1.5,0.0,0.0,339.7,295.4,24.4,22.9,1.2,1.5,0.0,0.0,240.5,231.9,19.9,20.3,1.9,2.0,0.0,0.0,5.4,958.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,20.9,0.0,210.7,233.1,44.2,44.1,0.6,0.7,0.0,0.0,165.6,100.0,57.1,58.0,0.5,0.6,7.5,7.0,178.5,152.4,24.9,40.0,0.5,0.6,0.0,0.0,243.6,285.3,80.6,80.0,0.6,1.0,3.4,4.0,5.4,594.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,1.7,63.0,0.7,0.7,0.0,0.0,8.9,100.0,1.7,29.0,0.9,0.7,6.7,0.0,175.7,155.2,24.6,22.4,0.8,0.8,0.0,0.0,236.0,246.7,32.5,32.6,0.9,1.0,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 2:45:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,55.9,57.3,6.0,1.0,8.0,0.0,0.0,1117.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.1,235.5,33.6,28.6,1.6,1.5,0.0,0.0,297.6,297.4,32.2,32.2,1.4,1.5,0.0,0.0,282.8,256.8,25.8,25.5,1.4,1.5,0.0,0.0,119.5,100.0,14.8,12.6,2.0,2.0,0.0,0.0,5.4,859.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.0,0.0,191.3,237.2,77.1,78.2,0.6,0.7,0.0,0.0,136.3,100.0,30.6,18.1,0.5,0.6,7.5,7.0,201.2,152.4,40.4,40.0,0.4,0.6,0.0,0.0,204.8,261.6,80.5,80.0,0.6,1.0,3.4,4.0,5.4,890.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,208.7,100.0,63.3,65.0,0.7,0.7,0.0,0.0,6.1,100.0,1.9,1.0,0.7,0.8,6.6,0.0,208.1,225.5,29.3,30.2,0.7,0.8,0.0,0.0,280.6,318.6,46.0,46.0,0.9,1.1,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 2:46:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,53.1,54.5,6.0,1.0,8.1,0.0,0.0,1034.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,249.6,249.9,28.1,28.0,1.6,1.5,0.0,0.0,255.8,283.9,26.8,26.4,1.5,1.5,0.0,0.0,273.1,303.2,21.9,21.2,1.4,1.5,0.0,0.0,124.2,109.6,14.8,14.4,2.0,2.0,0.0,0.0,5.4,982.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,214.8,161.7,52.9,50.8,0.6,0.7,0.0,0.0,143.5,160.6,30.0,30.2,0.5,0.6,7.5,7.0,234.3,152.4,40.4,40.0,0.4,0.6,0.0,0.0,233.9,234.2,71.6,71.4,0.6,1.0,3.4,4.0,5.4,867.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,0.7,0.0,0.0,297.3,100.0,29.4,30.0,0.6,0.8,6.5,0.0,168.0,191.7,24.7,23.8,0.8,0.8,0.0,0.0,271.9,268.6,36.1,35.8,1.0,1.1,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 2:47:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,64.0,62.8,6.0,1.0,8.0,0.0,0.0,1235.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,311.1,350.7,43.3,42.8,1.6,1.5,0.0,0.0,249.5,270.0,29.0,30.4,1.6,1.5,0.0,0.0,386.4,426.2,33.3,34.5,1.4,1.5,0.0,0.0,149.6,192.8,18.4,21.8,2.0,2.0,0.0,0.0,5.4,844.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.2,0.0,166.4,132.2,28.9,25.7,0.6,0.7,0.0,0.0,133.3,150.6,35.1,38.2,0.5,0.6,7.6,7.0,206.2,152.4,40.4,40.0,0.5,0.6,0.0,0.0,206.3,251.6,80.5,80.0,0.6,1.0,3.4,4.0,5.4,830.8,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.7,0.7,0.0,0.0,275.2,100.0,29.4,29.5,0.8,0.8,7.0,0.0,197.1,225.0,30.4,31.5,0.8,0.9,0.0,0.0,247.5,266.0,39.2,39.2,1.1,1.1,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 2:48:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,70.5,70.5,6.0,1.0,8.0,0.0,0.0,1385.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,334.0,312.5,44.6,41.4,1.5,1.5,0.0,0.0,245.1,277.4,27.9,29.8,1.6,1.5,0.0,0.0,381.8,336.0,32.6,30.3,1.4,1.5,0.0,0.0,289.2,176.9,24.4,19.4,2.0,2.0,0.0,0.0,5.4,858.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,168.9,177.2,31.0,34.9,0.6,0.7,0.0,0.0,141.1,177.1,58.9,63.9,0.5,0.6,7.6,7.0,216.9,152.4,40.4,40.0,0.6,0.6,0.0,0.0,207.3,268.7,80.5,80.0,0.6,1.0,3.4,4.0,5.4,901.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.6,0.7,0.0,0.0,282.7,100.0,29.4,29.5,0.8,0.9,7.2,0.0,210.1,219.2,30.5,30.5,0.9,0.9,0.0,0.0,296.5,276.9,47.5,46.4,1.2,1.2,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 2:49:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,65.3,65.5,6.0,1.0,8.1,0.0,0.0,1192.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.1,274.1,35.7,31.1,1.4,1.5,0.0,0.0,276.7,301.4,30.0,31.1,1.5,1.5,0.0,0.0,320.6,290.7,24.5,24.3,1.4,1.5,0.0,0.0,160.2,100.0,16.3,16.0,2.1,2.0,0.0,0.0,5.4,725.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,190.0,214.0,39.1,44.0,0.6,0.7,0.0,0.0,159.8,177.1,79.3,80.0,0.5,0.6,7.6,7.0,0.1,152.4,0.3,1.0,0.6,0.6,0.0,0.0,226.7,250.1,80.5,80.0,0.6,1.0,3.5,4.0,5.4,1122.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,214.7,100.0,65.4,66.0,0.5,0.7,0.0,0.0,294.0,100.0,29.4,28.0,0.8,0.9,6.6,0.0,219.2,254.9,31.2,32.4,0.9,1.0,0.0,0.0,265.6,283.6,37.9,39.3,1.1,1.2,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.0,8.0,7.9
3/26/2020 2:50:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,69.5,69.1,6.0,1.0,8.3,0.0,0.0,1185.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.9,279.0,29.3,28.4,1.5,1.5,0.0,0.0,297.6,289.4,26.7,25.4,1.5,1.5,0.0,0.0,335.9,326.1,22.9,22.9,1.5,1.5,0.0,0.0,101.9,100.0,12.6,12.6,2.1,2.0,0.0,0.0,5.4,1230.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,264.6,232.5,57.7,47.7,0.6,0.7,0.0,0.0,213.3,183.5,71.1,61.1,0.5,0.6,7.6,7.0,283.8,152.4,40.3,40.5,0.5,0.6,0.0,0.0,291.3,278.0,80.5,70.5,0.6,1.0,3.5,4.0,5.4,821.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.7,0.7,0.0,0.0,6.1,100.0,1.7,1.0,1.0,0.9,6.5,0.0,273.7,244.5,29.5,29.2,0.9,1.0,0.0,0.0,355.0,319.8,38.5,37.5,1.1,1.2,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 2:51:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,67.6,68.8,6.0,1.0,8.1,0.0,0.0,1153.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.2,292.5,29.3,29.7,1.5,1.5,0.0,0.0,234.9,259.1,26.3,27.3,1.6,1.5,0.0,0.0,314.3,384.7,25.3,27.3,1.5,1.5,0.0,0.0,239.5,204.7,22.2,22.4,2.0,2.0,0.0,0.0,5.4,976.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,195.0,175.4,31.0,29.4,0.6,0.7,0.0,0.0,168.9,163.9,38.9,37.3,0.5,0.6,7.7,7.0,242.6,152.4,40.4,40.0,0.6,0.6,0.0,0.0,242.2,252.5,59.4,59.5,0.7,1.0,3.6,4.0,5.4,1029.5,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,124.2,100.0,28.2,1.0,0.7,0.7,0.0,0.0,264.4,100.0,27.6,28.0,0.9,0.9,6.1,0.0,256.8,255.2,32.7,32.2,0.9,1.0,0.0,0.0,267.7,330.1,38.2,43.3,1.2,1.2,0.0,0.0,5.4,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 2:52:34 AM,0,0.0,0,0.0,65.0,1,189.0,1,64.6,65.1,6.0,1.0,8.3,0.0,0.0,1428.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,340.6,337.1,37.0,37.0,1.5,1.5,0.0,0.0,231.3,248.2,24.5,24.6,1.6,1.5,0.0,0.0,428.4,355.6,30.0,28.3,1.4,1.5,0.0,0.0,264.3,239.0,21.9,20.9,2.0,2.0,0.0,0.0,5.3,865.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.1,0.0,203.7,144.7,23.9,22.1,0.7,0.7,0.0,0.0,176.1,161.5,21.7,21.5,0.5,0.6,7.7,7.0,2.1,152.4,0.3,1.0,0.6,0.6,0.0,0.0,313.5,237.2,43.2,41.2,0.8,1.0,3.6,4.0,5.3,795.6,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.7,0.0,0.0,9.4,100.0,1.6,1.0,0.8,1.5,6.2,0.0,253.2,247.9,27.1,27.1,0.9,1.8,0.0,0.0,352.2,329.0,36.7,36.8,1.3,2.0,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 2:53:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,69.4,68.3,6.0,1.0,8.1,0.0,0.0,1226.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.9,324.3,35.3,36.8,1.6,1.5,0.0,0.0,322.7,295.4,32.5,34.5,1.5,1.5,0.0,0.0,318.1,384.0,24.2,27.0,1.4,1.5,0.0,0.0,156.3,175.0,16.3,17.2,2.1,2.0,0.0,0.0,5.3,861.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,151.9,171.7,25.2,25.5,0.7,0.7,0.0,0.0,138.8,163.5,23.9,25.4,0.5,0.6,7.8,7.0,217.8,152.4,40.4,40.0,0.6,0.6,0.0,0.0,221.4,257.5,29.5,30.3,0.7,1.0,3.6,4.0,5.3,1067.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.7,0.0,0.0,284.6,100.0,28.1,27.0,0.6,1.5,4.3,0.0,329.3,347.9,37.2,37.2,0.9,1.8,0.0,0.0,350.3,429.0,46.9,51.0,1.3,2.0,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 2:54:34 AM,0,0.0,0,0.0,65.0,1,195.0,1,75.4,75.7,6.0,1.0,8.1,0.0,0.0,1170.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.2,258.3,28.1,27.6,1.6,1.5,0.0,0.0,307.0,294.6,29.6,29.6,1.5,1.5,0.0,0.0,361.4,297.9,25.9,25.6,1.6,1.5,0.0,0.0,115.1,100.0,14.9,15.3,2.1,2.0,0.0,0.0,5.3,812.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.3,0.0,216.4,214.1,45.1,44.2,0.7,0.7,0.0,0.0,180.2,213.4,45.1,45.2,0.5,0.6,7.8,7.0,0.1,152.4,0.3,1.0,0.5,0.6,0.0,0.0,254.4,311.0,67.4,67.8,0.8,1.0,3.7,4.0,5.3,1331.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.6,0.7,0.0,0.0,287.9,100.0,28.1,27.0,0.7,1.5,3.7,0.0,441.5,447.9,45.8,46.6,0.9,1.8,0.0,0.0,461.6,520.1,71.2,76.2,1.4,2.0,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 2:55:34 AM,0,0.0,0,0.0,65.0,1,195.0,1,76.5,76.8,5.0,1.0,8.1,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.6,241.2,28.5,28.5,1.5,1.5,0.0,0.0,176.6,223.6,23.5,24.2,1.5,1.5,0.0,0.0,265.7,309.2,22.1,24.6,1.6,1.5,0.0,0.0,82.0,143.7,12.6,16.6,2.1,2.0,0.0,0.0,5.3,949.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.4,0.0,208.7,237.5,67.1,64.2,0.6,0.7,0.0,0.0,169.8,198.7,76.4,77.3,0.5,0.6,7.9,7.0,199.5,152.4,40.5,40.5,0.4,0.6,0.0,0.0,232.3,231.4,80.6,80.0,0.8,1.0,3.7,4.0,5.3,1488.9,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,207.5,100.0,62.6,1.0,0.5,0.7,0.0,0.0,264.1,100.0,28.1,27.0,0.9,1.1,4.3,0.0,464.1,447.9,52.6,54.1,1.0,1.2,0.0,0.0,421.4,453.4,79.5,80.0,1.6,1.5,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 2:56:34 AM,0,0.0,0,0.0,65.0,1,204.0,1,84.5,85.2,5.0,1.0,8.1,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.6,335.1,38.3,38.0,1.5,1.5,0.0,0.0,237.4,255.9,28.2,28.2,1.5,1.5,0.0,0.0,324.7,339.9,28.9,31.1,1.6,1.5,0.0,0.0,266.5,254.6,23.8,23.5,2.0,2.0,0.0,0.0,5.3,992.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,217.2,169.7,59.9,58.8,0.7,0.7,0.0,0.0,172.8,157.8,55.0,51.7,0.6,0.6,7.9,7.0,218.6,152.4,40.5,40.5,0.4,0.6,0.0,0.0,242.2,295.1,80.6,80.0,0.8,1.0,3.6,4.0,5.3,1263.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,7.1,100.0,12.0,68.0,0.7,0.7,0.0,0.0,275.4,100.0,28.1,27.0,0.9,1.1,4.1,0.0,415.4,398.2,41.0,40.9,1.3,1.2,0.0,0.0,460.5,432.8,73.7,72.9,1.7,1.4,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 2:57:34 AM,0,0.0,0,0.0,65.0,1,201.0,1,81.5,82.4,5.0,1.0,8.1,0.0,0.0,1410.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,352.8,330.1,46.4,45.4,1.4,1.5,0.0,0.0,315.2,299.7,32.8,35.1,1.5,1.5,0.0,0.0,352.7,331.6,30.5,29.3,1.6,1.5,0.0,0.0,216.1,197.5,20.0,18.6,2.0,2.0,0.0,0.0,5.3,981.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.5,0.0,198.2,140.3,32.9,27.9,0.7,0.7,0.0,0.0,164.8,127.3,33.8,31.2,0.6,0.6,8.0,7.0,217.5,152.4,40.5,40.5,0.5,0.6,0.0,0.0,240.6,287.3,80.6,80.0,0.8,1.0,3.6,4.0,5.3,1084.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,14.2,100.0,8.7,1.0,0.7,0.7,0.0,0.0,202.7,100.0,19.2,1.0,1.1,1.1,3.6,0.0,337.3,298.2,35.0,33.7,1.4,1.2,0.0,0.0,431.8,356.2,61.6,61.3,1.9,1.4,0.0,0.0,5.3,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 2:58:34 AM,0,0.0,0,0.0,65.0,1,199.0,1,76.1,75.9,5.0,1.0,8.4,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,313.1,282.5,28.1,27.6,1.4,1.5,0.0,0.0,301.5,271.1,26.2,25.6,1.5,1.5,0.0,0.0,304.4,266.4,21.1,19.7,1.6,1.5,0.0,0.0,79.2,100.0,10.7,10.0,2.1,2.0,0.0,0.0,5.2,1289.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,225.4,189.3,25.8,23.4,0.7,0.7,0.0,0.0,205.7,154.9,25.7,22.4,0.6,0.6,8.0,7.0,330.5,152.4,40.5,40.0,0.6,0.6,0.0,0.0,350.7,288.1,70.7,62.2,0.7,1.0,3.7,4.0,5.2,915.2,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.8,0.7,0.0,0.0,31.0,100.0,10.7,27.0,1.0,1.0,4.6,0.0,314.9,239.1,29.0,28.0,1.4,1.1,0.0,0.0,394.3,317.7,36.3,33.9,2.1,1.4,0.0,0.0,5.2,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 2:59:34 AM,0,0.0,0,0.0,65.0,1,201.0,1,69.1,66.1,5.0,1.0,8.9,0.0,0.0,1140.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,291.1,21.9,24.4,1.5,1.5,0.0,0.0,228.1,254.0,21.5,25.0,2.7,1.5,0.0,0.0,334.9,275.5,21.0,18.3,1.5,1.5,0.0,0.0,124.7,118.5,10.5,12.8,2.0,2.0,0.0,0.0,5.2,1282.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.7,0.0,213.4,189.3,19.0,17.4,0.7,0.7,0.0,0.0,305.2,192.3,25.7,22.4,0.5,0.8,8.1,7.0,0.1,152.4,0.3,1.0,0.6,0.6,0.0,0.0,532.1,285.7,38.3,28.3,0.7,1.0,3.8,4.0,5.2,903.0,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.7,0.0,0.0,12.8,100.0,1.9,1.0,0.9,1.0,3.3,0.0,343.1,289.1,28.5,25.4,1.2,1.1,0.0,0.0,284.1,267.7,28.9,28.0,2.1,1.3,0.0,0.0,5.2,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 3:00:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.8,39.0,5.0,1.0,8.0,0.0,0.0,924.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,199.7,270.2,25.5,26.3,1.5,1.5,0.0,0.0,168.4,254.0,24.4,26.4,2.3,1.5,0.0,0.0,289.3,368.3,27.5,29.4,1.6,1.5,0.0,0.0,180.4,271.9,19.8,22.3,2.0,2.0,0.0,0.0,5.2,819.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.8,0.0,134.0,189.3,22.3,26.5,0.7,0.7,0.0,0.0,132.9,217.7,24.6,33.4,0.6,0.7,8.1,7.0,237.4,152.4,38.5,37.5,0.6,0.6,0.0,0.0,182.2,249.0,27.6,23.4,0.9,1.0,3.8,4.0,5.2,754.2,0.0,100.0,100.0,0.7,20.2,0.0,0.0,0.3,0.0,0.0,0.0,40.6,100.0,21.0,22.8,0.6,0.7,0.0,0.0,239.7,100.0,26.4,27.0,0.8,0.9,2.6,0.0,151.4,228.4,26.0,33.5,1.1,1.0,0.0,0.0,183.5,200.0,35.2,35.8,2.0,1.2,0.0,0.0,5.2,7.2,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 3:00:37 AM,0,0.0,0,0.0,65.0,1,161.0,1,48.5,51.5,6.0,1.0,7.9,0.0,0.0,1155.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.5,355.0,62.7,62.0,1.5,1.5,0.0,0.0,228.6,254.0,33.8,36.0,1.8,1.5,0.0,0.0,304.4,305.7,34.6,35.5,1.5,1.5,0.0,0.0,208.9,222.1,24.7,25.1,2.0,2.0,0.0,0.0,5.1,571.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,143.1,189.3,41.2,46.2,0.7,0.7,0.0,0.0,125.2,125.2,48.9,46.9,0.6,0.6,8.2,7.0,0.2,152.4,0.3,1.0,0.5,0.6,0.0,0.0,169.4,211.7,60.7,62.5,0.9,1.0,3.8,4.0,5.1,792.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,79.7,100.0,47.0,48.7,0.6,0.7,0.0,0.0,179.1,100.0,26.4,27.0,0.8,0.8,3.3,0.0,255.4,266.1,42.0,42.7,1.1,0.9,0.0,0.0,177.7,200.0,45.8,47.1,1.9,1.2,0.0,0.0,5.1,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 3:01:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,48.5,51.5,6.0,1.0,7.9,0.0,0.0,1175.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.5,355.0,62.7,72.7,1.5,1.5,0.0,0.0,223.9,254.0,33.8,37.0,1.8,1.5,0.0,0.0,303.9,305.7,34.6,35.8,1.5,1.5,0.0,0.0,209.2,222.1,24.7,25.1,2.0,2.0,0.0,0.0,5.1,572.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.8,0.0,144.7,189.3,47.0,46.2,0.8,0.7,0.0,0.0,126.6,125.2,48.9,45.9,0.6,0.6,8.2,7.0,0.1,152.4,0.3,1.0,0.5,0.6,0.0,0.0,169.5,211.7,61.4,62.5,0.9,1.0,3.8,4.0,5.1,792.4,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,80.3,100.0,47.0,48.7,1.3,0.7,0.0,0.0,180.2,100.0,26.4,27.0,0.8,0.8,3.3,0.0,255.8,266.1,42.0,42.7,1.1,0.9,0.0,0.0,173.1,200.0,46.7,47.1,1.9,1.2,0.0,0.0,5.1,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 3:02:34 AM,0,0.0,0,0.0,65.0,1,172.0,1,55.7,56.6,6.0,1.0,7.9,0.0,0.0,1334.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.5,335.8,80.8,80.0,1.4,1.5,0.0,0.0,269.6,254.0,37.5,37.1,1.5,1.5,0.0,0.0,372.5,312.9,39.8,37.1,1.5,1.5,0.0,0.0,217.3,201.5,24.0,23.6,3.1,2.0,0.0,0.0,5.1,738.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,21.9,0.0,155.8,189.3,77.1,77.8,0.8,0.7,0.0,0.0,133.8,220.4,69.1,68.6,0.6,0.6,8.2,7.0,134.8,152.4,39.3,39.5,0.4,0.6,0.0,0.0,175.6,441.7,80.5,80.0,0.7,1.0,3.8,4.0,5.1,731.7,0.0,100.0,100.0,1.0,20.2,0.0,0.0,0.3,0.0,0.0,0.0,50.7,100.0,21.7,1.0,1.3,0.7,0.0,0.0,60.7,100.0,12.6,12.0,2.0,0.8,3.6,0.0,270.9,240.9,41.0,39.4,1.0,0.8,0.0,0.0,227.8,200.0,56.7,1.0,1.7,1.1,0.0,0.0,5.1,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 3:03:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,64.7,64.6,6.0,1.0,8.1,0.0,0.0,1443.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,434.5,361.5,51.0,45.2,1.4,1.5,0.0,0.0,257.2,254.0,26.9,26.9,1.4,1.5,0.0,0.0,384.8,328.0,26.6,25.4,1.5,1.5,0.0,0.0,206.7,201.5,18.1,17.8,2.6,2.0,0.0,0.0,5.1,1093.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,227.9,189.3,61.1,59.9,0.8,0.7,0.0,0.0,199.1,187.3,79.4,70.3,0.6,0.6,8.2,7.0,237.9,152.4,41.4,41.0,0.4,0.6,0.0,0.0,267.2,474.2,80.6,80.0,0.7,1.0,3.8,4.0,5.1,486.0,0.0,100.0,100.0,1.0,0.9,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.2,1.0,1.3,0.7,0.0,0.0,92.8,100.0,15.2,16.8,1.4,0.8,3.8,0.0,204.8,190.8,26.1,26.1,1.0,0.8,0.0,0.0,0.2,200.0,1.4,1.0,2.0,1.1,0.0,0.0,5.1,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.1
3/26/2020 3:04:34 AM,0,0.0,0,0.0,65.0,1,187.0,1,65.0,65.3,5.0,1.0,8.3,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,357.1,322.1,31.7,29.5,1.4,1.5,0.0,0.0,254.2,254.0,25.2,24.9,1.4,1.5,0.0,0.0,275.1,230.1,20.1,18.3,1.6,1.5,0.0,0.0,199.5,201.5,17.6,17.2,2.3,2.0,0.0,0.0,5.1,1389.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.0,0.0,271.9,199.5,35.8,34.9,0.6,0.7,0.0,0.0,259.6,146.9,64.9,61.2,0.6,0.6,8.2,7.0,328.5,152.4,41.4,39.5,0.5,0.6,0.0,0.0,358.0,291.5,80.6,79.7,1.4,1.0,3.8,4.0,5.1,473.5,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.2,69.0,1.3,0.7,0.0,0.0,8.1,100.0,1.7,1.0,1.0,0.8,5.6,0.0,246.0,198.7,28.9,28.3,0.9,0.8,0.0,0.0,0.2,200.0,1.4,1.0,1.8,1.0,0.0,0.0,5.1,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 3:05:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,56.9,57.1,5.0,1.0,8.3,0.0,0.0,1133.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.6,322.1,28.9,28.9,1.4,1.5,0.0,0.0,217.1,232.2,23.4,23.1,1.5,1.5,0.0,0.0,238.3,255.9,19.8,21.6,1.6,1.5,0.0,0.0,218.4,201.5,17.8,17.7,2.3,2.0,0.0,0.0,5.0,922.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.1,0.0,168.9,118.5,19.9,18.7,0.7,0.7,0.0,0.0,247.2,121.9,33.8,23.8,0.6,0.6,8.2,7.0,0.2,152.4,0.3,1.0,0.7,0.6,0.0,0.0,335.2,291.5,39.3,37.4,1.5,1.0,3.8,4.0,5.0,935.1,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,394.1,100.0,69.0,68.0,0.6,0.7,0.0,0.0,10.0,100.0,1.7,1.0,0.7,0.7,4.9,0.0,241.1,244.6,28.9,30.7,0.8,0.8,0.0,0.0,0.2,200.0,1.4,1.0,1.0,1.0,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.1
3/26/2020 3:06:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.1,57.2,6.0,1.0,8.2,0.0,0.0,1193.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,309.5,322.1,32.3,32.4,1.4,1.5,0.0,0.0,243.6,241.5,27.0,27.7,1.4,1.5,0.0,0.0,306.4,296.5,26.4,26.2,1.4,1.5,0.0,0.0,205.4,201.5,18.0,18.0,2.3,2.0,0.0,0.0,5.0,827.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.2,0.0,119.6,108.2,17.0,15.3,0.7,0.7,0.0,0.0,0.5,125.0,0.0,1.0,0.6,0.7,8.3,7.0,264.1,152.4,38.4,38.5,0.6,0.7,0.0,0.0,284.7,291.5,40.4,40.8,1.2,1.0,3.9,4.0,5.0,858.5,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,0.7,0.0,0.0,306.8,100.0,28.1,28.0,0.6,0.7,4.9,0.0,185.0,192.2,24.5,24.0,0.8,0.7,0.0,0.0,210.0,200.0,34.0,34.5,0.6,1.0,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 3:07:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,67.8,65.5,6.0,1.0,8.5,0.0,0.0,1601.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,385.4,322.1,32.0,31.1,1.4,1.5,0.0,0.0,332.3,288.4,26.6,25.5,1.3,1.5,0.0,0.0,471.0,439.3,29.5,31.3,1.4,1.5,0.0,0.0,239.4,201.5,19.4,10.7,2.3,2.0,0.0,0.0,5.0,911.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.2,0.0,268.6,244.6,31.1,31.1,0.6,0.7,0.0,0.0,0.5,125.0,0.0,1.0,1.7,0.6,8.3,7.0,11.9,152.4,0.3,1.0,0.6,0.6,0.0,0.0,403.5,291.5,38.4,36.0,1.0,1.0,3.9,4.0,5.0,691.4,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,1.1,0.7,0.0,0.0,10.0,100.0,1.7,1.0,0.8,0.7,5.2,0.0,174.1,144.8,22.2,18.6,0.9,0.7,0.0,0.0,279.6,200.0,34.0,34.5,0.6,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.4,8.4,8.4
3/26/2020 3:08:34 AM,0,0.0,0,0.0,65.0,1,199.0,1,59.2,59.4,5.0,1.0,9.2,0.0,0.0,1530.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,376.5,322.1,24.7,21.4,1.4,1.5,0.0,0.0,284.4,283.8,24.3,24.3,1.4,1.5,0.0,0.0,397.7,321.1,20.3,17.0,1.4,1.5,0.0,0.0,280.3,163.6,18.0,13.6,2.4,2.0,0.0,0.0,5.0,889.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.2,0.0,271.3,261.0,20.0,18.6,0.6,0.7,0.0,0.0,0.5,125.0,0.0,1.0,1.0,0.6,8.3,7.0,0.1,152.4,0.3,1.0,0.6,0.6,0.0,0.0,352.1,291.5,22.4,20.5,0.9,1.0,4.0,4.0,5.0,794.3,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.8,0.7,0.0,0.0,13.6,100.0,1.7,1.0,0.7,0.7,4.7,0.0,137.8,124.3,18.1,18.0,0.9,0.7,0.0,0.0,327.4,200.0,32.7,32.0,0.7,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,9.0,9.0,9.1
3/26/2020 3:09:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,40.5,41.1,5.0,1.0,8.0,0.0,0.0,908.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,236.1,322.1,31.0,41.0,1.4,1.5,0.0,0.0,213.0,254.3,26.4,29.1,1.4,1.5,0.0,0.0,185.9,206.7,20.5,21.4,1.6,1.5,0.0,0.0,160.0,153.4,19.1,18.3,2.4,2.0,0.0,0.0,5.0,755.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.3,0.0,162.8,100.0,31.3,29.9,0.7,0.7,0.0,0.0,104.8,168.0,28.0,32.0,0.6,0.6,8.4,7.0,144.0,152.4,27.5,24.5,0.6,0.6,0.0,0.0,210.0,291.5,49.5,53.3,0.8,1.0,4.0,4.0,5.0,776.2,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,107.1,100.0,32.8,31.1,0.6,0.7,0.0,0.0,86.7,100.0,15.0,15.5,0.5,0.7,5.0,0.0,166.6,173.9,28.8,29.3,0.7,0.7,0.0,0.0,263.1,200.0,42.3,37.9,0.8,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 3:10:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,49.3,47.9,6.0,1.0,8.0,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.0,283.8,45.6,45.0,1.6,1.5,0.0,0.0,264.7,271.4,32.5,32.5,1.4,1.5,0.0,0.0,239.1,259.3,26.7,28.4,1.5,1.5,0.0,0.0,114.3,116.5,15.6,15.0,2.4,2.0,0.0,0.0,5.0,721.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.3,0.0,123.2,100.0,19.9,18.3,0.7,0.7,0.0,0.0,112.8,100.0,48.9,46.7,0.5,0.8,8.5,7.0,154.2,152.4,32.3,32.2,0.6,1.0,0.0,0.0,208.4,339.2,80.4,80.0,0.8,1.3,4.0,4.0,5.0,763.5,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,100.6,100.0,32.8,32.8,0.8,0.7,0.0,0.0,100.5,100.0,18.9,18.9,0.5,0.7,4.1,0.0,213.1,194.7,31.8,31.5,0.6,0.7,0.0,0.0,204.6,200.0,36.9,35.4,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 3:11:34 AM,0,0.0,0,0.0,65.0,1,173.0,1,57.1,60.1,5.0,1.0,8.0,0.0,0.0,1272.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,329.7,349.1,54.5,54.1,1.6,1.5,0.0,0.0,278.4,297.9,34.5,35.3,1.4,1.5,0.0,0.0,416.6,478.1,39.5,41.2,1.5,1.5,0.0,0.0,84.7,100.0,13.8,14.4,2.3,2.0,0.0,0.0,5.0,755.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.3,0.0,156.6,294.4,34.1,39.2,0.6,0.7,0.0,0.0,110.9,100.0,32.8,30.9,0.5,0.8,8.6,7.0,153.9,152.4,32.3,30.9,0.6,0.8,0.0,0.0,202.0,403.5,80.4,80.0,0.8,1.1,4.0,4.0,5.0,782.0,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,99.6,100.0,32.8,32.8,0.8,0.7,0.0,0.0,163.6,157.8,23.4,25.0,0.6,0.6,1.9,0.0,163.0,170.8,26.5,26.0,0.7,0.6,0.0,0.0,232.2,252.5,44.7,45.5,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 3:12:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,66.4,66.1,5.0,1.0,8.0,0.0,0.0,1414.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,356.9,259.4,52.8,47.8,1.7,1.5,0.0,0.0,294.6,265.6,34.6,29.6,1.4,1.5,0.0,0.0,434.4,337.0,35.1,34.7,1.5,1.5,0.0,0.0,176.3,162.9,20.6,18.6,2.3,2.0,0.0,0.0,5.0,832.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.4,0.0,189.2,296.1,65.2,70.2,0.6,0.7,0.0,0.0,114.7,100.0,27.7,27.2,0.4,0.6,8.6,7.0,163.6,152.4,32.3,32.4,0.6,0.7,0.0,0.0,216.7,322.8,80.5,80.0,0.8,1.0,4.0,4.0,5.0,795.6,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,151.0,125.7,47.9,46.3,0.9,0.7,0.0,0.0,77.3,100.2,13.5,18.9,0.6,0.6,2.0,0.0,177.4,180.4,28.6,27.9,0.7,0.6,0.0,0.0,230.0,205.6,38.6,38.6,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 3:13:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,60.3,60.1,5.0,1.0,8.2,0.0,0.0,1102.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.5,241.8,29.6,26.7,1.6,1.5,0.0,0.0,297.4,277.3,28.1,27.1,1.5,1.5,0.0,0.0,237.8,209.7,20.0,18.5,1.5,1.5,0.0,0.0,143.6,137.9,15.4,15.4,2.3,2.0,0.0,0.0,5.0,1008.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.4,0.0,246.1,196.2,61.9,60.7,0.6,0.7,0.0,0.0,123.1,100.0,20.7,18.5,0.4,0.6,8.6,7.0,203.1,152.4,28.0,24.5,0.6,0.7,0.0,0.0,272.8,173.2,63.3,61.4,0.7,1.0,4.1,4.0,5.0,824.8,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,120.5,100.0,28.6,26.0,0.9,0.7,0.0,0.0,114.4,100.2,15.0,12.9,0.6,0.6,2.9,0.0,178.8,180.4,24.9,24.5,0.7,0.6,0.0,0.0,232.8,235.5,32.3,32.3,0.8,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 3:14:34 AM,0,0.0,0,0.0,65.0,1,179.0,1,52.9,53.5,5.0,1.0,8.3,0.0,0.0,995.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,271.7,270.1,25.9,25.9,1.7,1.5,0.0,0.0,261.1,270.9,25.9,27.0,1.4,1.5,0.0,0.0,216.6,238.0,18.2,19.8,1.5,1.5,0.0,0.0,90.0,100.0,11.6,12.7,2.3,2.0,0.0,0.0,5.0,1078.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.5,0.0,235.5,107.5,25.8,24.9,0.7,0.7,0.0,0.0,183.6,162.0,28.0,28.5,0.4,0.6,8.7,7.0,183.5,152.4,19.0,17.4,0.6,0.7,0.0,0.0,312.7,258.6,34.3,32.3,0.7,1.0,4.2,4.0,5.0,804.9,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,109.9,100.0,24.5,23.3,0.9,0.7,0.0,0.0,87.8,100.2,11.8,16.0,0.6,0.6,4.6,0.0,158.3,180.4,22.3,24.6,0.7,0.6,0.0,0.0,231.9,232.2,30.3,30.3,0.8,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 3:15:34 AM,0,0.0,0,0.0,65.0,1,175.0,1,50.4,50.4,5.0,1.0,8.3,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.8,297.4,28.5,28.7,1.6,1.5,0.0,0.0,300.1,305.9,28.7,28.7,1.3,1.5,0.0,0.0,328.1,431.4,26.4,29.8,1.5,1.5,0.0,0.0,140.6,100.0,14.8,14.8,2.2,2.0,0.0,0.0,5.0,881.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.5,0.0,161.2,145.5,21.2,22.0,0.8,0.7,0.0,0.0,167.3,128.1,21.7,18.3,0.4,0.6,8.7,7.0,137.9,131.4,16.5,16.2,0.5,0.6,0.0,0.0,278.0,208.5,29.2,28.0,0.8,1.0,4.2,4.0,5.0,708.2,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.2,1.0,0.9,0.7,0.0,0.0,103.0,100.2,14.3,13.6,0.7,0.7,4.6,0.0,183.8,180.4,23.7,23.7,0.7,0.7,0.0,0.0,231.4,236.7,30.5,30.5,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 3:16:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,57.6,56.4,5.0,1.0,8.2,0.0,0.0,1282.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.3,341.7,37.0,38.5,1.6,1.5,0.0,0.0,313.3,314.5,30.6,30.6,1.4,1.5,0.0,0.0,448.4,475.2,32.6,34.1,1.5,1.5,0.0,0.0,6.0,100.0,1.4,1.0,2.1,2.0,0.0,0.0,5.0,892.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.6,0.0,146.8,136.5,19.0,18.5,0.7,0.7,0.0,0.0,144.1,147.6,23.9,26.0,0.5,0.7,8.7,7.0,181.6,176.6,24.4,24.9,0.5,0.6,0.0,0.0,233.9,250.7,26.6,27.3,0.8,1.0,4.3,4.0,5.0,685.1,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.2,1.0,0.8,0.7,0.0,0.0,97.2,100.2,14.3,13.6,0.7,0.7,5.1,0.0,168.3,180.4,23.7,23.7,0.7,0.7,0.0,0.0,237.7,259.4,32.5,34.6,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 3:17:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,50.8,56.3,5.0,1.0,8.1,0.0,0.0,1188.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,224.8,257.0,25.9,26.7,1.5,1.5,0.0,0.0,255.3,275.5,26.7,27.7,1.5,1.5,0.0,0.0,336.3,362.8,24.3,24.9,1.5,1.5,0.0,0.0,263.2,100.0,22.9,23.0,1.9,2.0,0.0,0.0,5.0,739.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.6,0.0,1.4,136.5,0.1,1.0,0.6,0.7,0.0,0.0,144.1,182.0,25.7,30.1,0.5,0.6,8.8,7.0,200.1,174.5,25.1,23.4,0.5,0.5,0.0,0.0,258.6,321.9,41.6,48.6,0.8,1.0,4.2,4.0,5.0,775.7,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,120.2,100.0,35.3,68.0,0.6,0.7,0.0,0.0,92.8,100.2,16.7,17.5,0.6,0.7,5.1,0.0,163.3,180.4,23.9,25.0,0.7,0.7,0.0,0.0,224.8,249.8,32.3,33.4,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 3:18:34 AM,0,0.0,0,0.0,65.0,1,179.0,1,63.4,62.3,5.0,1.0,8.0,0.0,0.0,1197.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.1,287.6,36.9,38.4,1.5,1.5,0.0,0.0,234.9,216.6,28.7,26.7,1.6,1.5,0.0,0.0,324.7,362.8,29.5,30.9,1.5,1.5,0.0,0.0,237.2,100.0,22.9,23.0,1.9,2.0,0.0,0.0,5.0,881.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.7,0.0,173.4,136.5,64.1,64.0,0.5,0.7,0.0,0.0,144.6,122.0,36.7,33.8,0.5,0.6,8.8,7.0,198.5,121.6,34.2,32.4,0.5,0.5,0.0,0.0,240.6,333.8,78.4,80.0,0.7,1.0,4.3,4.0,5.0,881.5,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.3,0.0,0.0,0.0,230.6,100.0,67.6,1.0,0.7,0.7,0.0,0.0,98.8,100.2,17.9,17.9,0.6,0.7,5.2,0.0,104.4,121.8,24.5,27.3,0.7,0.7,0.0,0.0,262.0,273.4,42.2,42.2,0.8,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 3:19:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,58.7,59.8,5.0,1.0,8.1,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.2,271.0,31.0,30.3,1.5,1.5,0.0,0.0,262.4,265.5,27.9,27.9,1.6,1.5,0.0,0.0,377.1,362.8,29.1,28.2,1.5,1.5,0.0,0.0,258.0,100.0,22.9,23.0,1.9,2.0,0.0,0.0,5.0,975.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.8,0.0,215.7,136.5,64.1,65.0,0.5,0.7,0.0,0.0,171.4,175.9,39.2,39.7,0.5,0.5,8.9,7.0,152.5,122.2,18.1,16.7,0.6,0.6,0.0,0.0,279.4,317.6,80.7,80.0,0.7,1.0,4.3,4.0,5.0,708.1,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.7,0.0,0.0,109.4,104.6,15.2,14.5,0.6,0.7,6.1,0.0,166.3,181.4,24.7,25.3,0.6,0.7,0.0,0.0,266.5,264.4,35.0,34.3,0.8,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 3:20:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,66.3,65.6,5.0,1.0,8.1,0.0,0.0,1424.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.7,287.0,38.7,34.9,1.6,1.5,0.0,0.0,326.6,321.0,32.8,32.9,1.5,1.5,0.0,0.0,367.5,362.8,27.2,27.3,1.5,1.5,0.0,0.0,253.2,100.0,22.9,23.0,1.9,2.0,0.0,0.0,5.0,934.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.9,0.0,220.6,136.5,64.2,65.0,0.6,0.7,0.0,0.0,147.4,143.9,23.7,21.3,0.5,0.6,9.0,7.0,153.8,233.4,22.4,27.5,0.5,0.6,0.0,0.0,271.1,275.4,80.5,80.0,0.7,1.0,4.3,4.0,5.0,708.3,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.8,0.7,0.0,0.0,108.2,103.9,17.2,17.9,0.6,0.7,5.5,0.0,179.1,174.9,26.6,26.6,0.6,0.7,0.0,0.0,270.0,272.6,35.9,36.1,0.9,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 3:21:34 AM,0,0.0,0,0.0,65.0,1,187.0,1,63.7,64.9,6.0,1.0,8.2,0.0,0.0,1275.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.2,251.5,27.6,26.9,1.6,1.5,0.0,0.0,266.3,263.7,26.6,26.0,1.6,1.5,0.0,0.0,370.2,362.8,25.4,25.4,1.5,1.5,0.0,0.0,261.9,100.0,22.6,1.0,2.0,2.0,0.0,0.0,4.9,1112.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,22.9,0.0,239.3,136.5,64.2,65.0,0.6,0.7,0.0,0.0,170.3,204.1,30.9,32.0,0.5,0.6,9.0,7.0,247.9,262.3,37.4,37.4,0.6,0.6,0.0,0.0,295.2,270.4,80.5,79.6,0.7,1.0,4.4,4.0,4.9,752.8,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.6,0.7,0.0,0.0,113.0,117.8,17.2,17.2,0.7,0.7,5.7,0.0,210.1,202.6,28.8,28.8,0.6,0.7,0.0,0.0,277.9,259.3,35.0,33.6,1.0,0.9,0.0,0.0,4.9,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 3:22:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,62.8,59.8,6.0,1.0,8.4,0.0,0.0,940.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,238.7,261.5,23.0,23.0,1.6,1.5,0.0,0.0,204.4,222.8,22.8,23.4,1.6,1.5,0.0,0.0,350.6,362.8,22.1,21.3,1.7,1.5,0.0,0.0,7.6,100.0,1.4,23.0,2.1,2.0,0.0,0.0,5.0,1338.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.0,0.0,362.5,136.5,64.1,1.0,0.7,0.7,0.0,0.0,231.4,160.5,29.7,28.0,0.5,0.6,9.0,7.0,231.6,151.4,21.0,17.1,0.6,0.7,0.0,0.0,360.4,301.4,43.1,34.9,0.7,1.0,4.5,4.0,5.0,745.1,0.0,100.0,100.0,1.0,0.5,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,7.4,68.5,0.5,0.7,0.0,0.0,90.8,105.5,11.8,13.6,0.7,0.7,6.1,0.0,213.7,192.1,24.7,24.0,0.6,0.7,0.0,0.0,238.5,254.5,29.5,30.4,1.1,0.9,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 3:23:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,58.0,59.7,6.0,1.0,8.5,0.0,0.0,1158.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.6,261.3,25.9,25.3,1.6,1.5,0.0,0.0,292.7,278.6,27.2,26.4,1.5,1.5,0.0,0.0,383.1,322.0,23.3,21.8,1.7,1.5,0.0,0.0,8.0,100.0,1.3,1.0,2.0,2.0,0.0,0.0,5.0,976.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.1,0.0,1.3,136.5,0.1,1.0,0.8,0.7,0.0,0.0,198.8,165.8,24.8,22.2,0.5,0.7,9.0,7.0,220.1,202.9,23.4,23.8,0.6,0.7,0.0,0.0,383.7,319.0,40.1,34.8,0.7,1.0,4.6,4.0,5.0,867.7,0.0,100.0,100.0,1.0,2.6,0.0,0.0,0.2,0.0,0.0,0.0,37.6,100.0,12.6,1.0,0.6,0.7,0.0,0.0,119.4,100.0,13.7,13.2,0.7,0.7,5.8,0.0,235.0,175.2,27.4,27.4,0.7,0.7,0.0,0.0,281.9,201.6,30.9,31.4,1.1,1.0,0.0,0.0,5.0,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 3:24:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,61.0,59.8,6.0,1.0,8.4,0.0,0.0,1043.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.3,283.9,25.9,25.9,1.5,1.5,0.0,0.0,292.4,335.0,27.2,30.3,1.5,1.5,0.0,0.0,287.7,339.0,20.3,22.9,1.6,1.5,0.0,0.0,7.9,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.9,844.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.1,0.0,5.4,136.5,0.1,1.0,0.6,0.7,0.0,0.0,175.6,200.7,23.0,21.9,0.5,0.7,9.0,7.0,219.4,232.7,23.4,20.2,0.6,0.7,0.0,0.0,296.9,296.7,26.6,26.2,0.8,1.0,4.6,4.0,4.9,1148.6,0.0,100.0,100.0,1.0,17.8,0.0,0.0,0.3,0.0,0.0,0.0,364.9,100.0,58.4,69.0,0.8,0.7,0.0,0.0,186.3,124.8,18.7,17.4,0.7,0.8,6.9,0.0,164.8,175.2,23.8,26.1,0.7,0.8,0.0,0.0,196.9,200.0,29.3,30.1,1.1,1.1,0.0,0.0,4.9,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
