DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 3:25:34 AM,0,0.0,0,0.0,65.0,1,189.0,1,66.5,65.6,6.0,1.0,8.4,0.0,0.0,1516.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.7,299.8,33.2,31.9,1.4,1.5,0.0,0.0,309.5,257.0,28.8,25.3,1.5,1.5,0.0,0.0,411.7,312.3,29.0,25.5,1.8,1.5,0.0,0.0,309.7,100.0,23.1,22.0,1.8,2.0,0.0,0.0,4.9,908.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.1,0.0,1.3,136.5,0.1,1.0,0.6,0.7,0.0,0.0,203.8,201.9,26.6,26.5,0.5,0.7,9.0,7.0,260.9,270.4,28.0,32.8,0.5,0.7,0.0,0.0,308.8,314.4,33.5,33.2,0.9,1.0,4.6,4.0,4.9,746.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.8,0.7,0.0,0.0,123.0,102.4,14.1,13.3,0.6,0.8,6.9,0.0,234.7,223.2,28.5,26.6,0.8,0.8,0.0,0.0,200.2,212.7,28.4,28.9,1.2,1.1,0.0,0.0,4.9,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 3:26:34 AM,0,0.0,0,0.0,65.0,1,186.0,1,62.9,63.6,6.0,1.0,8.3,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.5,268.6,27.7,27.1,1.4,1.5,0.0,0.0,233.3,236.6,24.1,24.3,1.6,1.5,0.0,0.0,275.4,298.3,20.8,22.2,1.8,1.5,0.0,0.0,256.0,100.0,22.3,22.0,1.8,2.0,0.0,0.0,4.9,1213.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.2,0.0,279.9,136.5,63.2,63.5,0.5,0.7,0.0,0.0,208.8,231.5,34.3,36.1,0.6,0.6,9.0,7.0,263.3,274.6,30.2,28.2,0.7,0.6,0.0,0.0,291.6,313.4,37.7,38.7,0.8,1.0,4.6,4.0,4.9,725.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.8,0.7,0.0,0.0,154.5,162.7,19.1,19.1,0.6,0.8,6.9,0.0,217.0,224.2,28.4,28.4,0.8,0.9,0.0,0.0,190.9,233.7,30.2,30.7,1.2,1.1,0.0,0.0,4.9,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 3:27:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,65.8,66.5,6.0,1.0,8.3,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.1,293.2,32.3,34.2,1.5,1.5,0.0,0.0,208.8,221.3,23.6,24.1,1.5,1.5,0.0,0.0,295.4,270.5,22.2,19.8,1.7,1.5,0.0,0.0,255.7,100.0,22.3,22.0,1.9,2.0,0.0,0.0,4.8,1190.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.2,0.0,286.3,136.5,63.2,63.5,0.5,0.7,0.0,0.0,198.2,189.3,27.7,25.7,0.6,0.7,9.1,7.0,182.6,153.6,19.1,17.5,0.8,0.7,0.0,0.0,335.8,381.8,80.5,80.0,0.8,1.0,4.7,4.0,4.8,823.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.7,0.0,0.0,155.9,142.5,16.7,15.5,0.7,0.8,6.4,0.0,256.3,244.4,30.5,29.8,0.8,0.9,0.0,0.0,240.4,234.5,33.0,33.0,1.1,1.2,0.0,0.0,4.8,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 3:28:34 AM,0,0.0,0,0.0,65.0,1,193.0,1,72.8,72.3,5.0,1.0,8.2,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,285.8,270.7,29.4,27.8,1.5,1.5,0.0,0.0,321.9,323.3,30.5,30.5,1.5,1.5,0.0,0.0,275.7,338.1,24.0,25.3,1.6,1.5,0.0,0.0,249.1,100.0,22.3,1.0,2.0,2.0,0.0,0.0,4.8,1172.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.2,0.0,280.4,136.5,63.2,63.5,0.6,0.7,0.0,0.0,188.9,217.1,28.9,30.0,0.6,0.7,9.1,7.0,212.0,286.4,25.4,25.4,0.7,0.8,0.0,0.0,322.2,345.4,80.6,80.0,0.9,1.1,4.7,4.0,4.8,835.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.6,0.7,0.0,0.0,147.9,157.5,16.7,16.7,0.8,0.8,5.1,0.0,291.7,293.4,32.9,32.6,0.8,0.9,0.0,0.0,251.3,258.1,34.5,34.9,1.0,1.2,0.0,0.0,4.8,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 3:29:34 AM,0,0.0,0,0.0,65.0,1,194.0,1,74.7,73.7,5.0,1.0,8.3,0.0,0.0,1046.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.8,283.5,31.7,31.7,1.5,1.5,0.0,0.0,271.5,292.8,25.9,26.7,1.5,1.5,0.0,0.0,324.7,297.1,26.4,29.0,1.7,1.5,0.0,0.0,6.0,100.0,1.3,22.0,2.0,2.0,0.0,0.0,4.8,1047.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.3,0.0,1.4,136.5,0.1,1.0,0.8,0.7,0.0,0.0,217.9,229.6,37.3,42.3,0.6,0.7,9.2,7.0,330.0,327.0,48.4,48.7,0.6,0.8,0.0,0.0,346.5,319.6,61.3,59.2,0.9,1.1,4.7,4.0,4.8,1186.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,245.6,100.0,41.0,1.0,0.5,0.7,0.0,0.0,158.3,156.6,20.0,20.0,0.8,0.8,4.8,0.0,283.4,265.4,31.8,31.6,0.8,0.9,0.0,0.0,288.2,274.2,37.3,37.7,1.0,1.2,0.0,0.0,4.8,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 3:30:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,70.0,69.5,5.0,1.0,8.2,0.0,0.0,935.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.3,306.1,34.9,34.9,1.5,1.5,0.0,0.0,203.0,207.4,23.2,23.2,1.6,1.5,0.0,0.0,258.4,256.8,20.1,19.4,1.7,1.5,0.0,0.0,7.9,100.0,1.3,1.0,1.9,2.0,0.0,0.0,4.7,1270.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.4,0.0,224.3,136.5,30.2,1.0,0.6,0.7,0.0,0.0,221.2,230.3,51.3,55.2,0.7,0.8,9.1,7.0,334.1,311.6,49.6,44.3,0.6,0.8,0.0,0.0,330.2,351.7,69.4,69.5,0.9,1.0,4.8,4.0,4.7,1013.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,125.1,100.0,33.1,70.0,0.8,0.7,0.0,0.0,153.9,146.7,17.7,17.0,0.8,0.8,5.1,0.0,267.6,258.0,28.4,28.4,0.9,0.9,0.0,0.0,292.1,294.3,36.3,36.0,1.0,1.1,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 3:31:34 AM,0,0.0,0,0.0,65.0,1,187.0,1,63.5,60.5,6.0,1.0,8.3,0.0,0.0,1202.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,320.1,286.0,31.1,29.0,1.5,1.5,0.0,0.0,211.0,235.1,23.2,25.6,1.5,1.5,0.0,0.0,210.9,226.0,18.2,18.8,1.7,1.5,0.0,0.0,300.3,100.0,22.9,22.5,1.9,2.0,0.0,0.0,4.7,1037.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.4,0.0,1.4,136.5,0.1,64.0,0.6,0.7,0.0,0.0,239.7,204.2,39.8,33.5,0.6,0.8,9.1,7.0,285.7,215.5,27.1,23.4,0.7,0.8,0.0,0.0,359.0,374.8,61.4,64.5,0.8,1.0,4.8,4.0,4.7,883.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.9,0.7,0.0,0.0,157.2,152.5,16.1,17.7,0.8,0.8,5.4,0.0,257.7,261.9,27.2,27.2,0.9,0.9,0.0,0.0,307.1,302.0,36.3,36.3,1.1,1.1,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 3:32:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,72.2,71.1,6.0,1.0,8.2,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.6,293.9,36.6,36.6,1.5,1.5,0.0,0.0,266.8,295.6,28.7,29.8,1.5,1.5,0.0,0.0,212.5,289.9,22.3,23.4,1.6,1.5,0.0,0.0,262.7,100.0,22.9,22.5,1.9,2.0,0.0,0.0,4.7,1142.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.4,0.0,221.6,136.5,64.2,64.5,0.5,0.7,0.0,0.0,205.4,174.3,54.2,57.2,0.7,0.7,9.1,7.0,213.3,234.2,24.0,27.2,0.7,0.8,0.0,0.0,302.7,334.2,80.6,80.0,0.9,1.0,4.8,4.0,4.7,873.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.9,0.7,0.0,0.0,156.7,168.0,20.8,22.1,0.8,0.8,5.9,0.0,252.7,245.9,30.4,30.4,0.9,0.9,0.0,0.0,301.1,295.7,39.7,39.7,1.2,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 3:33:34 AM,0,0.0,0,0.0,65.0,1,195.0,1,76.4,75.7,6.0,1.0,8.1,0.0,0.0,1310.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,290.5,277.6,34.9,34.1,1.5,1.5,0.0,0.0,296.4,312.2,30.9,33.1,1.4,1.5,0.0,0.0,324.0,344.4,28.3,30.1,1.5,1.5,0.0,0.0,258.5,100.0,22.9,22.5,2.0,2.0,0.0,0.0,4.7,1123.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.5,0.0,223.0,136.5,64.3,64.5,0.6,0.7,0.0,0.0,194.4,183.2,38.0,36.7,0.6,0.7,9.2,7.0,276.6,311.7,47.4,47.3,0.8,0.8,0.0,0.0,285.5,350.1,80.5,80.0,0.8,1.1,4.9,4.0,4.7,893.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.7,0.0,0.0,167.2,180.4,21.7,23.1,0.8,0.9,6.1,0.0,266.2,243.0,32.9,32.9,1.0,1.0,0.0,0.0,319.1,313.7,41.8,41.3,1.2,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 3:34:34 AM,0,0.0,0,0.0,65.0,1,205.0,1,84.3,83.9,5.0,1.0,8.4,0.0,0.0,1034.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.2,276.9,26.4,26.4,1.5,1.5,0.0,0.0,219.0,246.1,23.3,24.9,1.5,1.5,0.0,0.0,370.7,319.2,25.9,23.2,1.5,1.5,0.0,0.0,8.2,100.0,1.3,1.0,2.1,2.0,0.0,0.0,4.7,1531.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.6,0.0,316.5,136.5,64.2,63.5,0.6,0.7,0.0,0.0,256.3,275.1,68.2,73.1,0.6,0.8,9.2,7.0,396.5,325.7,65.9,58.8,0.7,0.9,0.0,0.0,371.2,389.3,80.6,80.0,0.8,1.1,4.9,4.0,4.7,929.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.6,0.7,0.0,0.0,217.9,201.2,19.8,18.0,0.8,0.9,5.9,0.0,261.3,270.3,26.9,26.9,1.0,1.0,0.0,0.0,286.9,287.3,32.9,32.9,1.4,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 3:35:34 AM,0,0.0,0,0.0,65.0,1,208.0,1,84.9,81.9,5.0,1.0,8.4,0.0,0.0,881.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,278.7,311.7,25.5,26.0,1.6,1.5,0.0,0.0,200.8,211.0,22.2,23.1,1.5,1.5,0.0,0.0,230.4,235.5,18.2,17.3,1.4,1.5,0.0,0.0,8.5,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.6,1267.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.1,136.5,0.1,1.0,0.7,0.6,0.0,0.0,298.6,257.0,79.4,79.3,0.6,0.8,9.2,7.0,412.0,285.4,41.1,39.1,0.8,0.9,0.0,0.0,424.5,374.1,80.4,80.3,0.8,1.1,4.9,4.0,4.6,1406.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,365.9,100.0,61.8,70.0,0.5,0.7,0.0,0.0,218.4,184.8,21.9,20.8,0.8,0.9,6.0,0.0,337.6,309.0,32.9,32.4,0.9,1.0,0.0,0.0,278.7,281.7,33.5,33.6,1.4,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.2
3/26/2020 3:36:34 AM,0,0.0,0,0.0,65.0,1,207.0,1,77.3,78.6,5.0,1.0,8.6,0.0,0.0,944.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,273.0,261.3,23.4,22.3,1.6,1.5,0.0,0.0,221.7,321.1,22.5,28.0,1.4,1.5,0.0,0.0,277.8,326.8,19.5,21.4,1.4,1.5,0.0,0.0,9.0,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.7,1653.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.7,0.0,426.8,136.5,63.0,62.5,0.7,0.6,0.0,0.0,370.5,220.4,53.0,43.0,0.7,0.8,9.2,7.0,173.2,184.4,16.1,18.7,1.0,0.9,0.0,0.0,470.8,336.6,53.0,48.0,0.9,1.1,5.0,4.0,4.7,941.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.7,0.0,0.0,216.2,198.1,18.6,17.4,0.8,0.9,5.8,0.0,300.2,306.8,27.0,27.3,0.9,1.0,0.0,0.0,242.0,237.9,28.9,28.3,1.4,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.5,8.3,8.4
3/26/2020 3:37:34 AM,0,0.0,0,0.0,65.0,1,196.0,1,74.9,73.5,5.0,1.0,8.3,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,234.8,270.4,28.1,28.1,1.6,1.5,0.0,0.0,300.4,329.2,28.8,31.1,1.3,1.5,0.0,0.0,359.6,376.9,27.5,28.4,1.4,1.5,0.0,0.0,283.1,100.0,22.5,22.5,1.8,2.0,0.0,0.0,4.6,894.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.9,0.0,1.3,136.5,0.1,1.0,0.6,0.6,0.0,0.0,206.5,205.0,22.8,22.7,0.8,0.9,9.2,7.0,221.1,231.2,24.5,27.5,0.9,1.0,0.0,0.0,306.3,275.9,31.2,29.4,1.0,1.2,5.0,4.0,4.6,1127.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,254.5,100.0,39.6,1.0,0.8,0.7,0.0,0.0,173.9,219.7,19.1,22.1,0.9,0.9,5.6,0.0,250.0,314.4,28.9,30.7,0.9,0.9,0.0,0.0,228.5,224.9,31.7,31.7,1.3,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 3:38:34 AM,0,0.0,0,0.0,65.0,1,207.0,1,83.9,82.9,5.0,1.0,8.4,0.0,0.0,1303.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.9,290.4,29.4,31.4,1.5,1.5,0.0,0.0,225.3,232.3,23.4,23.4,1.4,1.5,0.0,0.0,405.4,363.0,26.6,25.3,1.3,1.5,0.0,0.0,274.6,100.0,21.8,21.5,1.8,2.0,0.0,0.0,4.6,1269.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.0,0.0,1.3,136.5,0.1,62.0,0.6,0.6,0.0,0.0,277.0,265.8,40.2,38.4,0.8,1.0,9.2,7.0,424.4,438.8,60.3,60.3,0.8,1.1,0.0,0.0,401.5,395.3,60.6,60.7,1.1,1.4,5.0,4.0,4.6,908.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,1.0,0.7,0.0,0.0,215.9,210.8,20.5,20.5,0.8,0.9,5.6,0.0,277.3,276.3,27.5,27.5,1.0,0.9,0.0,0.0,234.4,216.7,30.5,30.0,1.2,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 3:39:35 AM,0,0.0,0,0.0,65.0,1,207.0,1,86.4,85.8,5.0,1.0,8.3,0.0,0.0,1219.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,309.0,301.2,32.4,31.8,1.5,1.5,0.0,0.0,217.1,229.7,23.4,23.8,1.5,1.5,0.0,0.0,311.6,310.0,21.6,21.6,1.4,1.5,0.0,0.0,255.2,100.0,21.7,21.5,1.8,2.0,0.0,0.0,4.6,1532.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.0,0.0,296.4,136.5,62.2,62.5,0.5,0.6,0.0,0.0,276.5,265.0,59.1,60.1,0.9,0.9,9.3,7.0,412.0,274.7,79.5,75.5,0.8,1.0,0.0,0.0,375.4,381.8,80.4,80.0,1.0,1.2,5.0,4.0,4.6,847.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.8,0.7,0.0,0.0,202.9,213.7,21.5,22.6,0.9,0.9,4.5,0.0,248.3,247.3,27.9,26.6,1.0,0.9,0.0,0.0,215.8,226.7,30.3,31.2,1.2,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 3:40:35 AM,0,0.0,0,0.0,65.0,1,203.0,1,78.8,78.9,5.0,1.0,8.3,0.0,0.0,1149.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.6,263.5,25.5,25.8,1.5,1.5,0.0,0.0,267.7,270.3,27.2,27.1,1.4,1.5,0.0,0.0,227.9,220.5,18.7,18.2,1.6,1.5,0.0,0.0,256.6,100.0,21.7,21.5,1.9,2.0,0.0,0.0,4.6,1529.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.0,0.0,304.9,136.5,61.9,61.0,0.6,0.6,0.0,0.0,278.1,319.1,69.3,70.3,0.9,0.9,9.4,7.0,399.5,277.4,53.1,51.0,0.9,1.0,0.0,0.0,373.2,460.8,80.4,80.0,1.0,1.2,5.0,4.0,4.6,831.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.6,0.7,0.0,0.0,207.6,202.7,21.9,20.1,0.9,0.9,5.7,0.0,222.0,223.1,25.4,25.4,1.0,0.9,0.0,0.0,235.3,233.0,32.0,32.0,1.1,1.2,0.0,0.0,4.6,7.2,7.3,7.0,1.0,1.0,8.3,8.1,8.2
3/26/2020 3:41:35 AM,0,0.0,0,0.0,65.0,1,200.0,1,77.5,77.3,5.0,1.0,8.4,0.0,0.0,1160.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.1,243.0,24.7,23.9,1.6,1.5,0.0,0.0,352.1,338.9,29.8,29.4,1.4,1.5,0.0,0.0,323.7,318.1,25.1,26.6,1.5,1.5,0.0,0.0,51.3,100.0,7.6,1.0,2.0,2.0,0.0,0.0,4.6,1271.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.1,0.0,1.4,136.5,0.1,1.0,0.8,0.6,0.0,0.0,328.4,272.4,65.0,60.1,0.8,1.0,9.4,7.0,344.5,266.4,28.0,25.4,1.0,1.1,0.0,0.0,441.6,406.4,71.4,69.4,1.0,1.3,5.1,4.0,4.6,932.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,4.9,70.0,0.5,0.7,0.0,0.0,219.5,210.1,20.2,20.2,0.9,0.9,5.2,0.0,259.9,244.9,28.3,27.8,1.0,1.0,0.0,0.0,274.6,254.2,32.4,31.5,1.1,1.2,0.0,0.0,4.6,7.2,7.3,7.0,1.0,1.0,8.4,8.3,8.3
3/26/2020 3:42:35 AM,0,0.0,0,0.0,65.0,1,204.0,1,83.2,81.8,5.0,1.0,8.3,0.0,0.0,1118.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,244.9,262.6,24.7,24.8,1.5,1.5,0.0,0.0,259.4,255.8,25.2,25.2,1.5,1.5,0.0,0.0,358.2,422.6,28.2,29.5,1.5,1.5,0.0,0.0,41.3,100.0,10.5,21.5,2.1,2.0,0.0,0.0,4.7,1491.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.2,0.0,291.3,136.5,60.1,1.0,0.7,0.6,0.0,0.0,284.2,313.7,53.1,58.4,0.8,1.1,9.4,7.0,369.1,360.4,46.4,46.0,1.0,1.1,0.0,0.0,374.9,417.1,76.7,77.6,1.0,1.4,5.1,4.0,4.7,944.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,39.0,100.0,13.1,1.0,0.6,0.7,0.0,0.0,233.6,220.7,23.0,24.5,0.8,0.9,6.2,0.0,225.6,233.6,28.2,28.2,1.0,1.0,0.0,0.0,277.9,262.8,34.8,34.8,1.1,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.3,8.1,8.2
3/26/2020 3:43:35 AM,0,0.0,0,0.0,65.0,1,204.0,1,77.7,77.7,5.0,1.0,8.4,0.0,0.0,961.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.0,294.5,29.4,29.3,1.5,1.5,0.0,0.0,143.8,192.5,20.3,22.1,1.6,1.5,0.0,0.0,391.4,242.4,24.3,19.3,1.6,1.5,0.0,0.0,7.2,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.7,1292.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.2,0.0,1.4,136.5,0.1,1.0,0.6,0.6,0.0,0.0,311.3,321.0,71.1,80.0,0.9,1.1,9.4,7.0,425.5,452.5,54.5,54.0,1.0,1.1,0.0,0.0,403.1,419.8,69.2,62.3,0.9,1.4,5.1,4.0,4.7,1245.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,321.1,100.0,56.4,71.0,0.8,0.7,0.0,0.0,216.5,225.0,22.1,22.1,0.8,0.9,6.1,0.0,238.3,245.2,26.6,25.9,1.0,1.0,0.0,0.0,259.8,275.4,31.8,31.8,1.0,1.2,0.0,0.0,4.7,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 3:44:35 AM,0,0.0,0,0.0,65.0,1,207.0,1,79.4,79.5,5.0,1.0,8.4,0.0,0.0,917.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,274.1,269.4,25.1,24.8,1.5,1.5,0.0,0.0,296.3,259.8,27.3,24.7,1.5,1.5,0.0,0.0,179.0,222.8,16.2,14.5,1.7,1.5,0.0,0.0,8.5,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.6,1752.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.1,0.0,327.7,136.5,60.1,60.5,0.5,0.6,0.0,0.0,327.1,257.3,62.9,61.1,1.0,1.0,9.4,7.0,489.3,402.6,70.1,65.2,1.1,1.1,0.0,0.0,426.9,419.3,69.2,66.5,1.0,1.4,5.1,4.0,4.6,896.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.7,0.0,0.0,229.1,250.0,22.1,22.1,0.8,0.9,6.4,0.0,228.9,286.5,24.8,25.6,1.0,1.0,0.0,0.0,261.5,325.7,32.3,32.8,1.1,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 3:45:35 AM,0,0.0,0,0.0,65.0,1,205.0,1,81.1,84.1,6.0,1.0,8.3,0.0,0.0,1194.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,248.5,255.0,28.9,28.9,1.5,1.5,0.0,0.0,321.9,361.2,30.1,32.3,1.4,1.5,0.0,0.0,219.7,254.2,22.5,24.3,1.6,1.5,0.0,0.0,276.5,100.0,22.3,22.5,1.8,2.0,0.0,0.0,4.6,1439.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.2,0.0,290.7,136.5,58.8,58.0,0.5,0.6,0.0,0.0,252.9,242.4,34.9,32.8,1.1,1.0,9.5,7.0,373.8,281.2,43.1,39.2,1.2,1.2,0.0,0.0,357.9,420.3,80.4,80.0,1.1,1.4,5.1,4.0,4.6,906.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.9,0.7,0.0,0.0,210.7,235.7,21.4,22.9,0.9,0.9,6.6,0.0,263.2,270.6,30.5,30.5,0.9,1.0,0.0,0.0,284.2,321.8,37.0,38.9,1.1,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 3:46:35 AM,0,0.0,0,0.0,65.0,1,212.0,1,89.9,89.5,6.0,1.0,8.3,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,242.9,262.0,29.4,30.6,1.4,1.5,0.0,0.0,328.4,257.8,29.6,25.0,1.3,1.5,0.0,0.0,351.1,440.0,27.8,29.1,1.5,1.5,0.0,0.0,268.7,100.0,22.2,22.5,1.8,2.0,0.0,0.0,4.6,1397.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,290.2,136.5,56.3,1.0,0.7,0.6,0.0,0.0,246.9,256.0,36.9,37.3,1.0,1.1,9.5,7.0,332.1,340.1,35.2,38.1,1.3,1.3,0.0,0.0,349.6,400.1,80.4,80.0,1.2,1.5,5.1,4.0,4.6,990.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.7,0.7,0.0,0.0,235.8,247.2,23.6,23.6,0.9,0.9,6.2,0.0,286.4,282.7,32.1,31.4,0.9,1.0,0.0,0.0,328.0,332.8,39.2,39.6,1.1,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 3:47:35 AM,0,0.0,0,0.0,65.0,1,224.0,1,98.1,96.8,6.0,1.0,8.4,0.0,0.0,1384.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,294.5,299.9,31.1,31.1,1.4,1.5,0.0,0.0,204.1,220.6,22.8,23.3,1.4,1.5,0.0,0.0,421.3,402.2,28.2,27.3,1.4,1.5,0.0,0.0,306.3,100.0,22.2,21.0,1.9,2.0,0.0,0.0,4.6,1412.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,1.4,136.5,0.1,58.0,0.8,0.6,0.0,0.0,317.4,366.6,51.1,52.2,0.9,1.2,9.5,7.0,458.8,467.4,55.6,61.4,1.2,1.3,0.0,0.0,437.8,469.3,80.4,80.0,1.1,1.6,5.1,4.0,4.6,1048.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.6,0.7,0.0,0.0,236.4,211.5,20.4,20.6,0.9,0.9,6.1,0.0,274.3,272.2,26.9,26.9,0.9,1.0,0.0,0.0,338.6,299.6,34.9,31.8,1.3,1.2,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 3:48:35 AM,0,0.0,0,0.0,65.0,1,223.0,1,99.7,98.9,6.0,1.0,8.4,0.0,0.0,987.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,305.7,280.2,28.1,27.0,1.5,1.5,0.0,0.0,203.0,265.4,23.9,29.5,1.4,1.5,0.0,0.0,288.8,251.6,20.5,17.7,1.6,1.5,0.0,0.0,6.8,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.6,1367.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,1.3,136.5,0.1,1.0,0.6,0.6,0.0,0.0,316.0,360.2,79.4,80.0,0.9,1.2,9.5,7.0,476.3,508.6,80.4,80.0,1.1,1.4,0.0,0.0,415.1,464.4,80.4,80.0,1.0,1.6,5.1,4.0,4.6,1482.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,389.2,100.0,69.6,1.0,0.5,0.7,0.0,0.0,258.9,243.6,23.5,21.3,0.9,0.9,6.0,0.0,287.8,289.9,31.0,31.0,1.0,1.0,0.0,0.0,324.4,325.0,37.0,37.0,1.4,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.1
3/26/2020 3:49:35 AM,0,0.0,0,0.0,65.0,1,226.0,1,90.7,92.2,6.0,1.0,8.7,0.0,0.0,1162.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,197.2,222.9,18.7,19.4,1.6,1.5,0.0,0.0,338.7,341.9,25.6,25.6,1.4,1.5,0.0,0.0,173.3,202.8,16.7,18.5,1.6,1.5,0.0,0.0,329.1,100.0,21.3,21.5,2.0,2.0,0.0,0.0,4.6,1833.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,1.4,136.5,0.1,1.0,0.6,0.6,0.0,0.0,456.4,308.2,53.9,52.9,1.0,1.1,9.5,7.0,661.1,412.4,64.0,62.1,1.1,1.3,0.0,0.0,559.2,412.9,58.3,56.3,1.0,1.5,5.0,4.0,4.6,935.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,5.0,71.0,0.8,0.7,0.0,0.0,225.3,212.4,17.2,16.0,0.9,0.9,5.4,0.0,245.0,249.1,24.0,24.0,1.1,1.0,0.0,0.0,253.2,283.3,28.4,31.0,1.4,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.7,8.5,8.6
3/26/2020 3:50:35 AM,0,0.0,0,0.0,65.0,1,209.0,1,80.9,82.7,6.0,1.0,8.4,0.0,0.0,973.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,201.3,267.4,24.7,25.0,1.5,1.5,0.0,0.0,332.6,285.7,28.9,31.3,1.4,1.5,0.0,0.0,280.0,415.5,23.9,25.8,1.5,1.5,0.0,0.0,7.9,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.6,1556.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,320.6,136.5,58.0,58.5,0.5,0.6,0.0,0.0,250.2,256.0,25.7,24.6,1.0,1.1,9.6,7.0,410.8,397.3,36.3,34.1,1.2,1.3,0.0,0.0,386.2,455.2,44.6,44.6,1.1,1.5,5.0,4.0,4.6,1064.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,48.3,100.0,14.3,1.0,0.8,0.7,0.0,0.0,267.7,250.3,21.9,21.2,0.9,0.9,6.2,0.0,278.2,255.4,30.4,30.1,1.1,1.0,0.0,0.0,300.3,289.7,35.0,35.0,1.4,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 3:51:35 AM,0,0.0,0,0.0,65.0,1,222.0,1,92.5,89.9,6.0,1.0,8.5,0.0,0.0,1114.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.0,321.2,28.9,31.9,1.4,1.5,0.0,0.0,158.4,194.7,20.2,21.8,1.5,1.5,0.0,0.0,483.3,432.0,29.8,26.9,1.4,1.5,0.0,0.0,7.4,100.0,1.3,1.0,2.0,2.0,0.0,0.0,4.6,1834.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.5,0.0,410.3,136.5,56.8,55.5,0.6,0.6,0.0,0.0,305.5,295.5,35.2,36.1,1.0,1.1,9.6,7.0,431.0,390.9,34.1,31.6,1.4,1.3,0.0,0.0,486.6,459.6,78.3,69.3,1.2,1.6,5.0,4.0,4.6,916.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.7,1.0,1.1,0.7,0.0,0.0,212.0,214.8,19.0,20.5,0.9,0.9,5.8,0.0,229.5,219.6,24.1,24.1,1.2,1.0,0.0,0.0,268.0,267.3,30.5,30.5,1.3,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.5,8.3,8.4
3/26/2020 3:52:35 AM,0,0.0,0,0.0,65.0,1,222.0,1,96.1,96.1,6.0,1.0,8.5,0.0,0.0,1333.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,367.2,345.9,34.9,33.8,1.4,1.5,0.0,0.0,207.2,232.0,22.4,25.3,1.5,1.5,0.0,0.0,292.6,260.7,19.8,18.5,1.5,1.5,0.0,0.0,282.6,100.0,20.7,21.0,1.8,2.0,0.0,0.0,4.6,1508.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.5,0.0,1.4,136.5,0.1,1.0,0.8,0.6,0.0,0.0,386.5,387.3,70.5,60.9,0.9,1.2,9.6,7.0,447.5,488.9,35.6,34.1,1.4,1.4,0.0,0.0,503.8,517.5,76.5,76.3,1.2,1.6,5.0,4.0,4.6,1048.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.8,0.7,0.0,0.0,288.4,264.8,23.9,22.5,0.9,1.0,5.5,0.0,256.0,244.6,28.5,30.0,1.0,1.1,0.0,0.0,312.1,300.3,34.0,33.0,1.3,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.4,8.4,8.4
3/26/2020 3:53:35 AM,0,0.0,0,0.0,65.0,1,223.0,1,97.6,98.5,6.0,1.0,8.4,0.0,0.0,1140.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.9,205.6,28.4,23.9,1.5,1.5,0.0,0.0,293.0,357.8,27.3,28.0,1.5,1.5,0.0,0.0,115.6,156.6,17.7,16.4,1.6,1.5,0.0,0.0,264.8,100.0,20.7,21.0,1.8,2.0,0.0,0.0,4.5,1774.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,24.5,0.0,318.6,136.5,54.3,54.5,0.7,0.6,0.0,0.0,328.4,406.6,79.3,80.0,0.9,1.3,9.6,7.0,487.0,550.4,74.3,80.0,1.3,1.5,0.0,0.0,430.6,517.8,80.5,80.0,1.2,1.7,4.9,4.0,4.5,949.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.7,0.0,0.0,216.5,232.1,20.1,22.6,1.0,1.0,6.3,0.0,296.9,273.9,28.4,28.7,1.0,1.1,0.0,0.0,271.0,268.5,32.0,32.0,1.3,1.3,0.0,0.0,4.5,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 3:54:35 AM,0,0.0,0,0.0,65.0,1,225.0,1,93.8,94.7,6.0,1.0,8.6,0.0,0.0,1259.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.7,223.5,23.0,20.5,1.6,1.5,0.0,0.0,283.6,306.0,24.7,25.6,1.5,1.5,0.0,0.0,286.1,256.2,23.5,22.1,1.6,1.5,0.0,0.0,284.0,100.0,20.8,21.0,1.8,2.0,0.0,0.0,4.6,1638.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.8,0.0,1.3,136.5,0.1,1.0,0.7,0.6,0.0,0.0,395.0,333.6,60.9,59.2,1.0,1.2,9.6,7.0,554.7,492.3,55.8,55.4,1.4,1.4,0.0,0.0,509.7,465.0,68.1,64.1,1.2,1.7,5.0,4.0,4.6,1039.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,4.8,71.0,0.5,0.7,0.0,0.0,262.7,217.5,20.9,16.1,1.0,1.0,6.3,0.0,300.8,313.0,27.2,27.8,0.9,1.1,0.0,0.0,275.1,270.7,30.5,30.5,1.3,1.3,0.0,0.0,4.6,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 3:55:35 AM,0,0.0,0,0.0,65.0,1,221.0,1,96.8,96.2,6.0,1.0,8.4,0.0,0.0,1309.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,223.1,281.0,22.4,21.5,1.5,1.5,0.0,0.0,231.1,221.1,24.1,24.1,1.6,1.5,0.0,0.0,438.6,473.2,29.6,31.7,1.4,1.5,0.0,0.0,265.1,100.0,20.8,21.0,1.8,2.0,0.0,0.0,4.5,1392.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,1.3,136.5,0.1,1.0,0.6,0.6,0.0,0.0,311.8,312.4,36.9,40.6,1.1,1.3,9.6,7.0,466.3,401.5,42.2,39.0,1.3,1.5,0.0,0.0,460.8,506.4,80.5,80.0,1.3,1.8,5.0,4.0,4.5,1116.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,60.7,100.0,16.1,1.0,0.6,0.7,0.0,0.0,246.4,226.3,22.7,21.3,1.0,0.9,5.4,0.0,329.0,326.7,32.2,32.2,0.9,1.0,0.0,0.0,292.1,286.0,34.5,34.5,1.3,1.3,0.0,0.0,4.5,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 3:56:35 AM,1,326.0,1,26.3,20.1,0,141.0,0,1.6,20.0,6.0,1.0,3.6,0.0,0.0,706.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.8,372.0,70.7,80.0,1.4,1.5,0.0,0.0,196.6,186.8,37.3,38.4,1.6,1.5,0.0,0.0,260.0,407.5,54.6,55.5,1.3,1.5,0.0,0.0,259.4,100.0,21.1,21.0,2.0,2.0,0.0,0.0,4.5,754.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,192.7,136.5,55.6,55.5,0.5,0.6,0.0,0.0,195.2,405.7,69.4,69.3,1.1,1.3,9.7,7.0,271.0,491.8,70.4,70.1,1.4,1.5,0.0,0.0,311.1,539.0,80.6,80.0,1.3,1.8,5.0,4.0,4.5,843.2,0.0,100.0,100.0,0.7,4.3,0.0,0.0,0.3,0.0,0.0,0.0,95.7,100.0,61.7,72.0,0.8,0.7,0.0,0.0,229.8,185.8,41.8,36.8,1.0,0.9,4.1,0.0,265.4,253.5,54.6,54.8,1.1,1.0,0.0,0.0,267.4,230.5,61.5,62.0,1.2,1.3,0.0,0.0,4.5,7.2,7.3,6.9,1.0,1.0,4.2,3.9,4.2
3/26/2020 3:57:35 AM,1,243.5,1,37.0,36.1,0,6.0,0,0.4,20.0,6.0,1.0,8.0,0.0,0.0,1567.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,385.2,346.0,72.2,62.2,1.2,1.5,0.0,0.0,383.5,315.4,43.6,40.3,1.3,1.5,0.0,0.0,577.7,218.4,52.6,46.5,1.2,1.5,0.0,0.0,14.0,100.0,1.3,1.0,2.1,2.0,0.0,0.0,4.5,593.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.7,0.0,111.4,136.5,57.1,58.0,0.5,0.6,0.0,0.0,91.8,392.8,79.4,80.0,1.0,1.2,9.7,7.0,152.8,499.4,80.4,80.0,1.2,1.5,0.0,0.0,122.3,516.2,80.6,80.0,1.1,1.7,5.0,4.0,4.5,1166.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.7,0.7,0.0,0.0,391.4,139.6,42.6,32.6,0.8,0.9,4.0,0.0,423.8,203.5,53.7,51.6,1.0,1.0,0.0,0.0,279.3,200.0,73.3,63.3,1.1,1.3,0.0,0.0,4.5,7.2,7.3,6.9,1.0,0.0,7.9,7.9,7.9
3/26/2020 3:58:35 AM,1,256.2,1,43.9,42.6,0,6.0,0,0.3,20.0,7.0,1.0,8.6,0.0,0.0,1411.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,322.8,262.2,26.0,25.7,1.2,1.5,0.0,0.0,417.7,347.8,28.9,26.4,1.3,1.5,0.0,0.0,451.2,309.5,24.1,19.3,1.3,1.5,0.0,0.0,7.9,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.4,1562.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.7,0.0,1.3,136.5,0.1,1.0,0.5,0.6,0.0,0.0,358.3,408.6,79.4,80.0,0.7,1.2,9.8,7.0,554.8,580.6,80.4,80.0,0.9,1.4,0.0,0.0,476.4,525.6,80.5,80.0,0.9,1.7,5.0,4.0,4.4,815.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.6,0.7,0.0,0.0,145.9,194.8,15.1,18.5,0.9,0.9,4.4,0.0,212.8,234.1,22.7,22.6,0.9,1.0,0.0,0.0,202.6,230.7,27.0,28.0,1.0,1.2,0.0,0.0,4.4,7.2,7.3,7.0,1.0,1.0,8.5,8.5,8.5
3/26/2020 3:59:35 AM,1,249.8,1,39.5,41.5,0,6.0,0,0.3,20.0,8.0,1.0,8.4,0.0,0.0,1155.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.5,215.9,22.1,22.1,1.3,1.5,0.0,0.0,208.5,250.6,22.5,26.2,2.6,1.5,0.0,0.0,292.4,296.9,20.0,20.0,1.6,1.5,0.0,0.0,299.7,100.0,21.9,22.0,1.9,2.0,0.0,0.0,4.4,1352.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,24.8,0.0,1.3,136.5,0.1,1.0,0.5,0.6,0.0,0.0,322.3,307.0,64.8,61.6,0.6,1.3,9.8,7.0,485.5,423.9,66.0,64.1,0.9,1.2,0.0,0.0,418.1,439.6,66.4,64.2,0.8,1.5,5.0,4.0,4.4,1141.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,302.4,100.0,49.7,73.5,0.5,0.6,0.0,0.0,145.9,216.3,17.5,19.6,1.0,0.9,3.1,0.0,184.1,222.1,22.8,25.1,1.0,0.9,0.0,0.0,266.1,254.4,33.5,34.0,1.0,1.2,0.0,0.0,4.4,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 4:00:35 AM,1,256.3,1,41.7,40.9,0,6.0,0,0.3,20.0,9.0,1.0,8.5,0.0,0.0,1073.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,129.9,140.3,15.8,16.7,1.5,1.5,0.0,0.0,266.6,250.6,24.9,24.4,2.3,1.5,0.0,0.0,274.3,293.2,19.5,20.7,1.8,1.5,0.0,0.0,301.1,100.0,21.9,21.5,1.9,2.0,0.0,0.0,4.3,1264.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.8,0.0,1.4,136.5,0.1,1.0,0.5,0.6,0.0,0.0,326.5,277.9,70.1,60.1,0.8,1.1,9.8,7.0,384.1,266.8,32.1,30.2,1.1,1.2,0.0,0.0,426.2,338.3,63.5,64.8,0.9,1.4,5.1,4.0,4.3,1377.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,389.5,100.0,53.3,52.0,0.5,0.6,0.0,0.0,213.4,162.1,18.0,11.9,0.9,0.8,3.9,0.0,209.8,178.1,23.9,23.8,1.0,0.9,0.0,0.0,338.1,263.0,37.0,35.4,1.0,1.1,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.2
3/26/2020 4:01:35 AM,1,246.6,1,36.7,35.0,0,6.0,0,0.3,20.0,9.0,1.0,8.4,0.0,0.0,1300.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.9,303.2,32.7,33.0,1.3,1.5,0.0,0.0,217.1,250.6,23.6,26.4,1.9,1.5,0.0,0.0,345.6,406.8,26.0,27.9,1.9,1.5,0.0,0.0,266.2,100.0,21.1,21.0,1.9,2.0,0.0,0.0,4.3,1290.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.8,0.0,315.2,136.5,58.2,1.0,0.5,0.6,0.0,0.0,277.3,127.4,33.8,25.0,0.9,1.0,9.8,7.0,175.7,224.2,17.1,21.2,1.1,1.2,0.0,0.0,357.7,281.2,40.2,38.3,1.0,1.5,5.1,4.0,4.3,880.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,74.1,100.0,19.3,17.6,0.5,0.6,0.0,0.0,195.3,212.1,18.0,20.0,0.9,0.8,2.3,0.0,163.0,141.2,23.9,23.7,1.1,0.8,0.0,0.0,251.9,260.4,32.0,32.0,1.1,1.1,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 4:02:35 AM,1,249.8,1,41.6,41.3,0,5.0,0,0.3,20.0,10.0,1.0,8.6,0.0,0.0,1401.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,404.0,359.1,36.6,35.5,1.2,1.5,0.0,0.0,277.9,250.6,23.0,22.8,1.6,1.5,0.0,0.0,433.1,328.5,24.2,23.8,1.9,1.5,0.0,0.0,92.4,100.0,11.0,11.4,3.2,2.0,0.0,0.0,4.3,1325.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.1,0.0,1.3,136.5,0.1,58.0,0.5,0.6,0.0,0.0,283.1,294.0,33.1,34.1,0.9,1.0,9.8,7.0,432.9,559.6,40.3,40.5,0.9,1.2,0.0,0.0,420.8,469.7,43.5,43.3,1.1,1.4,5.1,4.0,4.3,907.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,2.1,1.0,0.5,0.6,0.0,0.0,226.7,208.3,21.2,19.6,2.0,0.7,3.2,0.0,172.7,151.3,24.3,23.5,0.9,0.8,0.0,0.0,281.2,266.6,30.8,30.2,1.1,1.0,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.4,8.4,8.4
3/26/2020 4:03:35 AM,1,262.6,1,45.3,45.1,0,5.0,0,0.3,20.0,11.0,1.0,8.6,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,303.0,293.9,25.1,25.1,1.3,1.5,0.0,0.0,269.9,250.6,23.4,23.4,1.6,1.5,0.0,0.0,282.8,266.3,19.0,19.0,1.8,1.5,0.0,0.0,120.2,100.0,12.1,11.2,2.6,2.0,0.0,0.0,4.3,2059.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.0,0.0,438.6,136.5,57.8,56.5,0.5,0.6,0.0,0.0,356.6,362.3,55.3,56.1,0.8,1.0,9.8,7.0,570.2,572.5,80.3,80.0,0.9,1.2,0.0,0.0,457.5,432.3,49.3,47.4,1.1,1.4,5.1,4.0,4.3,780.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,2.1,1.0,0.5,0.6,0.0,0.0,184.1,208.3,16.1,15.4,1.5,0.7,4.3,0.0,136.5,175.2,19.9,20.0,0.8,0.8,0.0,0.0,209.8,230.0,27.3,28.6,1.8,1.0,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 4:04:35 AM,1,261.0,1,41.6,40.9,0,5.0,0,0.2,20.0,11.0,1.0,8.7,0.0,0.0,748.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,172.4,169.7,17.5,17.5,1.3,1.5,0.0,0.0,192.6,250.6,21.0,20.4,1.5,1.5,0.0,0.0,234.5,256.7,17.2,18.7,1.9,1.5,0.0,0.0,10.4,100.0,1.1,1.0,2.3,2.0,0.0,0.0,4.3,2101.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.0,0.0,485.6,136.5,49.8,1.0,0.7,0.6,0.0,0.0,390.1,376.7,47.2,46.4,0.8,1.0,9.8,7.0,564.4,390.8,49.2,47.0,1.1,1.1,0.0,0.0,491.6,476.7,50.2,46.5,1.8,1.4,5.0,4.0,4.3,909.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.6,0.0,0.0,203.6,208.3,19.0,19.5,1.2,0.7,3.2,0.0,235.0,204.1,26.7,23.9,0.7,0.7,0.0,0.0,244.2,230.0,28.7,27.9,2.1,1.0,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.7,8.4,8.6
3/26/2020 4:05:35 AM,1,238.3,1,37.3,36.4,0,5.0,0,0.2,20.0,12.0,1.0,9.2,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,165.6,169.7,15.3,15.4,1.3,1.5,0.0,0.0,301.7,255.6,24.9,23.0,1.5,1.5,0.0,0.0,323.7,333.7,21.7,20.6,1.8,1.5,0.0,0.0,12.9,100.0,1.1,1.0,2.0,2.0,0.0,0.0,4.3,1235.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,25.0,0.0,1.4,136.5,0.1,54.0,0.9,0.6,0.0,0.0,273.9,245.2,19.7,18.8,0.9,1.0,9.7,7.0,248.6,215.3,17.0,15.1,1.3,1.2,0.0,0.0,529.0,476.7,30.3,27.5,1.9,1.4,5.0,4.0,4.3,979.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.7,0.6,0.0,0.0,230.9,208.3,16.1,14.5,1.1,0.7,2.8,0.0,210.5,199.3,21.5,21.5,0.7,0.7,0.0,0.0,244.5,230.0,28.0,28.0,1.7,0.9,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,9.1,9.0,9.0
3/26/2020 4:06:35 AM,1,262.5,1,43.3,43.0,0,5.0,0,0.2,20.0,12.0,1.0,8.5,0.0,0.0,1173.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,153.8,169.7,19.2,19.9,1.3,1.5,0.0,0.0,285.0,245.1,26.9,26.9,1.5,1.5,0.0,0.0,342.3,337.8,25.4,25.4,1.8,1.5,0.0,0.0,282.0,100.0,20.8,21.5,1.8,2.0,0.0,0.0,4.3,1213.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.1,0.0,1.1,136.5,0.1,1.0,0.8,0.6,0.0,0.0,288.3,281.2,35.2,37.1,1.0,1.3,9.7,7.0,331.3,422.4,31.4,36.4,1.4,1.4,0.0,0.0,450.3,476.7,57.6,57.6,1.5,1.6,5.0,4.0,4.3,1403.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,472.6,100.0,71.6,71.0,0.6,0.6,0.0,0.0,265.1,208.3,21.8,21.1,0.9,0.6,3.0,0.0,174.7,172.2,25.1,25.2,0.7,0.6,0.0,0.0,234.4,230.0,32.5,31.3,1.6,0.9,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.4,8.3,8.2
3/26/2020 4:07:35 AM,1,261.0,1,42.8,41.9,0,5.0,0,0.2,20.0,13.0,1.0,8.8,0.0,0.0,1092.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,186.9,169.7,19.2,18.6,1.3,1.5,0.0,0.0,249.5,229.7,22.8,20.3,1.6,1.5,0.0,0.0,215.9,228.8,16.2,16.7,1.7,1.5,0.0,0.0,332.7,100.0,20.6,20.0,1.8,2.0,0.0,0.0,4.3,1811.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.1,0.0,1.3,136.5,0.1,1.0,0.8,0.6,0.0,0.0,411.9,388.1,38.2,37.0,2.1,1.3,9.7,7.0,635.7,589.2,49.5,50.4,1.2,1.4,0.0,0.0,601.6,476.7,51.3,41.3,1.3,1.7,5.0,4.0,4.3,837.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,1.0,0.6,0.0,0.0,223.1,148.2,16.8,6.8,0.9,0.6,2.7,0.0,135.6,112.0,20.0,20.0,0.7,0.6,0.0,0.0,213.9,230.0,26.5,27.8,1.5,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 4:08:35 AM,1,253.0,1,40.4,39.8,0,5.0,0,0.2,20.0,13.0,1.0,8.8,0.0,0.0,1072.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,178.4,169.7,17.5,17.5,1.3,1.5,0.0,0.0,239.6,231.9,22.1,22.1,1.5,1.5,0.0,0.0,241.4,221.0,18.2,17.2,1.6,1.5,0.0,0.0,283.4,100.0,19.0,19.0,2.0,2.0,0.0,0.0,4.3,1705.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.2,0.0,1.9,136.5,0.1,1.0,0.6,0.6,0.0,0.0,427.5,378.6,38.1,38.7,1.6,1.2,9.7,7.0,632.7,588.3,46.0,40.6,1.1,1.3,0.0,0.0,483.5,476.7,33.6,33.3,1.3,1.6,5.0,4.0,4.3,818.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,1.2,0.6,0.0,0.0,130.7,153.8,12.8,11.2,0.8,0.6,3.0,0.0,184.6,157.0,24.2,25.2,0.7,0.6,0.0,0.0,228.4,230.0,28.8,28.8,1.5,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 4:09:35 AM,1,246.6,1,39.3,38.6,0,5.0,0,0.2,20.0,14.0,1.0,9.0,0.0,0.0,735.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,112.2,169.7,12.0,16.2,1.1,1.5,0.0,0.0,239.4,291.4,23.1,27.9,1.4,1.5,0.0,0.0,256.4,360.1,18.6,23.6,1.5,1.5,0.0,0.0,12.9,100.0,1.4,1.0,2.1,2.0,0.0,0.0,4.3,1988.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.2,0.0,463.8,136.5,38.1,54.0,0.5,0.6,0.0,0.0,414.7,286.0,27.7,26.1,1.5,1.1,9.7,7.0,472.7,296.0,26.1,24.6,1.1,1.3,0.0,0.0,446.9,476.7,27.1,25.1,1.3,1.6,5.0,4.0,4.3,823.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.9,0.6,0.0,0.0,212.3,194.8,18.8,19.1,0.8,0.6,2.7,0.0,136.2,138.4,18.4,18.4,0.6,0.6,0.0,0.0,181.6,200.0,24.5,24.9,1.6,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,9.1,8.9,9.0
3/26/2020 4:10:35 AM,1,246.7,1,40.2,39.2,0,5.0,0,0.2,20.0,14.0,1.0,9.2,0.0,0.0,1112.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,215.8,204.7,22.1,21.3,1.0,1.5,0.0,0.0,271.3,280.5,22.2,24.5,1.4,1.5,0.0,0.0,427.3,357.9,21.9,21.9,1.7,1.5,0.0,0.0,8.7,100.0,1.2,1.0,2.1,2.0,0.0,0.0,4.3,1442.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.4,136.5,0.1,1.0,0.6,0.6,0.0,0.0,335.9,236.0,22.7,21.4,1.3,1.1,9.8,7.0,308.9,296.0,19.0,17.6,1.1,1.3,0.0,0.0,588.0,476.7,33.3,31.2,1.4,1.6,4.9,4.0,4.3,867.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.7,0.6,0.0,0.0,177.2,156.1,14.2,14.1,0.8,0.6,2.4,0.0,146.7,113.1,18.3,18.1,0.6,0.6,0.0,0.0,199.9,200.0,24.6,27.4,1.6,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,9.1,9.0,9.1
3/26/2020 4:11:35 AM,1,250.6,1,41.8,40.9,0,5.0,0,0.2,22.0,15.0,1.0,9.0,0.0,0.0,936.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.6,227.5,18.7,19.4,1.0,1.5,0.0,0.0,317.5,213.8,24.3,17.9,1.5,1.5,0.0,0.0,222.4,224.7,19.0,21.3,1.7,1.5,0.0,0.0,12.1,100.0,1.2,1.0,2.1,2.0,0.0,0.0,4.3,2116.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,641.5,136.5,53.0,1.0,0.7,0.6,0.0,0.0,380.1,435.2,31.1,32.5,1.2,1.4,9.8,7.0,328.5,296.0,24.4,23.4,1.1,1.7,0.0,0.0,529.3,559.5,37.2,47.2,1.5,2.0,5.0,4.0,4.3,459.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.6,0.0,0.0,56.8,141.6,7.6,17.6,0.8,0.6,2.5,0.0,38.4,100.0,10.8,20.3,0.7,0.6,0.0,0.0,0.5,200.0,5.8,1.0,1.6,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.9,8.7,8.9
3/26/2020 4:12:35 AM,1,211.5,1,30.3,30.1,0,5.0,0,0.2,22.0,15.0,1.0,8.4,0.0,0.0,713.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,224.2,211.3,26.8,26.8,1.2,1.5,0.0,0.0,161.4,252.3,21.3,23.6,1.5,1.5,0.0,0.0,170.6,243.8,16.6,18.2,1.7,1.5,0.0,0.0,7.4,100.0,1.2,1.0,1.9,2.0,0.0,0.0,4.3,1154.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,136.5,0.1,1.0,0.7,0.6,0.0,0.0,319.3,486.3,53.2,56.1,1.1,1.3,9.9,7.0,277.1,296.0,24.5,25.2,1.1,1.5,0.0,0.0,433.1,543.8,70.7,74.5,1.4,1.8,4.9,4.0,4.3,839.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,264.5,100.0,47.1,71.5,0.5,0.6,0.0,0.0,196.3,162.7,17.5,13.0,0.8,0.6,2.6,0.0,101.6,100.0,18.7,18.7,0.7,0.6,0.0,0.0,0.2,200.0,1.1,1.0,1.5,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 4:13:35 AM,0,0.0,0,0.0,65.0,1,170.0,1,0.2,20.0,15.0,1.0,6.0,0.0,0.0,88.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,13.6,205.7,74.0,79.2,1.3,1.5,0.0,0.0,7.4,279.9,44.1,46.1,1.4,1.5,0.0,0.0,14.4,271.1,43.0,43.5,1.6,1.5,0.0,0.0,1.3,100.0,1.5,1.0,1.8,2.0,0.0,0.0,4.4,92.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.4,0.0,11.8,136.5,59.2,60.0,0.7,0.6,0.0,0.0,2.7,411.6,79.3,79.4,1.1,1.3,9.9,7.0,9.5,296.0,39.4,39.7,1.1,1.5,0.0,0.0,12.1,449.5,80.5,80.0,1.4,1.8,4.8,4.0,4.4,67.6,0.0,100.0,100.0,0.7,4.3,0.0,0.0,0.3,0.0,0.0,0.0,5.3,100.0,60.2,60.0,0.7,0.6,0.0,0.0,22.7,138.2,34.1,40.0,0.8,0.6,2.9,0.0,11.4,100.0,18.9,1.0,0.7,0.6,0.0,0.0,26.8,200.0,59.5,60.0,1.2,0.8,0.0,0.0,4.4,7.2,7.3,6.9,0.0,1.0,5.9,5.9,5.9
3/26/2020 4:14:35 AM,0,0.0,0,0.0,65.0,1,199.0,1,0.2,20.0,9.0,1.0,7.8,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,228.0,270.4,79.9,80.0,1.0,1.5,0.0,0.0,282.0,325.4,78.4,80.0,1.1,1.5,0.0,0.0,404.6,362.3,79.3,80.0,1.2,1.5,0.0,0.0,99.1,100.0,19.3,20.0,1.6,2.0,0.0,0.0,4.3,398.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.4,0.0,68.1,136.5,53.9,52.5,0.5,0.6,0.0,0.0,53.9,315.4,79.3,79.4,0.8,1.0,9.8,7.0,78.4,296.0,80.4,80.0,1.1,1.0,0.0,0.0,63.8,555.3,80.5,80.0,1.1,1.3,4.7,4.0,4.3,493.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,61.4,100.0,64.7,1.0,0.7,0.6,0.0,0.0,222.6,127.3,67.7,69.3,0.6,0.6,2.2,0.0,0.6,100.0,1.5,1.0,0.7,0.6,0.0,0.0,58.1,200.0,59.5,31.0,0.8,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.8,7.7,7.7
3/26/2020 4:15:35 AM,0,0.0,0,0.0,65.0,1,145.0,1,22.1,21.7,7.0,1.0,7.8,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,279.5,297.9,73.9,73.6,0.8,1.5,0.0,0.0,313.7,300.8,54.5,54.5,0.9,1.5,0.0,0.0,404.3,331.1,46.2,44.6,1.1,1.5,0.0,0.0,137.9,100.0,21.6,22.5,1.3,2.0,0.0,0.0,4.3,423.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.5,0.0,75.3,136.5,54.1,55.0,0.4,0.6,0.0,0.0,63.0,393.1,79.3,80.0,0.6,0.8,9.9,7.0,101.8,296.0,80.4,80.0,0.5,1.0,0.0,0.0,75.4,656.2,80.5,80.0,0.8,1.2,4.7,4.0,4.3,365.1,0.0,100.0,100.0,0.7,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.7,0.6,0.0,0.0,251.0,193.5,30.9,29.4,0.5,0.6,0.5,0.0,0.6,100.0,1.5,1.0,0.7,0.6,0.0,0.0,0.3,200.0,1.4,1.0,0.5,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.8,7.7,7.8
3/26/2020 4:16:35 AM,0,0.0,0,0.0,65.0,1,147.0,1,29.1,32.1,7.0,1.0,7.9,0.0,0.0,1133.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.9,215.9,72.6,71.5,1.0,1.5,0.0,0.0,253.3,182.8,32.9,33.0,1.0,1.5,0.0,0.0,225.2,214.8,23.9,23.0,1.2,1.5,0.0,0.0,196.8,100.0,24.1,24.5,1.3,2.0,0.0,0.0,4.3,453.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,81.6,136.5,57.1,58.0,0.4,0.6,0.0,0.0,68.1,311.5,79.3,79.4,0.5,0.7,9.9,7.0,109.4,288.7,80.3,80.0,0.4,0.8,0.0,0.0,79.9,483.7,80.5,80.0,0.6,1.0,4.7,4.0,4.3,533.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.0,1.0,0.6,0.6,0.0,0.0,178.9,193.5,26.3,28.0,0.7,0.5,0.6,0.0,179.4,100.0,34.6,35.5,0.7,0.5,0.0,0.0,64.3,200.0,32.4,33.5,0.4,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 4:17:35 AM,0,0.0,0,0.0,65.0,1,147.0,1,33.3,33.0,6.0,1.0,7.9,0.0,0.0,908.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,310.0,106.1,43.8,43.1,1.2,1.5,0.0,0.0,102.3,100.0,21.1,21.1,1.2,1.5,0.0,0.0,106.0,150.3,18.5,20.3,1.4,1.5,0.0,0.0,227.5,100.0,24.1,24.5,1.3,2.0,0.0,0.0,4.3,552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,101.4,136.5,59.2,60.5,0.4,0.6,0.0,0.0,83.5,100.0,79.3,79.3,0.5,0.6,9.9,7.0,135.1,100.0,73.0,69.3,0.4,0.7,0.0,0.0,102.6,100.0,80.5,80.0,0.6,1.0,4.7,4.0,4.3,673.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,108.5,100.0,49.1,73.5,0.5,0.6,0.0,0.0,190.2,176.2,22.5,19.6,0.7,0.5,1.5,0.0,128.1,100.0,23.0,1.0,0.7,0.5,0.0,0.0,119.8,200.0,35.8,36.5,0.4,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 4:18:35 AM,0,0.0,0,0.0,65.0,1,149.0,1,25.8,25.8,6.0,1.0,8.0,0.0,0.0,809.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.7,0.0,0.0,0.0,180.9,178.5,24.2,24.2,1.4,1.5,0.0,0.0,108.6,185.2,21.1,23.1,1.1,1.5,0.0,0.0,165.1,150.3,20.1,19.7,1.7,1.5,0.0,0.0,249.1,100.0,24.1,24.5,1.4,2.0,0.0,0.0,4.3,620.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,120.7,136.5,62.1,62.5,0.5,0.6,0.0,0.0,100.3,100.0,78.2,77.0,0.5,0.6,9.9,7.0,161.1,114.3,39.2,37.1,0.4,0.7,0.0,0.0,128.4,100.0,47.3,44.3,0.5,1.0,4.7,4.0,4.3,726.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,211.4,100.0,73.0,74.0,0.7,0.6,0.0,0.0,139.3,153.2,17.6,18.4,0.7,0.5,2.5,0.0,8.4,100.0,13.2,35.5,0.6,0.5,0.0,0.0,174.8,200.0,38.0,38.5,0.4,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:19:35 AM,0,0.0,0,0.0,65.0,1,150.0,1,32.3,32.3,6.0,1.0,8.0,0.0,0.0,1086.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.5,0.0,0.0,0.0,228.3,256.3,34.4,34.1,1.5,1.5,0.0,0.0,331.8,375.3,36.9,40.2,1.0,1.5,0.0,0.0,162.1,150.3,20.1,17.8,1.4,1.5,0.0,0.0,243.6,100.0,24.1,24.5,1.5,2.0,0.0,0.0,4.3,625.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.7,0.0,123.5,136.5,64.3,65.5,0.5,0.6,0.0,0.0,100.9,100.0,79.3,69.3,0.5,0.6,9.9,7.0,148.9,125.8,27.1,24.3,0.5,0.7,0.0,0.0,129.3,129.4,47.5,46.2,0.5,1.0,4.7,4.0,4.3,481.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,0.6,0.0,0.0,139.0,136.1,17.5,16.8,0.7,0.5,2.7,0.0,0.6,100.0,1.5,1.0,0.5,0.5,0.0,0.0,205.4,200.0,40.0,40.5,0.6,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:20:35 AM,0,0.0,0,0.0,65.0,1,152.0,1,29.0,29.8,6.0,1.0,8.0,0.0,0.0,1088.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,323.1,353.1,45.1,45.0,1.4,1.5,0.0,0.0,296.3,255.0,30.5,25.9,1.1,1.5,0.0,0.0,161.8,150.3,18.4,17.7,1.1,1.5,0.0,0.0,156.1,100.0,17.2,12.2,1.6,2.0,0.0,0.0,4.3,645.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.7,0.0,133.5,136.5,67.0,68.0,0.5,0.6,0.0,0.0,107.3,106.4,55.8,55.8,0.5,0.6,9.9,7.0,139.0,134.7,22.0,21.8,0.5,0.7,0.0,0.0,134.6,141.3,49.5,46.2,0.5,1.0,4.7,4.0,4.3,496.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.9,0.6,0.0,0.0,125.7,151.1,18.1,18.1,0.6,0.5,3.1,0.0,0.6,100.0,1.5,1.0,0.5,0.5,0.0,0.0,222.4,200.0,40.0,40.5,0.7,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:21:35 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.3,33.9,6.0,1.0,8.0,0.0,0.0,973.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.6,301.6,48.1,47.2,1.4,1.5,0.0,0.0,129.6,125.9,22.3,24.2,1.2,1.5,0.0,0.0,118.4,150.3,18.8,20.7,1.0,1.5,0.0,0.0,251.9,293.3,26.0,26.5,1.7,2.0,0.0,0.0,4.3,602.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,108.2,132.6,28.1,28.2,0.5,0.6,0.0,0.0,100.1,116.8,36.9,35.6,0.5,0.6,9.8,7.0,147.0,183.8,34.3,33.9,0.5,0.7,0.0,0.0,128.4,168.6,61.5,61.5,0.5,1.0,4.7,4.0,4.3,692.9,0.0,100.0,100.0,0.8,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,2.1,1.0,0.7,0.6,0.0,0.0,142.9,152.5,21.4,21.4,0.6,0.5,2.0,0.0,246.6,100.0,36.9,36.5,0.4,0.5,0.0,0.0,194.7,200.0,40.1,40.5,0.7,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:22:35 AM,0,0.0,0,0.0,65.0,1,156.0,1,41.0,41.0,5.0,1.0,8.0,0.0,0.0,1050.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.4,237.8,37.4,33.4,1.5,1.5,0.0,0.0,137.6,166.2,22.3,29.4,1.2,1.5,0.0,0.0,181.3,150.3,22.7,20.4,0.8,1.5,0.0,0.0,300.5,294.9,27.4,27.1,1.9,2.0,0.0,0.0,4.3,684.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.9,0.0,133.2,131.3,44.1,43.8,0.5,0.6,0.0,0.0,112.2,121.4,57.3,66.4,0.5,0.6,9.7,7.0,169.9,203.6,54.5,64.1,0.5,0.6,0.0,0.0,147.0,175.1,80.5,80.0,0.5,1.0,4.8,4.0,4.3,582.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.6,0.6,0.0,0.0,154.2,142.4,21.4,20.3,0.6,0.5,0.9,0.0,280.4,100.0,36.9,36.5,0.4,0.5,0.0,0.0,0.2,200.0,1.4,1.0,0.8,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:23:35 AM,0,0.0,0,0.0,65.0,1,157.0,1,39.0,38.6,5.0,1.0,8.0,0.0,0.0,913.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,167.2,192.9,22.5,23.2,1.7,1.5,0.0,0.0,342.3,356.3,35.7,36.3,1.2,1.5,0.0,0.0,116.8,206.7,17.7,22.6,0.8,1.5,0.0,0.0,159.7,185.6,17.3,18.3,2.1,2.0,0.0,0.0,4.3,744.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.0,0.0,145.9,150.5,36.8,36.8,0.6,0.6,0.0,0.0,119.4,147.6,39.1,44.1,0.5,0.6,9.7,7.0,193.7,167.4,41.2,35.7,0.5,0.6,0.0,0.0,164.5,180.1,72.5,73.4,0.6,1.0,4.8,4.0,4.3,705.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,200.7,100.0,69.8,1.0,0.5,0.6,0.0,0.0,108.8,144.8,16.6,22.7,0.6,0.5,2.0,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,223.5,200.0,41.3,1.0,0.6,0.8,0.0,0.0,4.3,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 4:24:35 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.4,35.4,5.0,1.0,8.1,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,198.6,303.7,28.1,28.0,1.5,1.5,0.0,0.0,301.2,253.8,29.3,25.3,1.3,1.5,0.0,0.0,210.9,200.2,23.4,22.6,0.7,1.5,0.0,0.0,207.0,185.6,20.3,15.3,2.2,2.0,0.0,0.0,4.2,782.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.0,0.0,146.8,120.5,25.8,23.7,0.6,0.6,0.0,0.0,138.5,109.7,36.9,34.9,0.5,0.6,9.6,7.0,177.1,168.6,23.2,21.9,0.5,0.6,0.0,0.0,192.6,188.0,63.3,60.2,0.6,1.0,4.7,4.0,4.2,608.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.3,100.0,2.1,1.0,0.7,0.6,0.0,0.0,125.7,134.9,15.8,15.8,0.6,0.5,1.5,0.0,298.1,100.0,35.9,1.0,0.6,0.5,0.0,0.0,0.3,200.0,1.3,41.5,0.6,0.8,0.0,0.0,4.2,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:25:35 AM,0,0.0,0,0.0,65.0,1,157.0,1,37.6,37.7,5.0,1.0,8.0,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,366.2,373.7,54.1,53.2,1.4,1.5,0.0,0.0,182.4,177.0,24.1,24.1,1.4,1.5,0.0,0.0,181.5,204.8,22.8,24.8,0.7,1.5,0.0,0.0,146.1,154.4,17.0,17.1,2.3,2.0,0.0,0.0,4.2,662.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.0,0.0,117.7,120.5,22.5,22.8,0.6,0.6,0.0,0.0,113.9,105.8,25.7,24.6,0.5,0.5,9.6,7.0,153.1,157.3,23.5,24.6,0.6,0.6,0.0,0.0,162.9,187.4,66.5,72.1,0.6,1.0,4.7,4.0,4.2,654.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,148.5,100.0,37.5,1.0,0.7,0.6,0.0,0.0,112.1,139.5,19.7,21.6,0.6,0.5,5.8,0.0,0.6,100.0,1.5,1.0,0.6,0.5,0.0,0.0,213.7,200.0,42.0,42.5,0.4,0.8,0.0,0.0,4.2,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:26:35 AM,0,0.0,0,0.0,65.0,1,155.0,1,32.8,33.1,5.0,1.0,8.0,0.0,0.0,1047.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.4,266.1,33.6,33.3,1.5,1.5,0.0,0.0,170.2,235.5,23.7,24.5,1.3,1.5,0.0,0.0,231.5,199.5,25.2,22.9,0.8,1.5,0.0,0.0,221.7,226.5,22.5,22.9,2.3,2.0,0.0,0.0,4.2,728.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,137.9,146.3,32.2,32.2,0.5,0.6,0.0,0.0,121.7,160.6,31.1,32.0,0.6,0.6,9.6,7.0,169.9,196.3,30.4,30.3,0.5,0.6,0.0,0.0,170.3,192.7,69.4,69.6,0.6,1.0,4.7,4.0,4.2,516.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.8,0.6,0.0,0.0,124.6,113.2,16.0,15.0,0.5,0.5,4.2,0.0,0.6,100.0,1.5,1.0,0.5,0.5,0.0,0.0,242.1,200.0,42.0,42.5,0.5,0.8,0.0,0.0,4.2,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 4:27:35 AM,0,0.0,0,0.0,65.0,1,156.0,1,37.1,38.0,5.0,1.0,8.0,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,180.3,142.4,25.5,25.7,1.6,1.5,0.0,0.0,299.1,354.2,34.6,36.7,1.3,1.5,0.0,0.0,193.6,219.7,23.2,23.9,0.8,1.5,0.0,0.0,175.7,169.3,18.8,18.2,2.5,2.0,0.0,0.0,4.1,697.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,134.5,176.8,53.2,54.1,0.5,0.6,0.0,0.0,110.6,126.5,35.6,37.3,0.6,0.6,9.6,7.0,174.9,218.7,56.2,66.2,0.5,0.6,0.0,0.0,151.8,229.2,80.4,80.0,0.7,1.0,4.7,4.0,4.1,729.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.7,0.6,0.0,0.0,157.3,138.5,22.1,22.9,0.5,0.5,2.6,0.0,246.7,100.0,36.9,36.5,0.4,0.5,0.0,0.0,206.5,200.0,42.0,42.5,0.7,0.8,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:28:35 AM,0,0.0,0,0.0,65.0,1,159.0,1,37.0,38.0,5.0,1.0,8.2,0.0,0.0,1081.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,180.3,166.5,21.7,21.3,1.6,1.5,0.0,0.0,340.6,307.6,30.1,29.6,1.4,1.5,0.0,0.0,280.4,248.8,25.7,24.4,0.9,1.5,0.0,0.0,148.6,155.7,15.5,16.0,2.5,2.0,0.0,0.0,4.1,991.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,208.6,163.0,66.9,56.9,0.6,0.6,0.0,0.0,156.5,123.2,37.8,35.8,0.6,0.6,9.6,7.0,265.3,184.4,63.1,61.2,0.5,0.7,0.0,0.0,223.9,209.5,80.4,80.0,0.6,1.0,4.7,4.0,4.1,325.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.6,0.6,0.0,0.0,115.4,115.5,14.7,13.0,0.6,0.5,3.7,0.0,0.6,100.0,1.5,1.0,0.4,0.5,0.0,0.0,9.9,200.0,12.1,1.0,0.8,0.8,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
