DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 4:29:35 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.5,37.5,5.0,1.0,8.0,0.0,0.0,898.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.5,333.9,38.7,38.6,1.4,1.5,0.0,0.0,149.7,179.7,23.0,24.1,1.4,1.5,0.0,0.0,218.9,249.8,22.1,24.5,0.9,1.5,0.0,0.0,133.1,143.5,17.0,17.5,2.5,2.0,0.0,0.0,4.1,734.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,140.0,109.0,29.0,24.5,0.6,0.6,0.0,0.0,120.8,126.5,29.7,29.7,0.6,0.6,9.6,7.0,192.9,177.3,34.6,32.2,0.6,0.7,0.0,0.0,169.0,221.6,76.6,80.0,0.6,1.0,4.7,4.0,4.1,760.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,127.8,100.0,47.4,77.0,0.5,0.6,0.0,0.0,122.4,136.1,19.9,22.3,0.6,0.5,3.9,0.0,263.8,100.0,36.0,36.0,0.4,0.5,0.0,0.0,97.1,200.0,31.2,43.0,0.7,0.8,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:30:35 AM,0,0.0,0,0.0,65.0,1,159.0,1,40.6,41.1,5.0,1.0,8.0,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,398.8,319.5,58.1,56.8,1.4,1.5,0.0,0.0,313.4,264.8,34.5,29.5,1.4,1.5,0.0,0.0,277.9,263.6,27.7,26.4,0.9,1.5,0.0,0.0,160.8,163.3,18.8,18.8,2.4,2.0,0.0,0.0,4.1,766.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,143.3,147.4,29.2,31.1,0.6,0.6,0.0,0.0,128.3,134.6,52.1,53.2,0.6,0.6,9.5,7.0,192.3,159.2,33.1,31.4,0.6,0.7,0.0,0.0,172.6,208.3,80.6,80.0,0.6,1.0,4.8,4.0,4.1,323.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.7,0.6,0.0,0.0,149.3,105.1,19.4,14.4,0.6,0.5,4.6,0.0,0.6,100.0,1.5,1.0,0.6,0.5,0.0,0.0,0.3,200.0,1.2,1.0,0.5,0.8,0.0,0.0,4.1,7.2,7.4,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:31:35 AM,0,0.0,0,0.0,65.0,1,159.0,1,40.0,40.1,5.0,1.0,7.9,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.0,212.5,42.0,37.6,1.6,1.5,0.0,0.0,248.4,376.5,32.6,39.0,1.4,1.5,0.0,0.0,220.8,294.4,26.2,28.5,1.0,1.5,0.0,0.0,137.8,123.4,18.8,18.3,2.4,2.0,0.0,0.0,4.1,641.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,122.1,172.2,30.1,33.2,0.6,0.6,0.0,0.0,106.7,183.1,72.5,80.0,0.5,0.7,9.5,7.0,166.4,266.6,45.3,50.4,0.5,0.8,0.0,0.0,140.1,234.8,80.5,80.0,0.6,1.0,4.8,4.0,4.1,765.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,139.8,100.0,66.3,1.0,0.7,0.6,0.0,0.0,131.5,125.4,21.7,23.2,0.6,0.6,5.4,0.0,212.6,100.0,36.8,37.0,0.6,0.6,0.0,0.0,150.7,200.0,44.7,45.5,0.4,0.8,0.0,0.0,4.1,7.2,7.4,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 4:32:35 AM,0,0.0,0,0.0,65.0,1,168.0,1,52.4,49.4,5.0,1.0,8.1,0.0,0.0,1119.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,138.2,128.4,18.7,18.7,1.8,1.5,0.0,0.0,369.8,319.9,33.5,32.2,1.4,1.5,0.0,0.0,360.4,305.6,29.8,28.0,1.0,1.5,0.0,0.0,130.9,105.7,15.3,13.4,2.4,2.0,0.0,0.0,4.0,921.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.2,0.0,189.6,199.4,68.2,70.1,0.6,0.6,0.0,0.0,146.5,175.7,79.4,80.0,0.6,0.6,9.5,7.0,245.4,277.6,80.3,80.0,0.5,0.7,0.0,0.0,201.2,246.8,80.5,80.0,0.6,1.0,4.9,4.0,4.0,608.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.3,1.0,0.9,0.6,0.0,0.0,127.1,119.7,15.8,13.7,0.6,0.6,5.3,0.0,0.6,100.0,1.4,1.0,0.6,0.6,0.0,0.0,306.1,200.0,45.7,46.0,0.4,0.8,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:33:35 AM,0,0.0,0,0.0,65.0,1,167.0,1,49.4,48.0,5.0,1.0,8.1,0.0,0.0,860.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.6,236.4,26.0,26.2,1.7,1.5,0.0,0.0,206.3,191.5,24.5,24.0,1.5,1.5,0.0,0.0,293.2,290.3,23.5,22.9,1.1,1.5,0.0,0.0,87.2,100.0,12.8,13.7,2.3,2.0,0.0,0.0,4.0,874.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.2,0.0,176.8,142.9,41.7,38.9,0.6,0.6,0.0,0.0,141.8,131.5,46.9,43.8,0.5,0.7,9.5,7.0,235.2,234.2,60.4,59.1,0.6,0.8,0.0,0.0,191.4,222.0,80.6,80.0,0.6,1.0,4.9,4.0,4.0,845.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.3,1.0,0.7,0.6,0.0,0.0,137.1,148.1,20.0,22.8,0.6,0.6,6.4,0.0,299.2,100.0,37.3,37.0,0.5,0.6,0.0,0.0,278.5,200.0,44.3,44.5,0.6,0.8,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:34:35 AM,0,0.0,0,0.0,65.0,1,173.0,1,51.3,51.2,5.0,1.0,8.1,0.0,0.0,1059.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,359.1,403.7,45.5,45.1,1.4,1.5,0.0,0.0,206.9,244.5,24.5,24.6,1.5,1.5,0.0,0.0,302.3,277.6,25.9,25.5,1.2,1.5,0.0,0.0,4.3,105.0,1.3,1.0,2.3,2.0,0.0,0.0,4.0,913.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.3,0.0,165.9,131.0,28.7,27.4,0.6,0.6,0.0,0.0,150.7,126.7,60.1,55.6,0.5,0.7,9.4,7.0,245.6,181.2,74.0,64.0,0.6,0.8,0.0,0.0,206.7,197.0,80.6,80.0,0.6,1.0,5.0,4.0,4.0,771.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.3,1.0,0.6,0.6,0.0,0.0,160.1,137.5,18.0,16.2,0.6,0.6,6.4,0.0,149.9,100.0,22.2,1.0,0.7,0.6,0.0,0.0,303.4,200.0,44.3,44.0,0.8,0.8,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:35:35 AM,0,0.0,0,0.0,65.0,1,167.0,1,44.6,44.6,5.0,1.0,8.1,0.0,0.0,1121.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,370.0,280.8,44.3,44.3,1.4,1.5,0.0,0.0,298.2,333.2,31.0,33.5,1.5,1.5,0.0,0.0,267.4,342.5,22.0,24.8,1.3,1.5,0.0,0.0,6.2,105.0,1.3,1.0,2.1,2.0,0.0,0.0,4.0,858.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.3,0.0,134.3,129.1,20.9,19.6,0.6,0.6,0.0,0.0,150.4,136.3,62.3,68.2,0.6,0.7,9.4,7.0,236.3,153.1,38.1,36.1,0.8,0.7,0.0,0.0,205.6,219.4,63.5,63.3,0.6,1.0,5.0,4.0,4.0,633.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.3,1.0,0.5,0.6,0.0,0.0,141.5,145.6,19.9,19.9,0.7,0.7,6.9,0.0,2.0,100.0,11.5,36.0,0.7,0.7,0.0,0.0,308.0,200.0,41.9,41.5,0.9,0.9,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:36:35 AM,0,0.0,0,0.0,65.0,1,164.0,1,48.7,47.4,5.0,1.0,7.9,0.0,0.0,1161.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.8,183.9,26.0,26.0,1.6,1.5,0.0,0.0,318.5,332.1,39.6,40.7,1.5,1.5,0.0,0.0,322.6,370.0,32.3,33.3,1.3,1.5,0.0,0.0,229.5,105.0,24.5,25.0,1.9,2.0,0.0,0.0,4.0,696.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.3,0.0,128.0,173.2,31.2,36.6,0.6,0.6,0.0,0.0,118.6,136.7,79.3,80.0,0.6,0.8,9.4,7.0,165.2,176.4,28.5,30.0,0.8,0.9,0.0,0.0,153.7,235.3,80.4,80.0,0.6,1.1,5.1,4.0,4.0,670.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,111.0,100.0,34.9,1.0,0.5,0.6,0.0,0.0,166.1,155.2,23.2,24.7,0.6,0.7,5.3,0.0,247.0,100.0,36.6,36.5,0.6,0.8,0.0,0.0,0.3,200.0,1.3,1.0,1.0,1.0,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 4:37:35 AM,0,0.0,0,0.0,65.0,1,172.0,1,55.5,55.0,5.0,1.0,8.0,0.0,0.0,1088.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,143.0,187.4,22.1,23.1,1.6,1.5,0.0,0.0,226.7,197.1,26.8,25.7,1.5,1.5,0.0,0.0,357.2,315.1,29.6,27.1,1.3,1.5,0.0,0.0,254.9,105.0,24.5,25.0,1.8,2.0,0.0,0.0,4.0,792.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,160.2,163.0,61.1,61.1,0.6,0.6,0.0,0.0,127.2,192.0,79.3,79.4,0.5,0.8,9.4,7.0,200.3,284.5,54.3,54.4,0.7,0.9,0.0,0.0,171.0,243.8,80.4,80.0,0.6,1.1,5.1,4.0,4.0,887.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,106.8,100.0,39.4,81.5,0.7,0.6,0.0,0.0,157.5,146.0,19.5,19.3,0.7,0.7,5.7,0.0,269.3,100.0,36.7,36.5,0.7,0.8,0.0,0.0,209.0,200.0,41.7,42.0,0.8,1.0,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:38:35 AM,0,0.0,0,0.0,65.0,1,179.0,1,61.3,64.3,5.0,1.0,8.1,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.2,412.5,36.6,35.8,1.3,1.5,0.0,0.0,238.0,226.2,25.9,25.9,1.6,1.5,0.0,0.0,367.5,331.6,26.4,25.4,1.3,1.5,0.0,0.0,282.6,105.0,24.5,25.0,1.8,2.0,0.0,0.0,4.0,979.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,202.1,149.8,79.0,69.0,0.6,0.6,0.0,0.0,155.7,201.0,79.3,79.4,0.5,0.9,9.5,7.0,256.2,295.0,80.3,80.0,0.6,0.9,0.0,0.0,215.6,257.4,80.5,80.0,0.6,1.2,5.1,4.0,4.0,640.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,162.0,148.2,17.8,16.8,0.7,0.7,7.5,0.0,14.8,100.0,7.5,1.0,0.8,0.7,0.0,0.0,283.4,200.0,41.7,42.0,0.8,1.0,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:39:35 AM,0,0.0,0,0.0,65.0,1,188.0,1,65.4,62.4,5.0,1.0,8.2,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,376.0,393.1,45.2,45.2,1.2,1.5,0.0,0.0,252.3,267.4,28.1,31.0,1.5,1.5,0.0,0.0,266.3,288.3,21.4,21.9,1.4,1.5,0.0,0.0,275.4,105.0,24.0,23.5,1.9,2.0,0.0,0.0,4.0,1022.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,204.5,138.4,40.3,32.0,0.6,0.6,0.0,0.0,172.8,185.6,79.3,80.0,0.5,0.8,9.5,7.0,282.4,271.9,63.2,61.2,0.6,0.9,0.0,0.0,231.7,245.6,80.4,80.0,0.6,1.1,5.1,4.0,4.0,798.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.6,0.0,0.0,171.4,175.0,21.0,21.0,0.7,0.8,6.7,0.0,202.9,100.0,29.8,37.0,0.8,0.8,0.0,0.0,292.7,200.0,39.9,39.5,0.8,1.1,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 4:40:35 AM,0,0.0,0,0.0,65.0,1,184.0,1,62.9,63.8,5.0,1.0,8.1,0.0,0.0,1283.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,294.0,238.2,33.2,32.9,1.5,1.5,0.0,0.0,325.8,331.8,34.6,35.4,1.5,1.5,0.0,0.0,288.3,312.1,26.6,29.6,1.4,1.5,0.0,0.0,243.0,105.0,24.0,23.5,1.9,2.0,0.0,0.0,4.0,887.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,168.4,142.8,28.0,26.1,0.6,0.6,0.0,0.0,155.7,156.4,72.6,80.0,0.5,0.8,9.5,7.0,239.3,231.7,47.1,44.5,0.7,0.9,0.0,0.0,204.0,213.7,80.5,80.0,0.6,1.1,5.2,4.0,4.0,863.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.6,0.6,0.0,0.0,177.2,175.9,22.2,22.2,0.7,0.8,7.4,0.0,289.0,100.0,35.9,35.5,0.7,0.9,0.0,0.0,254.4,200.0,39.9,39.5,0.9,1.1,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:41:35 AM,0,0.0,0,0.0,65.0,1,175.0,1,56.2,56.1,5.0,1.0,8.2,0.0,0.0,865.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,119.5,131.1,17.3,17.6,1.8,1.5,0.0,0.0,222.3,212.7,24.5,24.1,1.6,1.5,0.0,0.0,394.4,358.6,30.7,29.3,1.4,1.5,0.0,0.0,3.5,105.0,1.3,1.0,2.0,2.0,0.0,0.0,4.0,975.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.5,0.0,170.2,160.8,25.0,25.4,0.6,0.6,0.0,0.0,173.4,188.4,79.3,79.3,0.5,0.8,9.5,7.0,266.4,168.3,47.1,37.1,0.7,0.9,0.0,0.0,230.9,231.6,80.4,80.0,0.6,1.1,5.2,4.0,4.0,923.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.6,0.0,0.0,186.9,177.7,22.2,21.3,0.8,0.8,5.7,0.0,312.9,100.0,34.5,34.5,0.8,0.9,0.0,0.0,280.4,200.0,39.9,39.5,0.9,1.1,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 4:42:35 AM,0,0.0,0,0.0,65.0,1,173.0,1,56.3,54.3,5.0,1.0,8.0,0.0,0.0,1043.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,185.8,289.6,30.2,32.3,1.6,1.5,0.0,0.0,201.1,205.3,27.7,28.4,1.7,1.5,0.0,0.0,307.5,305.7,28.7,29.6,1.5,1.5,0.0,0.0,235.3,105.0,23.5,24.0,2.0,2.0,0.0,0.0,4.1,796.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.5,0.0,153.9,172.4,36.2,37.9,0.7,0.6,0.0,0.0,134.1,214.4,79.3,80.0,0.6,0.9,9.5,7.0,211.4,255.9,49.4,59.4,0.8,0.9,0.0,0.0,176.5,270.2,80.4,80.0,0.6,1.2,5.2,4.0,4.1,936.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,165.2,100.0,65.1,83.5,0.5,0.6,0.0,0.0,149.8,162.8,18.5,18.5,0.8,0.8,6.3,0.0,256.9,100.0,33.4,32.5,0.9,0.9,0.0,0.0,218.5,200.0,38.8,39.0,1.0,1.1,0.0,0.0,4.1,7.2,7.4,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 4:43:35 AM,0,0.0,0,0.0,65.0,1,179.0,1,60.6,60.3,5.0,1.0,8.1,0.0,0.0,1002.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,307.9,413.9,38.8,38.8,1.3,1.5,0.0,0.0,233.9,238.3,27.7,27.7,1.5,1.5,0.0,0.0,276.4,269.3,22.3,22.3,1.5,1.5,0.0,0.0,3.7,105.0,1.3,1.0,1.9,2.0,0.0,0.0,4.1,932.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,187.1,146.0,41.7,35.1,0.7,0.6,0.0,0.0,156.8,191.1,79.3,80.0,0.6,0.9,9.5,7.0,252.6,274.7,80.3,80.0,0.7,1.0,0.0,0.0,211.2,271.3,80.4,80.0,0.6,1.2,5.3,4.0,4.1,950.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.7,0.6,0.0,0.0,282.1,235.4,28.3,30.0,0.8,1.5,6.4,0.0,293.1,100.0,33.4,32.5,0.9,1.8,0.0,0.0,261.8,200.0,38.8,39.0,1.0,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:44:35 AM,0,0.0,0,0.0,65.0,1,183.0,1,68.3,71.3,5.0,1.0,8.0,0.0,0.0,1315.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,353.9,289.1,58.0,53.5,1.4,1.5,0.0,0.0,310.5,362.1,37.8,38.8,1.4,1.5,0.0,0.0,250.2,376.5,27.5,29.1,1.5,1.5,0.0,0.0,228.3,105.0,24.2,24.5,1.8,2.0,0.0,0.0,4.1,774.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,155.5,175.4,52.2,62.2,0.6,0.6,0.0,0.0,125.5,208.5,79.3,79.4,0.6,1.5,9.5,7.0,204.2,298.3,80.3,80.0,0.8,1.8,0.0,0.0,163.7,257.6,80.4,80.0,0.6,2.1,5.4,4.0,4.1,946.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,130.5,100.0,39.2,1.0,0.7,0.6,0.0,0.0,273.5,334.1,31.8,37.2,0.8,1.5,7.3,0.0,246.1,100.0,33.4,32.5,1.0,1.8,0.0,0.0,180.5,200.0,37.9,39.5,0.9,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 4:45:35 AM,0,0.0,0,0.0,65.0,1,194.0,1,78.3,77.4,5.0,1.0,8.1,0.0,0.0,1335.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,267.8,100.0,31.1,26.1,1.6,1.5,0.0,0.0,299.1,279.5,29.9,27.5,1.4,1.5,0.0,0.0,371.1,383.3,31.2,31.6,1.5,1.5,0.0,0.0,268.2,105.0,24.2,24.5,1.9,2.0,0.0,0.0,4.1,932.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,185.6,156.4,45.9,44.7,0.6,0.6,0.0,0.0,151.8,213.4,79.3,79.4,0.6,1.5,9.5,7.0,245.1,289.5,80.3,80.0,0.7,1.7,0.0,0.0,199.8,262.8,80.4,80.0,0.6,2.0,5.4,4.0,4.1,970.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.2,100.0,2.1,1.0,0.8,0.6,0.0,0.0,352.7,335.6,29.7,29.6,0.8,1.5,6.2,0.0,286.7,100.0,33.4,32.5,0.9,1.8,0.0,0.0,225.1,219.2,34.8,34.8,0.8,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:46:35 AM,0,0.0,0,0.0,65.0,1,189.0,1,66.1,66.8,5.0,1.0,8.2,0.0,0.0,1136.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,144.3,151.2,19.6,19.6,1.7,1.5,0.0,0.0,197.8,202.1,23.4,23.4,1.6,1.5,0.0,0.0,389.5,355.7,25.2,24.5,1.4,1.5,0.0,0.0,306.9,105.0,24.2,23.5,2.0,2.0,0.0,0.0,4.0,1084.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,197.9,163.5,28.9,27.3,0.6,0.6,0.0,0.0,186.7,206.1,79.3,80.0,0.6,1.4,9.6,7.0,302.0,280.1,66.3,63.1,0.6,1.7,0.0,0.0,246.7,253.4,80.5,80.0,0.6,1.9,5.4,4.0,4.0,965.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.7,0.6,0.0,0.0,354.3,368.8,27.0,29.9,1.1,1.5,6.7,0.0,122.1,100.0,20.9,21.1,0.9,1.8,0.0,0.0,320.6,319.2,40.9,41.5,0.9,2.0,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 4:47:35 AM,0,0.0,0,0.0,65.0,1,191.0,1,70.6,69.1,5.0,1.0,8.2,0.0,0.0,991.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.6,299.8,34.9,34.9,1.4,1.5,0.0,0.0,192.1,201.4,23.8,25.6,1.6,1.5,0.0,0.0,307.5,331.0,22.9,24.0,1.4,1.5,0.0,0.0,22.3,105.0,3.2,1.0,2.0,2.0,0.0,0.0,4.0,1105.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,183.6,161.6,24.8,23.2,0.7,0.6,0.0,0.0,201.9,194.5,79.1,78.5,0.6,1.4,9.6,7.0,301.2,279.2,43.7,43.7,0.7,1.6,0.0,0.0,259.7,235.2,52.3,50.2,0.6,1.9,5.5,4.0,4.0,1056.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.6,0.0,0.0,357.1,378.1,26.6,28.1,1.2,1.5,7.1,0.0,135.6,168.4,24.4,23.8,0.9,1.8,0.0,0.0,399.9,419.2,47.8,48.4,0.9,2.0,0.0,0.0,4.0,7.2,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 4:48:35 AM,0,0.0,0,0.0,65.0,1,198.0,1,77.5,77.2,5.0,1.0,8.2,0.0,0.0,1152.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,389.1,374.2,43.9,43.0,1.4,1.5,0.0,0.0,234.7,311.5,26.9,26.9,1.5,1.5,0.0,0.0,302.9,336.4,22.9,24.1,1.6,1.5,0.0,0.0,19.2,105.0,6.6,23.0,2.1,2.0,0.0,0.0,4.1,986.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,157.5,133.7,21.9,19.8,0.7,0.6,0.0,0.0,190.5,189.6,46.9,51.9,0.7,1.4,9.7,7.0,283.8,273.4,40.1,39.1,0.7,1.6,0.0,0.0,235.3,229.3,37.1,35.1,0.7,1.9,5.5,4.0,4.1,1202.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.6,0.0,0.0,367.8,387.8,32.3,33.2,1.3,1.5,7.1,0.0,245.0,218.4,30.6,30.1,0.8,1.8,0.0,0.0,445.3,469.2,53.3,53.6,1.1,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 4:49:35 AM,0,0.0,0,0.0,65.0,1,203.0,1,82.6,83.3,5.0,1.0,8.0,0.0,0.0,1145.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,315.2,290.1,37.1,36.2,1.5,1.5,0.0,0.0,335.9,342.6,34.8,34.8,1.3,1.5,0.0,0.0,311.6,318.8,28.4,28.4,1.5,1.5,0.0,0.0,2.7,105.0,1.2,1.0,2.0,2.0,0.0,0.0,4.1,887.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,152.3,179.9,29.2,31.8,0.7,0.6,0.0,0.0,157.1,204.9,74.4,75.3,0.7,1.5,9.7,7.0,248.4,298.8,73.4,80.0,0.8,1.7,0.0,0.0,201.7,252.2,69.4,69.4,0.7,2.0,5.5,4.0,4.1,1413.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,178.6,100.0,43.4,1.0,0.5,0.6,0.0,0.0,380.6,379.5,36.8,36.8,1.4,1.5,5.4,0.0,320.8,318.4,39.0,39.4,0.7,1.8,0.0,0.0,401.8,488.5,78.8,80.0,1.2,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 4:50:35 AM,0,0.0,0,0.0,65.0,1,204.0,1,80.8,82.4,5.0,1.0,8.2,0.0,0.0,907.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,109.7,112.7,15.8,15.8,1.7,1.5,0.0,0.0,273.9,266.2,26.8,24.9,1.5,1.5,0.0,0.0,399.7,384.4,30.7,32.2,1.4,1.5,0.0,0.0,9.6,105.0,1.6,23.5,1.9,2.0,0.0,0.0,4.1,1040.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,189.5,184.7,34.8,32.9,0.6,0.6,0.0,0.0,185.7,237.4,79.3,80.0,0.6,1.6,9.7,7.0,295.7,342.4,80.4,80.0,0.8,1.9,0.0,0.0,242.5,296.2,80.4,80.0,0.8,2.1,5.6,4.0,4.1,1529.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,108.0,100.0,33.1,87.0,0.8,0.6,0.0,0.0,379.8,334.2,29.1,24.5,1.5,1.5,4.2,0.0,387.3,418.4,39.8,41.2,0.8,1.8,0.0,0.0,560.2,575.8,73.8,73.4,1.4,2.0,0.0,0.0,4.1,7.2,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 4:51:35 AM,0,0.0,0,0.0,65.0,1,209.0,1,94.8,92.9,5.0,1.0,8.1,0.0,0.0,1093.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,149.8,265.6,24.7,24.8,1.5,1.5,0.0,0.0,201.2,182.2,25.9,25.2,1.6,1.5,0.0,0.0,365.4,320.8,28.7,27.5,1.5,1.5,0.0,0.0,273.5,105.0,23.5,24.0,1.8,2.0,0.0,0.0,4.1,1009.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,186.5,177.1,37.2,35.9,0.7,0.6,0.0,0.0,175.9,244.0,79.3,80.0,0.7,1.6,9.8,7.0,282.4,336.8,80.4,80.0,0.8,1.9,0.0,0.0,232.8,298.5,80.4,80.0,0.7,2.1,5.6,4.0,4.1,1464.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.9,0.6,0.0,0.0,360.7,386.4,32.5,32.5,1.5,1.5,4.7,0.0,475.3,518.4,49.5,49.5,0.9,1.8,0.0,0.0,523.8,600.0,79.4,80.0,1.7,2.0,0.0,0.0,4.1,7.2,7.4,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 4:52:35 AM,0,0.0,0,0.0,65.0,1,220.0,1,97.1,98.0,4.0,1.0,8.1,0.0,0.0,1299.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,331.5,404.0,40.5,40.1,1.3,1.5,0.0,0.0,226.6,284.7,27.3,25.5,1.5,1.5,0.0,0.0,322.0,245.7,24.2,23.7,1.5,1.5,0.0,0.0,271.5,105.0,23.5,24.0,1.9,2.0,0.0,0.0,4.0,1003.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.5,0.0,169.7,132.5,25.8,22.8,0.7,0.6,0.0,0.0,178.4,216.8,79.3,79.7,0.7,1.6,9.8,7.0,281.9,303.8,80.4,80.0,0.7,1.9,0.0,0.0,231.1,262.6,80.4,80.0,0.7,2.1,5.6,4.0,4.0,1455.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.2,0.0,0.0,0.0,0.5,100.0,1.9,1.0,1.0,0.6,0.0,0.0,368.2,336.4,31.2,28.5,1.5,1.1,4.7,0.0,484.1,468.4,47.7,45.9,1.2,1.3,0.0,0.0,523.3,558.6,79.4,80.0,1.9,1.5,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 4:53:35 AM,0,0.0,0,0.0,65.0,1,221.0,1,96.5,96.9,4.0,1.0,8.2,0.0,0.0,1463.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,393.1,333.0,41.7,38.0,1.4,1.5,0.0,0.0,340.3,358.1,32.4,34.6,1.4,1.5,0.0,0.0,265.5,267.1,21.8,23.3,1.5,1.5,0.0,0.0,281.2,105.0,23.5,24.0,2.0,2.0,0.0,0.0,4.0,1051.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.5,0.0,144.4,134.0,20.0,19.3,0.7,0.6,0.0,0.0,194.4,216.6,79.3,80.0,0.7,1.5,9.9,7.0,311.1,309.7,80.4,80.0,0.7,1.8,0.0,0.0,259.2,263.5,80.4,80.0,0.7,2.1,5.6,4.0,4.0,1308.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.8,0.6,0.0,0.0,223.4,242.6,19.9,18.1,1.6,1.1,6.1,0.0,389.5,368.4,35.0,34.8,1.4,1.2,0.0,0.0,552.2,458.6,61.7,61.7,2.2,1.5,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 4:54:35 AM,0,0.0,0,0.0,65.0,1,214.0,1,89.1,86.1,4.0,1.0,8.4,0.0,0.0,1271.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,145.9,149.8,17.5,17.0,1.6,1.5,0.0,0.0,315.3,277.5,26.6,25.5,1.4,1.5,0.0,0.0,367.3,372.9,26.7,27.4,1.5,1.5,0.0,0.0,307.2,105.0,23.0,22.5,2.0,2.0,0.0,0.0,4.0,1222.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.5,0.0,1.4,155.3,0.1,1.0,0.7,0.6,0.0,0.0,265.4,226.2,63.0,61.1,0.7,1.5,9.9,7.0,431.6,329.5,76.0,73.2,0.7,1.8,0.0,0.0,351.6,278.5,64.2,62.3,0.7,2.1,5.6,4.0,4.0,1219.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.6,0.6,0.0,0.0,274.9,229.1,20.6,20.3,1.5,1.1,5.3,0.0,313.8,268.4,28.5,28.7,1.5,1.2,0.0,0.0,465.9,371.6,40.3,35.5,2.4,1.5,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 4:55:35 AM,0,0.0,0,0.0,65.0,1,212.0,1,79.1,78.7,4.0,1.0,8.7,0.0,0.0,843.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,114.9,190.3,13.5,18.2,1.6,1.5,0.0,0.0,212.7,185.0,21.6,21.3,1.5,1.5,0.0,0.0,348.7,377.5,20.4,20.4,1.6,1.5,0.0,0.0,11.2,105.0,1.3,1.0,2.1,2.0,0.0,0.0,4.0,1827.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,320.3,155.3,37.8,69.0,0.6,0.6,0.0,0.0,309.9,226.8,27.8,25.0,0.8,1.5,9.9,7.0,573.3,328.6,48.0,41.2,0.8,1.8,0.0,0.0,386.8,277.9,31.2,29.3,0.7,2.1,5.6,4.0,4.0,924.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,175.2,206.4,15.6,20.8,1.4,1.1,5.8,0.0,252.4,283.8,24.5,26.4,1.4,1.2,0.0,0.0,297.8,321.6,28.8,32.4,2.5,1.5,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/26/2020 4:56:35 AM,0,0.0,0,0.0,65.0,1,203.0,1,79.1,78.6,5.0,1.0,8.2,0.0,0.0,1182.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.2,301.1,31.9,32.6,1.3,1.5,0.0,0.0,304.3,199.8,29.2,25.1,1.5,1.5,0.0,0.0,207.4,257.4,18.4,20.0,1.7,1.5,0.0,0.0,264.3,105.0,21.9,22.0,2.1,2.0,0.0,0.0,4.0,1197.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,303.2,155.3,67.8,66.5,0.5,0.6,0.0,0.0,199.1,230.1,26.2,26.2,0.9,1.6,9.9,7.0,307.0,336.0,31.4,29.8,1.1,1.9,0.0,0.0,245.3,284.0,28.5,29.0,0.8,2.1,5.7,4.0,4.0,1102.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,272.9,100.0,55.4,88.5,0.5,0.6,0.0,0.0,216.8,246.4,21.1,23.4,1.2,1.1,5.4,0.0,243.6,257.5,26.2,26.0,1.4,1.2,0.0,0.0,172.5,221.6,29.5,31.4,2.5,1.5,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 4:57:35 AM,0,0.0,0,0.0,65.0,1,205.0,1,79.9,76.9,5.0,1.0,8.5,0.0,0.0,1338.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,467.7,397.9,38.8,34.7,1.3,1.5,0.0,0.0,340.6,345.3,28.6,28.6,1.4,1.5,0.0,0.0,266.9,227.1,19.4,15.1,1.8,1.5,0.0,0.0,8.2,105.0,1.2,1.0,2.2,2.0,0.0,0.0,4.0,1264.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,1.3,155.3,0.1,1.0,0.7,0.6,0.0,0.0,290.6,256.1,36.0,34.0,0.9,1.6,9.9,7.0,399.5,322.5,33.1,30.7,1.3,2.0,0.0,0.0,391.2,323.0,46.2,36.7,0.9,2.3,5.7,4.0,4.0,880.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.8,0.6,0.0,0.0,177.7,207.5,16.1,17.9,1.1,1.0,5.0,0.0,298.5,295.4,28.2,27.2,1.2,1.2,0.0,0.0,196.1,200.0,27.2,27.2,2.4,1.4,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 4:58:35 AM,0,0.0,0,0.0,65.0,1,210.0,1,84.3,83.0,5.0,1.0,8.3,0.0,0.0,1027.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.1,188.6,23.0,27.6,1.5,1.5,0.0,0.0,314.8,306.3,28.6,27.9,1.4,1.5,0.0,0.0,313.0,326.7,25.4,26.1,1.8,1.5,0.0,0.0,9.6,105.0,1.2,1.0,2.1,2.0,0.0,0.0,4.0,1347.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.6,0.0,162.9,155.3,26.1,25.9,0.7,0.6,0.0,0.0,255.4,353.4,39.2,43.2,0.9,1.7,10.0,7.0,410.8,547.3,54.3,54.3,1.2,2.0,0.0,0.0,334.4,448.6,49.5,59.5,0.9,2.3,5.7,4.0,4.0,1220.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,300.5,100.0,44.3,1.0,0.9,0.6,0.0,0.0,241.9,258.9,23.0,22.3,1.0,1.0,4.5,0.0,274.0,277.9,30.4,31.5,1.2,1.2,0.0,0.0,201.0,200.0,27.9,27.9,2.3,1.4,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 4:59:35 AM,0,0.0,0,0.0,65.0,1,213.0,1,79.9,79.9,5.0,1.0,8.7,0.0,0.0,819.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,110.0,142.6,13.2,16.1,1.7,1.5,0.0,0.0,211.6,231.3,21.6,22.9,2.7,1.5,0.0,0.0,359.0,307.6,23.9,21.8,1.7,1.5,0.0,0.0,10.7,105.0,1.2,1.0,1.9,2.0,0.0,0.0,4.0,1975.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,184.1,155.3,20.9,18.6,0.7,0.6,0.0,0.0,415.3,317.9,50.0,48.0,0.8,1.9,10.1,7.0,639.8,499.3,73.3,68.3,1.2,2.0,0.0,0.0,537.9,392.2,63.3,58.3,0.9,2.3,5.8,4.0,4.0,815.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.0,0.6,0.0,0.0,270.2,220.6,22.1,23.0,1.1,1.0,4.2,0.0,312.2,318.6,28.2,28.2,1.1,1.1,0.0,0.0,0.2,200.0,1.0,1.0,2.2,1.3,0.0,0.0,4.0,7.2,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/26/2020 5:00:35 AM,0,0.0,0,0.0,65.0,1,205.0,1,72.9,74.0,5.0,1.0,8.7,0.0,0.0,914.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.7,259.7,24.7,25.8,1.5,1.5,0.0,0.0,229.2,231.3,22.1,22.1,2.4,1.5,0.0,0.0,229.6,239.8,17.5,19.5,1.7,1.5,0.0,0.0,75.9,105.0,7.8,1.0,1.8,2.0,0.0,0.0,3.9,1625.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.3,155.3,0.1,1.0,0.7,0.6,0.0,0.0,313.2,282.4,26.7,24.7,1.0,1.8,10.1,7.0,618.2,431.4,46.1,42.1,1.3,2.0,0.0,0.0,508.0,348.3,39.5,34.2,1.1,2.3,5.8,4.0,3.9,804.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,65.9,100.0,20.6,22.2,1.0,0.6,0.0,0.0,250.0,227.6,21.4,20.6,1.0,0.9,3.5,0.0,212.3,262.3,22.7,27.2,1.0,1.0,0.0,0.0,0.2,200.0,1.0,1.0,1.9,1.2,0.0,0.0,3.9,7.2,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/26/2020 5:01:35 AM,0,0.0,0,0.0,65.0,1,201.0,1,69.2,66.2,5.0,1.0,8.8,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,434.5,459.5,34.9,33.8,1.4,1.5,0.0,0.0,242.1,231.3,22.1,21.5,2.0,1.5,0.0,0.0,66.0,169.2,14.9,16.3,1.6,1.5,0.0,0.0,26.2,105.0,6.7,21.5,1.7,2.0,0.0,0.0,3.9,1389.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.3,155.3,0.1,1.0,0.7,0.6,0.0,0.0,299.7,277.8,22.8,21.8,1.0,1.7,10.2,7.0,497.3,439.3,30.2,27.9,1.4,2.0,0.0,0.0,422.3,403.8,28.6,28.1,1.1,2.3,5.8,4.0,3.9,900.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,104.7,100.0,20.8,20.8,1.0,0.6,0.0,0.0,246.9,186.3,18.9,11.9,1.0,0.8,2.4,0.0,270.4,216.8,26.8,22.2,1.0,0.9,0.0,0.0,0.2,200.0,0.9,1.0,1.6,1.1,0.0,0.0,3.9,7.2,7.4,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 5:02:35 AM,0,0.0,0,0.0,65.0,1,196.0,1,73.4,73.2,5.0,1.0,8.4,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,354.4,251.7,34.9,29.9,1.4,1.5,0.0,0.0,248.2,231.3,24.7,23.7,1.7,1.5,0.0,0.0,230.4,363.4,22.1,27.3,1.4,1.5,0.0,0.0,90.5,105.0,10.4,13.2,2.8,2.0,0.0,0.0,3.9,1574.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,301.6,155.3,66.2,66.0,0.7,0.6,0.0,0.0,269.8,386.9,40.2,42.8,1.1,1.7,10.3,7.0,429.6,567.8,52.5,62.5,1.6,2.0,0.0,0.0,379.9,488.7,62.5,72.5,1.1,2.3,5.8,4.0,3.9,648.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.6,1.0,1.0,0.6,0.0,0.0,178.5,193.5,19.8,21.2,2.1,0.8,2.6,0.0,255.5,256.4,29.3,29.3,1.0,0.9,0.0,0.0,0.2,200.0,0.9,1.0,1.3,1.1,0.0,0.0,3.9,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 5:03:35 AM,0,0.0,0,0.0,65.0,1,201.0,1,80.8,82.6,4.0,1.0,8.3,0.0,0.0,918.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,129.1,139.0,16.7,16.7,1.8,1.5,0.0,0.0,197.0,231.3,22.7,22.8,1.6,1.5,0.0,0.0,364.5,352.9,27.0,25.5,1.4,1.5,0.0,0.0,105.5,105.0,13.1,13.1,2.1,2.0,0.0,0.0,3.8,1599.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,303.8,155.3,65.9,1.0,0.7,0.6,0.0,0.0,283.7,422.3,76.4,80.0,1.0,1.6,10.4,7.0,446.5,594.8,80.3,80.0,1.4,2.0,0.0,0.0,368.7,557.2,80.6,80.0,1.1,2.3,5.8,4.0,3.8,921.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.6,1.0,1.0,0.6,0.0,0.0,195.4,193.5,20.3,20.3,1.6,0.8,1.9,0.0,226.4,244.7,25.5,26.1,0.9,0.8,0.0,0.0,341.7,200.0,39.2,39.0,1.1,1.1,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.3,8.1,8.2
3/26/2020 5:04:35 AM,0,0.0,0,0.0,65.0,1,207.0,1,75.2,75.1,4.0,1.0,8.8,0.0,0.0,750.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,176.7,212.1,22.2,22.7,1.8,1.5,0.0,0.0,184.9,231.3,20.2,19.1,1.6,1.5,0.0,0.0,111.8,160.6,12.2,14.7,1.5,1.5,0.0,0.0,114.9,105.0,11.1,10.6,1.8,2.0,0.0,0.0,3.9,2090.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.4,155.3,0.1,1.0,0.7,0.6,0.0,0.0,516.9,380.4,62.5,55.9,1.0,1.6,10.5,7.0,737.3,635.7,75.0,70.2,1.4,2.0,0.0,0.0,638.5,530.3,76.2,73.5,1.8,2.3,5.8,4.0,3.9,637.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.6,1.0,1.0,0.6,0.0,0.0,210.4,193.5,19.5,18.5,1.2,0.7,1.4,0.0,161.6,165.4,18.6,17.0,1.0,0.8,0.0,0.0,0.3,200.0,1.2,1.0,1.6,1.0,0.0,0.0,3.9,7.2,7.4,7.0,1.0,1.0,8.8,8.6,8.7
3/26/2020 5:05:35 AM,0,0.0,0,0.0,65.0,1,203.0,1,68.9,68.2,4.0,1.0,8.7,0.0,0.0,838.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,218.2,212.1,20.9,20.5,1.8,1.5,0.0,0.0,253.4,223.6,23.2,22.7,1.6,1.5,0.0,0.0,122.8,141.9,15.9,17.2,1.4,1.5,0.0,0.0,90.9,105.0,10.2,10.0,1.6,2.0,0.0,0.0,3.8,1700.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.4,155.3,0.1,1.0,0.7,0.6,0.0,0.0,346.4,322.2,29.8,28.9,1.1,1.7,10.5,7.0,616.3,488.4,50.2,49.0,1.5,2.0,0.0,0.0,558.7,530.3,56.2,54.2,1.9,2.3,5.8,4.0,3.8,866.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,168.5,100.0,31.7,88.5,0.6,0.6,0.0,0.0,185.2,193.5,19.0,19.0,1.0,0.6,2.4,0.0,213.1,209.0,25.3,25.1,0.9,0.7,0.0,0.0,0.3,200.0,1.2,1.0,0.9,0.9,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 5:06:35 AM,0,0.0,0,0.0,65.0,1,195.0,1,73.1,71.9,4.0,1.0,8.2,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.0,212.1,28.9,28.7,1.8,1.5,0.0,0.0,320.7,239.2,30.3,28.3,1.5,1.5,0.0,0.0,370.6,354.9,29.1,29.9,1.2,1.5,0.0,0.0,118.5,105.0,15.3,15.6,1.5,2.0,0.0,0.0,3.8,1133.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.4,155.3,0.1,1.0,0.6,0.6,0.0,0.0,257.1,308.7,48.1,49.1,1.3,1.6,10.6,7.0,389.2,472.9,58.3,58.3,1.7,2.0,0.0,0.0,346.0,530.3,80.5,80.0,1.6,2.3,5.8,4.0,3.8,987.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,379.2,100.0,68.6,1.0,0.7,0.6,0.0,0.0,184.4,193.5,21.2,21.2,0.9,0.6,2.7,0.0,178.2,170.8,24.3,24.5,0.8,0.6,0.0,0.0,20.5,200.0,13.2,1.0,0.5,0.9,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.1,8.1,8.0
3/26/2020 5:07:33 AM,0,0.0,0,0.0,65.0,1,199.0,1,68.8,70.2,4.0,1.0,8.5,0.0,0.0,1219.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,220.9,212.1,21.7,21.2,1.8,1.5,0.0,0.0,307.6,251.4,25.4,21.4,1.4,1.5,0.0,0.0,407.1,413.1,26.6,26.6,1.3,1.5,0.0,0.0,130.5,105.0,13.9,14.9,1.4,2.0,0.0,0.0,3.8,1469.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.4,155.3,10.9,65.0,0.5,0.6,0.0,0.0,307.1,297.9,32.7,31.1,2.3,1.6,10.6,7.0,534.9,493.1,62.2,53.9,1.7,2.0,0.0,0.0,471.9,530.3,80.6,80.0,1.5,2.3,5.8,4.0,3.8,662.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.7,0.6,0.0,0.0,150.9,109.8,14.8,17.0,0.9,0.6,2.4,0.0,160.8,161.6,22.4,22.4,0.7,0.6,0.0,0.0,123.3,200.0,28.0,39.5,0.5,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 5:07:34 AM,0,0.0,0,0.0,65.0,1,197.0,1,72.8,74.2,4.0,1.0,8.4,0.0,0.0,940.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.9,212.1,22.6,22.7,1.3,1.5,0.0,0.0,265.0,237.5,24.9,24.3,1.5,1.5,0.0,0.0,184.5,150.0,15.8,14.7,1.4,1.5,0.0,0.0,156.9,163.1,16.1,16.6,1.4,2.0,0.0,0.0,3.9,1385.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.1,155.3,0.1,1.0,0.5,0.6,0.0,0.0,308.5,405.8,55.3,56.3,1.7,1.6,10.7,7.0,491.5,736.3,80.4,80.0,1.6,2.0,0.0,0.0,418.1,530.3,80.5,80.0,1.3,2.3,5.8,4.0,3.9,886.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,147.3,139.4,18.0,17.0,0.8,0.6,1.9,0.0,233.1,190.5,28.2,25.3,0.6,0.6,0.0,0.0,331.0,200.0,38.5,38.0,0.5,0.8,0.0,0.0,3.9,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 5:08:33 AM,0,0.0,0,0.0,65.0,1,197.0,1,72.8,74.2,4.0,1.0,8.4,0.0,0.0,940.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.9,212.1,22.6,22.7,1.3,1.5,0.0,0.0,265.0,237.5,24.9,24.3,1.5,1.5,0.0,0.0,184.5,150.0,15.8,14.7,1.4,1.5,0.0,0.0,156.9,163.1,16.1,16.6,1.4,2.0,0.0,0.0,3.9,1385.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.1,155.3,0.1,1.0,0.5,0.6,0.0,0.0,308.5,405.8,55.3,56.3,1.7,1.6,10.7,7.0,491.5,736.3,80.4,80.0,1.6,2.0,0.0,0.0,418.1,530.3,80.5,80.0,1.3,2.3,5.8,4.0,3.9,886.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,147.3,139.4,18.0,17.0,0.8,0.6,1.9,0.0,233.1,190.5,28.2,25.3,0.6,0.6,0.0,0.0,331.0,200.0,38.5,38.0,0.5,0.8,0.0,0.0,3.9,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 5:09:33 AM,0,0.0,0,0.0,65.0,1,205.0,1,81.8,81.2,4.0,1.0,8.4,0.0,0.0,876.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.3,212.1,22.6,22.6,1.3,1.5,0.0,0.0,198.4,201.4,22.2,22.3,1.4,1.5,0.0,0.0,161.0,167.5,15.4,15.4,1.3,1.5,0.0,0.0,174.9,154.5,14.9,16.0,1.4,2.0,0.0,0.0,3.8,1809.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,331.5,155.3,65.2,65.0,0.5,0.6,0.0,0.0,337.6,435.1,79.4,80.0,1.3,1.6,10.7,7.0,519.4,638.8,80.4,80.0,1.5,2.0,0.0,0.0,432.0,530.3,80.5,80.0,1.2,2.3,5.8,4.0,3.8,786.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,64.5,118.8,9.6,11.4,0.7,0.5,2.6,0.0,155.0,155.6,23.9,23.9,0.6,0.5,0.0,0.0,348.5,200.0,35.0,35.5,0.7,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 5:10:33 AM,0,0.0,0,0.0,65.0,1,211.0,1,84.7,84.7,4.0,1.0,8.5,0.0,0.0,1226.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.9,264.5,27.0,28.5,1.3,1.5,0.0,0.0,329.9,299.2,28.1,25.3,1.4,1.5,0.0,0.0,345.7,352.2,25.6,27.3,1.2,1.5,0.0,0.0,151.7,145.1,14.8,14.1,1.4,2.0,0.0,0.0,3.8,1982.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,406.0,155.3,63.8,62.0,0.6,0.6,0.0,0.0,354.7,336.8,54.2,52.8,1.3,1.6,10.7,7.0,540.6,495.0,63.1,55.0,1.5,2.0,0.0,0.0,467.2,470.9,80.5,80.0,1.2,2.3,5.8,4.0,3.8,473.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,125.4,136.6,16.7,18.5,0.7,0.5,4.1,0.0,88.0,106.7,17.1,18.7,0.7,0.5,0.0,0.0,0.2,200.0,1.1,1.0,0.8,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 5:11:33 AM,0,0.0,0,0.0,65.0,1,201.0,1,74.5,73.9,4.0,1.0,8.6,0.0,0.0,1280.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.0,264.9,26.9,28.3,1.3,1.5,0.0,0.0,254.2,254.1,23.5,23.5,1.4,1.5,0.0,0.0,437.2,423.6,27.7,27.4,1.1,1.5,0.0,0.0,184.3,160.8,15.3,14.6,1.4,2.0,0.0,0.0,3.8,1601.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.3,155.3,0.1,1.0,0.9,0.6,0.0,0.0,372.1,349.6,39.8,38.2,1.3,1.7,10.7,7.0,543.7,495.0,45.0,44.0,1.5,2.0,0.0,0.0,500.5,476.1,52.3,50.3,1.2,2.3,5.8,4.0,3.8,512.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,121.3,100.0,16.3,16.8,0.8,0.5,2.2,0.0,99.6,100.0,17.9,18.3,0.8,0.5,0.0,0.0,16.2,200.0,12.6,1.0,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 5:12:33 AM,0,0.0,0,0.0,65.0,1,199.0,1,66.3,66.5,4.0,1.0,8.7,0.0,0.0,1233.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.2,232.3,25.5,24.1,1.4,1.5,0.0,0.0,228.1,238.2,22.0,23.4,1.5,1.5,0.0,0.0,396.4,268.2,21.9,20.4,1.1,1.5,0.0,0.0,140.6,221.9,12.8,17.8,1.5,2.0,0.0,0.0,3.8,1604.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.3,155.3,0.1,1.0,0.8,0.6,0.0,0.0,388.4,381.3,32.8,32.2,1.2,1.7,10.7,7.0,522.1,495.0,34.5,32.9,1.5,2.0,0.0,0.0,505.9,482.3,37.2,35.3,1.2,2.3,5.8,4.0,3.8,495.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,96.4,100.0,11.6,12.6,0.7,0.5,2.0,0.0,13.9,100.0,6.8,1.0,0.7,0.5,0.0,0.0,88.4,200.0,24.5,35.0,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 5:13:33 AM,0,0.0,0,0.0,65.0,1,199.0,1,73.7,73.1,4.0,1.0,8.4,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,210.0,196.5,21.8,21.7,1.6,1.5,0.0,0.0,252.8,241.0,26.2,25.8,1.5,1.5,0.0,0.0,233.2,222.6,18.7,16.9,1.3,1.5,0.0,0.0,232.2,219.0,19.3,18.7,1.6,2.0,0.0,0.0,3.8,1354.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.4,155.3,0.1,1.0,0.7,0.6,0.0,0.0,330.9,407.2,54.2,55.1,1.3,1.7,10.7,7.0,443.4,495.0,45.4,45.6,1.5,2.0,0.0,0.0,424.4,512.4,61.5,71.5,1.2,2.3,5.8,4.0,3.8,915.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,399.8,100.0,58.2,1.0,0.5,0.6,0.0,0.0,10.3,100.0,1.7,1.0,0.7,0.5,2.2,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,240.8,200.0,34.0,34.0,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 5:14:33 AM,0,0.0,0,0.0,65.0,1,203.0,1,72.2,72.1,4.0,1.0,8.6,0.0,0.0,1024.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,189.3,195.7,18.8,18.8,1.5,1.5,0.0,0.0,287.0,284.5,25.9,25.9,1.5,1.5,0.0,0.0,224.4,296.0,19.8,21.6,1.4,1.5,0.0,0.0,204.5,205.7,15.4,15.4,1.7,2.0,0.0,0.0,3.8,1672.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.9,0.0,1.4,155.3,0.1,1.0,0.5,0.6,0.0,0.0,448.1,376.8,56.9,53.0,1.4,1.6,10.7,7.0,542.5,495.0,40.8,36.0,1.5,2.0,0.0,0.0,543.4,530.6,56.2,53.2,1.3,2.3,5.8,4.0,3.8,739.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,60.4,100.0,21.2,86.5,0.5,0.6,0.0,0.0,16.7,100.0,6.9,26.5,0.5,0.5,1.0,0.0,99.9,100.0,18.4,18.4,1.0,0.5,0.0,0.0,285.0,200.0,34.0,34.0,0.7,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 5:15:33 AM,0,0.0,0,0.0,65.0,1,200.0,1,82.4,81.8,4.0,1.0,8.3,0.0,0.0,1390.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,312.1,302.6,33.7,33.7,1.4,1.5,0.0,0.0,312.0,250.1,28.7,25.0,1.5,1.5,0.0,0.0,383.2,463.1,28.2,30.4,1.3,1.5,0.0,0.0,223.9,167.1,19.1,20.2,1.8,2.0,0.0,0.0,3.8,1334.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.4,155.3,0.1,62.0,0.5,0.6,0.0,0.0,313.0,391.8,79.4,80.0,1.4,1.6,10.7,7.0,468.8,495.0,80.4,79.3,1.5,2.0,0.0,0.0,392.9,551.2,80.4,80.0,1.3,2.3,5.8,4.0,3.8,653.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,11.4,100.0,6.7,1.0,0.5,0.6,0.0,0.0,313.5,100.0,26.3,1.0,0.5,0.5,0.8,0.0,102.4,100.0,21.8,21.8,0.6,0.5,0.0,0.0,1.1,200.0,8.0,1.0,0.8,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 5:16:33 AM,0,0.0,0,0.0,65.0,1,213.0,1,82.3,82.2,4.0,1.0,8.6,0.0,0.0,1547.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,348.2,316.9,30.7,30.1,1.4,1.5,0.0,0.0,287.0,265.2,25.7,24.3,1.5,1.5,0.0,0.0,471.2,407.0,25.0,23.6,1.3,1.5,0.0,0.0,251.0,221.9,19.1,16.6,1.9,2.0,0.0,0.0,3.8,1702.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.9,155.3,0.1,1.0,0.5,0.6,0.0,0.0,434.0,397.0,73.3,69.4,1.3,1.6,10.7,7.0,542.9,495.0,44.2,41.3,1.5,2.0,0.0,0.0,544.8,537.7,80.4,80.0,1.3,2.3,5.8,4.0,3.8,375.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,11.4,100.0,1.6,1.0,0.7,0.5,0.7,0.0,0.6,100.0,1.5,1.0,0.6,0.5,0.0,0.0,69.5,200.0,23.9,34.5,0.7,0.8,0.0,0.0,3.8,7.2,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 5:17:33 AM,0,0.0,0,0.0,65.0,1,209.0,1,81.6,82.1,4.0,1.0,8.5,0.0,0.0,873.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,167.2,206.7,18.4,19.6,1.6,1.5,0.0,0.0,158.2,220.0,20.5,27.2,1.6,1.5,0.0,0.0,229.3,250.1,17.8,18.6,1.3,1.5,0.0,0.0,195.9,189.8,16.9,16.3,2.0,2.0,0.0,0.0,3.8,1858.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,341.3,155.3,61.1,61.5,0.6,0.6,0.0,0.0,363.8,437.0,55.3,65.3,1.3,1.6,10.7,7.0,485.1,556.1,45.2,44.9,1.4,2.0,0.0,0.0,468.0,543.1,73.5,80.0,1.3,2.3,5.8,4.0,3.8,837.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,11.6,100.0,1.7,1.0,0.5,0.5,1.6,0.0,317.8,100.0,31.2,31.0,0.4,0.5,0.0,0.0,281.2,200.0,34.0,33.5,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 5:18:33 AM,0,0.0,0,0.0,65.0,1,219.0,1,86.4,84.7,4.0,1.0,8.8,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,177.9,166.4,17.5,17.0,1.6,1.5,0.0,0.0,246.8,252.5,22.4,24.0,1.5,1.5,0.0,0.0,309.7,273.7,22.1,21.2,1.3,1.5,0.0,0.0,205.9,170.6,15.2,15.5,2.0,2.0,0.0,0.0,3.8,2099.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.4,155.3,0.1,1.0,0.7,0.6,0.0,0.0,526.5,379.2,75.1,69.3,1.3,1.7,10.7,7.0,727.6,524.3,67.3,65.2,1.5,2.0,0.0,0.0,639.9,505.1,77.2,75.5,1.2,2.3,5.8,4.0,3.8,509.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,12.9,100.0,1.7,1.0,0.4,0.5,2.4,0.0,6.5,100.0,1.5,1.0,0.6,0.5,0.0,0.0,210.5,200.0,25.7,1.0,0.8,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 5:19:33 AM,0,0.0,0,0.0,65.0,1,212.0,1,76.5,77.7,4.0,1.0,8.7,0.0,0.0,976.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.7,212.7,24.3,24.3,1.5,1.5,0.0,0.0,268.0,279.3,24.9,24.9,1.5,1.5,0.0,0.0,228.5,273.7,16.8,18.7,1.3,1.5,0.0,0.0,120.1,138.3,11.7,12.6,2.2,2.0,0.0,0.0,3.8,1943.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.4,155.3,0.1,1.0,0.8,0.6,0.0,0.0,493.4,367.3,45.8,43.0,1.4,1.7,10.8,7.0,631.8,515.0,45.2,35.2,1.6,2.0,0.0,0.0,609.1,465.4,55.2,45.2,1.3,2.3,5.8,4.0,3.8,676.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,373.5,100.0,25.5,25.5,0.4,0.5,1.3,0.0,0.6,100.0,1.5,1.0,0.6,0.5,0.0,0.0,0.2,200.0,5.1,33.5,0.8,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 5:20:33 AM,0,0.0,0,0.0,65.0,1,214.0,1,77.3,76.9,4.0,1.0,8.9,0.0,0.0,1291.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,416.3,374.9,29.0,28.6,1.4,1.5,0.0,0.0,198.2,244.5,20.6,24.7,1.4,1.5,0.0,0.0,316.3,273.7,21.3,19.7,1.3,1.5,0.0,0.0,122.6,119.4,10.6,13.4,2.1,2.0,0.0,0.0,3.8,1956.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.9,0.0,1.6,155.3,0.1,1.0,0.7,0.6,0.0,0.0,481.2,434.9,34.9,33.9,1.5,1.7,10.8,7.0,651.7,554.3,39.6,38.6,1.8,2.0,0.0,0.0,609.1,568.5,43.5,42.3,1.4,2.3,5.8,4.0,3.8,363.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,15.8,100.0,2.0,1.0,0.6,0.5,2.1,0.0,0.6,100.0,1.5,1.0,0.5,0.5,0.0,0.0,0.2,200.0,1.1,1.0,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 5:21:33 AM,0,0.0,0,0.0,65.0,1,214.0,1,81.8,80.9,4.0,1.0,8.7,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.3,263.1,23.0,23.8,1.6,1.5,0.0,0.0,284.2,247.2,25.7,23.4,1.4,1.5,0.0,0.0,247.7,273.7,20.3,22.1,1.3,1.5,0.0,0.0,166.6,152.0,14.8,12.1,2.2,2.0,0.0,0.0,3.8,1549.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.9,0.0,1.6,155.3,0.1,1.0,0.7,0.6,0.0,0.0,343.6,404.9,27.7,26.5,1.6,1.7,10.9,7.0,489.5,530.7,32.6,34.7,1.9,2.0,0.0,0.0,538.4,591.4,46.6,56.6,1.7,2.3,5.8,4.0,3.8,948.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,61.2,100.0,21.0,86.5,0.5,0.6,0.0,0.0,8.6,100.0,1.7,1.0,0.6,0.5,4.0,0.0,331.1,100.0,30.4,30.0,0.4,0.5,0.0,0.0,300.9,200.0,33.5,33.5,0.5,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 5:22:33 AM,0,0.0,0,0.0,65.0,1,219.0,1,88.0,87.2,4.0,1.0,8.7,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,111.4,130.0,12.9,14.4,1.7,1.5,0.0,0.0,292.5,239.0,25.8,22.6,1.5,1.5,0.0,0.0,365.4,273.7,21.9,21.4,1.3,1.5,0.0,0.0,167.7,130.1,14.8,13.4,2.1,2.0,0.0,0.0,3.8,2004.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.9,0.0,1.4,155.3,0.1,1.0,0.5,0.6,0.0,0.0,489.8,536.4,62.2,67.2,1.5,1.7,10.9,7.0,683.6,721.7,66.9,71.9,1.8,2.0,0.0,0.0,622.7,685.4,80.5,80.0,1.6,2.3,5.8,4.0,3.8,639.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,17.3,100.0,7.2,1.0,0.7,0.6,0.0,0.0,13.3,100.0,1.7,1.0,0.7,0.5,2.6,0.0,0.6,100.0,1.4,1.0,0.5,0.5,0.0,0.0,311.2,200.0,33.5,33.0,0.5,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.7,8.5,8.6
3/26/2020 5:23:33 AM,0,0.0,0,0.0,65.0,1,221.0,1,92.4,91.1,4.0,1.0,8.4,0.0,0.0,897.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,203.1,198.9,26.0,26.4,1.6,1.5,0.0,0.0,216.8,252.0,24.9,28.0,1.6,1.5,0.0,0.0,208.7,273.7,20.3,22.9,1.5,1.5,0.0,0.0,115.7,131.0,13.0,13.7,2.2,2.0,0.0,0.0,3.8,1818.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,291.0,155.3,60.1,60.5,0.5,0.6,0.0,0.0,364.9,566.5,79.4,80.0,1.5,1.6,10.9,7.0,514.9,702.4,73.4,80.0,1.8,2.0,0.0,0.0,443.9,666.4,80.6,80.0,1.6,2.3,5.8,4.0,3.8,1147.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,417.7,100.0,69.2,85.0,1.0,0.6,0.0,0.0,11.9,100.0,1.7,1.0,0.5,0.5,1.4,0.0,252.8,100.0,29.2,29.0,0.5,0.5,0.0,0.0,208.7,200.0,32.3,32.5,0.7,0.8,0.0,0.0,3.8,7.2,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 5:24:33 AM,0,0.0,0,0.0,65.0,1,233.0,1,96.0,93.0,4.0,1.0,9.0,0.0,0.0,1256.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,399.1,404.3,29.0,28.8,1.4,1.5,0.0,0.0,286.7,260.2,23.1,21.6,1.7,1.5,0.0,0.0,233.7,220.4,16.5,15.2,1.5,1.5,0.0,0.0,96.3,111.4,9.9,10.0,2.2,2.0,0.0,0.0,3.8,2386.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.6,155.3,0.1,1.0,0.6,0.6,0.0,0.0,624.1,411.1,72.2,62.2,1.6,1.6,10.9,7.0,800.0,547.4,63.9,61.2,1.9,2.0,0.0,0.0,738.6,616.9,73.7,67.2,1.6,2.3,5.7,4.0,3.8,365.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.3,0.6,0.0,0.0,14.4,100.0,1.7,1.0,0.4,0.5,1.7,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.2,200.0,1.0,1.0,0.8,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.9,8.7,8.9
3/26/2020 5:25:33 AM,0,0.0,0,0.0,65.0,1,221.0,1,92.6,93.5,4.0,1.0,8.5,0.0,0.0,1180.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,352.8,266.2,31.5,27.4,1.5,1.5,0.0,0.0,255.9,267.2,25.7,28.7,1.6,1.5,0.0,0.0,254.2,294.2,22.4,24.2,1.6,1.5,0.0,0.0,120.4,124.0,12.9,12.9,2.1,2.0,0.0,0.0,3.8,1935.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,307.4,155.3,30.5,1.0,0.7,0.6,0.0,0.0,380.7,386.3,44.9,43.9,1.6,1.7,11.0,7.0,512.4,539.2,46.4,53.1,2.0,2.0,0.0,0.0,529.3,611.3,80.4,80.0,1.7,2.3,5.6,4.0,3.8,614.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.2,0.6,0.0,0.0,192.4,100.0,15.3,1.0,0.4,0.5,2.0,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,186.3,200.0,26.0,1.0,0.6,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.5
3/26/2020 5:26:33 AM,0,0.0,0,0.0,65.0,1,207.0,1,63.8,63.3,4.0,1.0,8.5,0.0,0.0,1715.0,0.0,100.1,100.0,25.8,200.0,5.5,0.0,0.3,0.0,0.0,0.0,354.4,136.9,34.3,21.9,1.7,1.5,0.0,0.0,459.8,270.5,32.3,26.9,1.6,1.5,0.0,0.0,447.2,226.8,26.4,21.4,1.6,1.5,0.0,0.0,288.9,119.1,19.3,14.1,2.1,2.0,0.0,0.0,3.8,1559.0,0.0,100.0,100.0,18.4,600.0,7.1,0.0,0.3,0.0,27.0,0.0,13.7,155.3,14.3,10.1,0.9,0.6,0.0,0.0,353.6,457.7,36.9,25.9,1.7,1.7,11.0,7.0,533.4,604.7,49.4,36.0,2.0,2.0,0.0,0.0,515.1,635.2,76.1,67.5,1.6,2.3,5.5,4.0,3.8,519.7,0.0,100.0,100.0,4.6,4.3,1.7,0.0,0.3,0.0,0.0,0.0,45.6,100.0,19.1,20.7,0.9,0.6,0.0,0.0,119.4,100.0,16.6,17.0,0.6,0.5,2.0,0.0,56.8,100.0,18.9,21.4,0.5,0.5,0.0,0.0,19.1,200.0,19.0,19.7,0.5,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.5
3/26/2020 5:27:33 AM,0,0.0,0,0.0,65.0,1,195.0,1,72.7,72.7,4.0,1.0,8.4,0.0,0.0,775.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,95.3,187.1,12.9,17.9,1.8,1.5,0.0,0.0,194.5,221.2,22.0,23.0,1.7,1.5,0.0,0.0,246.1,259.4,20.0,22.7,1.5,1.5,0.0,0.0,122.6,135.7,12.9,12.3,2.1,2.0,0.0,0.0,3.8,1678.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,146.8,100.0,20.0,15.4,0.9,0.6,0.0,0.0,361.3,514.4,72.2,73.3,1.7,1.7,11.0,7.0,543.7,638.7,80.3,80.0,2.1,2.0,0.0,0.0,478.8,629.2,80.5,80.0,1.7,2.3,5.5,4.0,3.8,769.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,104.4,100.0,25.0,25.0,0.7,0.6,0.0,0.0,104.7,102.3,16.0,18.6,0.6,0.5,2.1,0.0,106.1,100.0,21.6,21.6,0.4,0.5,0.0,0.0,200.8,200.0,28.2,28.2,0.4,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.4,8.2,8.3
3/26/2020 5:28:33 AM,0,0.0,0,0.0,65.0,1,203.0,1,84.0,82.3,4.0,1.0,8.4,0.0,0.0,1141.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,336.8,347.0,35.0,34.5,1.5,1.5,0.0,0.0,253.4,221.7,26.2,25.1,1.7,1.5,0.0,0.0,280.1,328.1,23.9,26.6,1.4,1.5,0.0,0.0,106.0,100.0,10.6,10.1,2.1,2.0,0.0,0.0,3.8,1604.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,92.3,111.9,14.7,1.0,0.9,0.6,0.0,0.0,354.7,517.6,79.4,80.0,1.7,1.7,11.0,7.0,524.6,638.4,80.3,80.0,2.1,2.0,0.0,0.0,458.6,689.1,80.5,80.0,1.8,2.3,5.4,4.0,3.8,702.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,93.8,100.0,22.0,1.0,0.9,0.6,0.0,0.0,92.5,100.0,12.1,12.1,0.6,0.5,2.6,0.0,82.3,100.0,20.5,20.5,0.4,0.5,0.0,0.0,206.0,212.5,30.5,29.3,0.5,0.8,0.0,0.0,3.8,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 5:29:33 AM,0,0.0,0,0.0,65.0,1,214.0,1,88.7,87.6,4.0,1.0,8.5,0.0,0.0,1347.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,410.8,331.6,37.4,37.1,1.4,1.5,0.0,0.0,253.1,301.5,24.1,23.3,1.6,1.5,0.0,0.0,338.0,342.4,22.9,22.9,1.5,1.5,0.0,0.0,124.9,100.0,12.9,12.3,2.1,2.0,0.0,0.0,3.7,1673.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.4,111.9,0.1,1.0,0.8,0.6,0.0,0.0,405.5,425.7,79.4,80.0,1.6,1.7,11.0,7.0,588.7,640.5,80.3,80.0,1.9,2.0,0.0,0.0,514.6,652.0,80.5,80.0,1.7,2.3,5.4,4.0,3.7,657.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.9,0.6,0.0,0.0,102.0,100.0,12.1,1.0,0.5,0.5,5.4,0.0,106.6,100.0,18.8,19.1,0.5,0.5,0.0,0.0,218.5,230.4,29.2,31.0,0.6,0.8,0.0,0.0,3.7,7.2,7.4,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 5:30:33 AM,0,0.0,0,0.0,65.0,1,219.0,1,87.1,84.1,4.0,1.0,8.8,0.0,0.0,985.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,187.4,203.0,18.0,18.5,1.7,1.5,0.0,0.0,332.6,305.8,25.1,24.1,1.6,1.5,0.0,0.0,288.9,277.8,18.3,18.3,1.6,1.5,0.0,0.0,13.2,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,2107.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.6,111.9,0.1,1.0,0.6,0.6,0.0,0.0,528.2,430.7,53.9,52.0,1.5,1.7,11.0,7.0,734.5,641.8,63.3,55.1,1.9,2.0,0.0,0.0,669.8,633.3,79.7,70.5,1.7,2.3,5.4,4.0,3.7,642.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.7,0.6,0.0,0.0,15.0,100.0,1.9,24.5,0.5,0.5,3.8,0.0,100.8,100.0,18.4,18.4,0.5,0.5,0.0,0.0,227.8,230.4,27.2,28.9,0.7,0.8,0.0,0.0,3.7,7.2,7.4,6.9,1.0,1.0,8.8,8.6,8.7
3/26/2020 5:31:33 AM,0,0.0,0,0.0,65.0,1,210.0,1,84.8,83.6,4.0,1.0,8.4,0.0,0.0,917.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,87.4,117.8,17.1,20.9,1.8,1.5,0.0,0.0,215.4,206.6,22.8,22.1,1.6,1.5,0.0,0.0,219.1,201.9,18.5,16.1,1.7,1.5,0.0,0.0,295.1,100.0,21.6,21.0,1.9,2.0,0.0,0.0,3.7,1857.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,344.0,111.9,60.1,59.0,0.5,0.6,0.0,0.0,324.0,337.6,35.2,36.3,1.6,1.6,11.0,7.0,519.1,562.9,60.5,70.5,2.0,2.0,0.0,0.0,470.2,517.6,74.5,76.0,1.7,2.3,5.4,4.0,3.7,837.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,20.9,100.0,14.5,85.5,0.6,0.6,0.0,0.0,281.8,100.0,24.1,24.0,0.5,0.5,4.0,0.0,113.8,100.0,21.9,21.2,0.5,0.5,0.0,0.0,233.9,230.4,31.7,31.7,0.8,0.8,0.0,0.0,3.7,7.2,7.4,6.9,1.0,1.0,8.4,8.2,8.3
