DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 5:32:33 AM,0,0.0,0,0.0,65.0,1,214.0,1,90.6,93.7,4.0,1.0,8.3,0.0,0.0,1099.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,219.6,343.1,26.8,30.1,1.5,1.5,0.0,0.0,194.0,205.1,23.6,23.3,1.6,1.5,0.0,0.0,228.5,276.6,21.9,22.9,1.8,1.5,0.0,0.0,285.1,100.0,21.6,21.0,1.9,2.0,0.0,0.0,3.6,1485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.4,111.9,0.1,1.0,0.8,0.6,0.0,0.0,350.8,350.8,69.4,72.3,1.6,1.6,11.0,7.0,531.5,540.9,80.5,80.0,2.1,2.0,0.0,0.0,452.8,550.4,80.5,80.0,1.7,2.3,5.4,4.0,3.6,1113.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,467.7,100.0,79.0,1.0,0.7,0.6,0.0,0.0,11.4,100.0,1.8,1.0,0.7,0.5,4.3,0.0,93.0,100.0,20.0,20.0,0.5,0.5,0.0,0.0,241.3,230.4,31.9,31.9,0.8,0.8,0.0,0.0,3.6,7.2,7.4,6.9,1.0,1.0,8.3,8.2,8.1
3/26/2020 5:33:33 AM,0,0.0,0,0.0,65.0,1,227.0,1,97.1,96.0,4.0,1.0,8.7,0.0,0.0,1322.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,446.4,420.4,37.5,37.2,1.3,1.5,0.0,0.0,277.1,248.6,25.7,24.9,1.5,1.5,0.0,0.0,315.5,303.4,21.9,21.9,1.5,1.5,0.0,0.0,81.4,100.0,8.2,1.0,2.0,2.0,0.0,0.0,3.6,1908.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.6,111.9,0.1,1.0,0.8,0.6,0.0,0.0,449.5,415.4,44.9,43.1,1.6,1.7,10.9,7.0,668.5,567.7,61.3,53.0,2.0,2.0,0.0,0.0,603.6,592.7,79.7,80.0,1.5,2.3,5.4,4.0,3.6,628.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,13.9,100.0,1.8,1.0,0.6,0.5,4.1,0.0,101.5,100.0,17.6,17.7,0.5,0.5,0.0,0.0,240.8,230.4,28.2,28.2,0.9,0.8,0.0,0.0,3.6,7.2,7.4,6.9,1.0,1.0,8.5,8.5,8.6
3/26/2020 5:34:33 AM,0,0.0,0,0.0,65.0,1,229.0,1,93.4,94.0,4.0,1.0,8.8,0.0,0.0,1216.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,249.6,252.3,21.1,20.5,1.6,1.5,0.0,0.0,352.7,300.2,27.6,28.9,1.5,1.5,0.0,0.0,374.1,341.4,23.9,22.4,1.5,1.5,0.0,0.0,26.7,100.0,6.6,20.5,2.0,2.0,0.0,0.0,3.6,2046.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,111.9,0.1,1.0,0.7,0.6,0.0,0.0,517.7,469.9,58.0,52.9,1.6,1.7,10.9,7.0,686.2,680.4,54.3,51.9,2.0,2.0,0.0,0.0,648.7,630.8,69.7,61.4,1.5,2.3,5.4,4.0,3.6,641.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,15.0,100.0,1.8,1.0,0.4,0.5,3.3,0.0,104.7,100.0,17.6,17.6,0.5,0.5,0.0,0.0,238.6,230.4,28.8,28.8,0.9,0.8,0.0,0.0,3.6,7.2,7.4,6.9,1.0,1.0,8.7,8.5,8.7
3/26/2020 5:35:33 AM,0,0.0,0,0.0,65.0,1,225.0,1,87.1,87.7,4.0,1.0,8.9,0.0,0.0,729.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,98.0,100.0,11.6,11.6,1.7,1.5,0.0,0.0,197.8,230.4,20.2,19.7,1.6,1.5,0.0,0.0,280.9,231.4,17.8,14.7,1.5,1.5,0.0,0.0,13.5,100.0,1.1,1.0,2.0,2.0,0.0,0.0,3.6,2065.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.7,111.9,0.1,1.0,0.6,0.6,0.0,0.0,473.5,308.0,34.0,32.9,1.7,1.7,10.8,7.0,718.5,509.6,45.4,36.0,1.9,2.0,0.0,0.0,640.1,498.2,44.3,42.4,1.5,2.3,5.4,4.0,3.6,857.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,283.0,100.0,17.2,1.0,0.4,0.5,4.8,0.0,96.4,101.3,18.1,17.6,0.5,0.5,0.0,0.0,219.1,230.4,26.4,27.8,0.9,0.8,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.9,8.7,8.9
3/26/2020 5:36:33 AM,0,0.0,0,0.0,65.0,1,209.0,1,70.5,69.4,4.0,1.0,8.9,0.0,0.0,1030.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,154.2,278.4,20.9,25.1,1.6,1.5,0.0,0.0,127.9,181.7,20.4,22.0,1.7,1.5,0.0,0.0,283.6,237.6,18.1,14.9,1.6,1.5,0.0,0.0,309.7,100.0,19.8,20.0,1.9,2.0,0.0,0.0,3.7,1806.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.7,111.9,0.1,1.0,0.6,0.6,0.0,0.0,340.9,384.2,24.8,26.4,1.8,1.7,10.8,7.0,652.5,644.8,42.2,39.9,2.0,2.0,0.0,0.0,627.7,593.8,45.5,43.8,1.6,2.3,5.3,4.0,3.7,659.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,15.5,100.0,1.7,23.5,0.6,0.5,4.3,0.0,95.5,102.2,16.5,16.4,0.5,0.5,0.0,0.0,251.1,230.4,27.8,26.6,0.9,0.8,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.9,8.7,8.8
3/26/2020 5:37:33 AM,0,0.0,0,0.0,65.0,1,206.0,1,80.0,79.8,4.0,1.0,8.3,0.0,0.0,1341.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,400.2,421.6,41.8,43.5,1.5,1.5,0.0,0.0,253.8,216.0,26.8,25.5,1.7,1.5,0.0,0.0,263.9,276.8,23.8,24.9,1.7,1.5,0.0,0.0,231.4,100.0,19.7,19.5,2.0,2.0,0.0,0.0,3.7,1405.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.6,111.9,0.1,1.0,0.5,0.6,0.0,0.0,327.0,418.3,51.1,60.1,1.6,1.7,10.8,7.0,506.1,608.3,74.2,80.0,2.1,2.0,0.0,0.0,443.6,654.3,80.4,80.0,1.8,2.3,5.3,4.0,3.7,766.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,249.5,100.0,23.5,23.5,0.6,0.6,3.7,0.0,84.5,121.4,19.9,21.9,0.5,0.6,0.0,0.0,236.6,230.4,32.4,33.8,0.9,0.8,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 5:38:33 AM,0,0.0,0,0.0,65.0,1,213.0,1,86.0,87.0,4.0,1.0,8.4,0.0,0.0,1424.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,385.3,260.0,31.7,31.4,1.6,1.5,0.0,0.0,295.5,302.8,27.3,27.8,1.5,1.5,0.0,0.0,309.2,277.8,23.9,23.1,1.5,1.5,0.0,0.0,252.7,100.0,19.8,19.5,2.0,2.0,0.0,0.0,3.6,1605.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.6,111.9,0.1,1.0,0.5,0.6,0.0,0.0,387.9,535.8,79.4,80.0,1.5,1.6,10.8,7.0,571.3,655.3,80.5,80.0,2.1,2.0,0.0,0.0,501.0,606.3,80.4,80.0,1.9,2.3,5.2,4.0,3.6,603.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.6,0.0,0.0,12.5,100.0,1.7,1.0,0.7,0.6,5.1,0.0,122.1,121.4,19.7,19.7,0.6,0.6,0.0,0.0,231.4,230.4,30.5,30.5,0.9,0.8,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.3,8.3,8.4
3/26/2020 5:39:33 AM,0,0.0,0,0.0,65.0,1,227.0,1,97.3,96.5,4.0,1.0,8.6,0.0,0.0,853.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,109.7,100.0,12.9,12.8,1.9,1.5,0.0,0.0,262.8,251.7,23.5,23.1,1.6,1.5,0.0,0.0,338.2,322.1,23.1,21.5,1.4,1.5,0.0,0.0,10.7,100.0,1.2,1.0,2.1,2.0,0.0,0.0,3.7,2283.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,419.6,111.9,49.5,1.0,0.5,0.6,0.0,0.0,449.7,474.5,79.4,80.0,1.4,1.6,10.9,7.0,643.1,718.0,80.5,80.0,2.0,2.0,0.0,0.0,558.7,723.6,80.4,80.0,1.8,2.3,5.2,4.0,3.7,738.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.6,0.0,0.0,14.2,100.0,1.7,1.0,0.6,0.6,4.4,0.0,247.5,171.4,27.4,23.8,0.6,0.6,0.0,0.0,233.9,230.4,28.3,28.3,0.9,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.6,8.4,8.5
3/26/2020 5:40:33 AM,0,0.0,0,0.0,65.0,1,226.0,1,95.4,94.0,4.0,1.0,8.7,0.0,0.0,953.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,137.8,229.2,17.1,17.1,1.8,1.5,0.0,0.0,148.3,150.1,20.3,21.2,1.8,1.5,0.0,0.0,252.1,267.0,17.8,18.5,1.4,1.5,0.0,0.0,280.4,100.0,19.7,20.0,2.0,2.0,0.0,0.0,3.7,1991.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,111.9,0.1,58.0,0.7,0.6,0.0,0.0,487.3,356.5,53.9,52.0,1.5,1.6,10.9,7.0,706.9,572.8,79.4,80.0,2.0,2.0,0.0,0.0,621.0,576.3,80.6,80.0,1.7,2.3,5.2,4.0,3.7,938.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.6,0.0,0.0,299.3,100.0,23.4,24.0,0.5,0.6,3.7,0.0,167.5,174.2,20.9,21.1,0.6,0.6,0.0,0.0,233.3,230.4,28.8,28.8,0.9,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 5:41:33 AM,0,0.0,0,0.0,65.0,1,224.0,1,92.2,89.2,4.0,1.0,8.8,0.0,0.0,1128.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,318.3,381.5,29.6,34.2,1.5,1.5,0.0,0.0,332.1,190.4,26.8,22.1,1.7,1.5,0.0,0.0,255.1,239.9,17.6,15.8,1.4,1.5,0.0,0.0,11.8,100.0,1.2,1.0,2.0,2.0,0.0,0.0,3.7,1973.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,111.9,0.1,1.0,0.7,0.6,0.0,0.0,392.4,334.0,29.8,25.3,1.7,1.7,10.9,7.0,726.8,534.6,54.9,52.9,2.2,2.0,0.0,0.0,678.4,525.1,64.2,62.2,1.7,2.3,5.2,4.0,3.7,707.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,4.7,84.0,0.5,0.6,0.0,0.0,11.6,100.0,1.7,1.0,0.7,0.6,3.7,0.0,155.0,176.0,19.9,19.6,0.7,0.6,0.0,0.0,252.8,230.4,28.8,27.0,1.0,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 5:42:33 AM,0,0.0,0,0.0,65.0,1,222.0,1,97.5,97.1,4.0,1.0,8.4,0.0,0.0,1572.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,436.7,327.6,37.5,38.9,1.5,1.5,0.0,0.0,337.9,325.2,29.0,31.1,1.5,1.5,0.0,0.0,325.1,328.4,25.3,25.3,1.4,1.5,0.0,0.0,242.7,100.0,19.6,20.5,1.9,2.0,0.0,0.0,3.7,1544.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.3,111.9,0.1,1.0,0.9,0.6,0.0,0.0,318.5,358.3,35.2,39.4,1.6,1.7,10.9,7.0,541.4,544.3,58.3,58.5,2.2,2.0,0.0,0.0,507.9,568.4,80.5,80.0,1.7,2.3,5.2,4.0,3.7,751.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,84.9,100.0,18.8,1.0,0.6,0.6,0.0,0.0,12.8,100.0,1.7,1.0,0.8,0.6,4.0,0.0,163.3,169.2,22.0,22.0,0.8,0.6,0.0,0.0,221.6,211.9,30.3,30.3,0.9,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 5:43:33 AM,0,0.0,0,0.0,65.0,1,233.0,1,100.0,97.0,4.0,1.0,8.7,0.0,0.0,1354.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,179.1,100.0,18.0,18.0,1.8,1.5,0.0,0.0,364.0,312.9,26.8,24.7,1.5,1.5,0.0,0.0,385.7,356.5,25.3,23.3,1.3,1.5,0.0,0.0,287.3,100.0,19.6,20.5,1.9,2.0,0.0,0.0,3.7,2051.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.6,111.9,0.1,1.0,0.7,0.6,0.0,0.0,513.2,514.3,69.4,69.3,1.6,1.7,10.9,7.0,703.3,681.0,62.2,52.2,2.2,2.0,0.0,0.0,644.6,684.6,80.5,80.0,1.7,2.3,5.2,4.0,3.7,631.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.2,1.0,1.1,0.6,0.0,0.0,14.4,100.0,1.7,1.0,0.6,0.6,4.0,0.0,134.3,153.4,21.6,24.3,0.8,0.6,0.0,0.0,205.4,200.0,26.4,26.4,0.9,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.7,8.5,8.7
3/26/2020 5:44:33 AM,1,242.5,1,34.0,33.3,0,139.0,0,1.6,20.0,4.0,1.0,4.0,0.0,0.0,293.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,16.4,118.6,52.0,61.8,1.9,1.5,0.0,0.0,25.0,201.8,53.5,63.5,1.7,1.5,0.0,0.0,35.2,329.7,61.8,62.4,1.3,1.5,0.0,0.0,35.8,100.0,20.7,21.5,2.0,2.0,0.0,0.0,3.7,284.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,27.1,0.0,20.4,111.9,59.1,60.0,0.6,0.6,0.0,0.0,24.2,504.9,79.4,80.0,1.6,1.7,10.8,7.0,38.0,661.2,80.4,80.0,2.2,2.0,0.0,0.0,36.0,682.0,80.5,80.0,1.7,2.3,5.1,4.0,3.7,200.3,0.0,100.0,100.0,0.4,4.3,0.0,0.0,0.3,0.0,0.0,0.0,12.3,100.0,59.0,60.0,1.0,0.6,0.0,0.0,33.3,100.0,24.6,25.0,0.5,0.6,3.9,0.0,44.1,144.9,37.8,46.2,0.7,0.6,0.0,0.0,42.1,211.1,49.3,57.8,0.9,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,3.7,3.6,3.7
3/26/2020 5:45:33 AM,1,256.2,1,42.4,43.1,0,6.0,0,0.3,20.0,5.0,1.0,8.2,0.0,0.0,1900.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,325.3,326.5,36.2,36.2,1.6,1.5,0.0,0.0,463.1,214.7,42.3,42.0,1.4,1.5,0.0,0.0,624.2,320.4,42.1,41.6,1.2,1.5,0.0,0.0,282.9,100.0,22.5,22.0,1.9,2.0,0.0,0.0,3.7,905.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,169.2,111.9,59.2,57.5,0.5,0.6,0.0,0.0,144.1,383.7,79.4,80.0,1.2,1.7,10.7,7.0,250.4,656.0,80.4,80.0,1.7,2.0,0.0,0.0,204.8,599.2,80.5,80.0,1.3,2.3,5.0,4.0,3.7,951.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,245.4,100.0,45.6,1.0,0.8,0.6,0.0,0.0,12.2,100.0,1.7,1.0,0.4,0.6,4.4,0.0,162.2,159.3,24.0,23.9,0.6,0.6,0.0,0.0,337.3,246.9,39.9,35.3,0.7,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,0.0,8.0,8.0,8.0
3/26/2020 5:46:33 AM,1,282.0,1,53.4,52.4,0,6.0,0,0.3,20.0,6.0,1.0,8.7,0.0,0.0,1518.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,476.5,444.5,35.4,34.0,1.6,1.5,0.0,0.0,375.9,340.8,28.6,29.6,1.5,1.5,0.0,0.0,410.9,354.1,22.2,21.1,1.2,1.5,0.0,0.0,10.1,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,1748.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,111.9,0.1,1.0,0.5,0.6,0.0,0.0,425.2,381.5,73.4,74.4,0.9,1.4,10.7,7.0,637.3,645.5,80.4,80.0,1.4,1.8,0.0,0.0,550.7,602.2,80.5,80.0,1.1,2.0,4.9,4.0,3.7,982.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,2.3,1.0,1.0,0.6,0.0,0.0,331.7,100.0,24.9,24.0,0.4,0.6,4.7,0.0,175.2,183.0,21.7,22.6,0.7,0.6,0.0,0.0,239.4,247.5,27.5,27.5,0.8,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 5:47:33 AM,1,269.0,1,45.1,44.4,0,6.0,0,0.3,20.0,7.0,1.0,8.7,0.0,0.0,1098.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.7,151.4,23.3,15.3,1.9,1.5,0.0,0.0,194.8,212.4,21.5,22.9,1.8,1.5,0.0,0.0,163.4,205.2,14.8,13.4,1.2,1.5,0.0,0.0,338.8,100.0,21.7,21.0,2.0,2.0,0.0,0.0,3.7,2208.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,447.3,111.9,57.1,57.0,0.6,0.6,0.0,0.0,426.5,335.2,59.9,49.9,0.8,1.2,10.7,7.0,632.6,484.8,71.1,69.1,1.3,1.4,0.0,0.0,538.5,461.2,71.2,62.0,1.1,1.6,4.9,4.0,3.7,679.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.9,0.6,0.0,0.0,11.6,100.0,1.7,1.0,0.8,0.6,5.2,0.0,136.7,145.3,21.4,21.0,0.7,0.6,0.0,0.0,259.6,270.0,30.8,31.2,0.9,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.6,8.4,8.6
3/26/2020 5:48:33 AM,1,253.1,1,40.5,39.6,0,6.0,0,0.3,20.0,7.0,1.0,8.9,0.0,0.0,886.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,149.0,162.3,17.1,17.4,2.0,1.5,0.0,0.0,231.9,238.5,22.4,23.8,1.9,1.5,0.0,0.0,267.8,339.1,22.4,25.1,1.2,1.5,0.0,0.0,12.6,100.0,1.3,1.0,1.9,2.0,0.0,0.0,3.7,1863.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,111.9,0.1,1.0,0.7,0.6,0.0,0.0,425.7,100.0,32.4,23.8,1.2,1.2,10.6,7.0,694.0,110.5,47.1,45.1,1.5,1.4,0.0,0.0,626.0,138.6,48.1,46.3,1.2,1.6,4.9,4.0,3.7,906.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.7,0.6,0.0,0.0,292.1,100.0,22.2,23.0,0.8,0.6,5.7,0.0,144.0,141.3,19.3,19.3,0.8,0.6,0.0,0.0,219.1,213.3,26.3,26.3,1.1,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.9,8.7,8.8
3/26/2020 5:49:33 AM,1,237.0,1,36.3,35.2,0,6.0,0,0.3,20.0,8.0,1.0,8.9,0.0,0.0,1754.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,358.0,372.5,31.1,28.5,1.7,1.5,0.0,0.0,390.7,367.7,28.0,27.6,1.9,1.5,0.0,0.0,497.3,468.5,28.1,27.5,1.2,1.5,0.0,0.0,309.1,100.0,20.1,19.5,1.9,2.0,0.0,0.0,3.6,808.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.6,111.9,0.1,1.0,0.7,0.6,0.0,0.0,90.4,214.4,17.0,22.0,1.4,1.3,10.6,7.0,306.1,375.7,18.5,23.5,1.7,1.5,0.0,0.0,268.6,330.3,20.1,25.1,1.4,1.7,4.9,4.0,3.6,677.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.6,0.6,0.0,0.0,14.4,100.0,1.7,1.0,0.8,0.6,4.8,0.0,144.0,149.1,22.1,22.4,0.8,0.6,0.0,0.0,211.2,204.3,27.9,28.6,1.0,0.9,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.8,8.8,8.8
3/26/2020 5:50:33 AM,1,253.0,1,43.1,42.9,0,5.0,0,0.3,20.0,9.0,1.0,8.8,0.0,0.0,1470.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,441.3,434.9,35.8,35.1,1.5,1.5,0.0,0.0,288.9,309.4,23.5,26.3,1.9,1.5,0.0,0.0,288.3,345.6,18.5,18.8,1.2,1.5,0.0,0.0,258.5,100.0,19.3,19.0,2.0,2.0,0.0,0.0,3.7,1639.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.4,111.9,0.1,1.0,0.6,0.6,0.0,0.0,378.2,375.7,35.2,37.0,1.3,1.4,10.6,7.0,567.1,551.3,41.4,41.7,1.7,1.6,0.0,0.0,528.2,550.7,42.5,42.6,1.4,1.8,4.9,4.0,3.7,680.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.6,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.6,0.0,0.0,14.4,100.0,1.7,1.0,0.7,0.6,5.2,0.0,185.8,150.6,24.1,23.9,0.7,0.7,0.0,0.0,197.8,200.0,26.3,26.3,1.0,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.7,8.7,8.8
3/26/2020 5:51:33 AM,1,261.0,1,43.4,42.7,0,5.0,0,0.2,20.0,9.0,1.0,8.9,0.0,0.0,946.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,374.3,178.2,25.8,16.5,1.9,1.5,0.0,0.0,230.0,216.8,21.5,21.0,2.0,1.5,0.0,0.0,224.4,195.7,16.1,14.0,1.2,1.5,0.0,0.0,6.5,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.7,2013.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.9,111.9,0.1,1.0,0.5,0.6,0.0,0.0,510.0,507.4,46.0,44.3,1.1,1.5,10.6,7.0,701.1,706.5,52.4,52.3,1.6,1.8,0.0,0.0,662.1,661.9,58.4,58.4,1.4,2.0,4.8,4.0,3.7,782.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.6,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.6,0.0,0.0,299.3,100.0,23.0,23.5,0.5,0.6,5.7,0.0,149.2,142.4,22.3,22.3,0.6,0.7,0.0,0.0,25.3,200.0,19.1,33.5,1.0,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.9,8.7,8.9
3/26/2020 5:52:33 AM,1,262.6,1,44.6,44.2,0,5.0,0,0.2,20.0,10.0,1.0,8.9,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,91.7,164.6,11.6,11.6,2.1,1.5,0.0,0.0,195.1,242.6,20.1,22.3,2.1,1.5,0.0,0.0,203.8,328.9,18.5,20.6,2.0,1.5,0.0,0.0,258.2,100.0,18.8,19.5,2.1,2.0,0.0,0.0,3.7,2505.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.2,0.0,580.7,111.9,56.2,1.0,0.5,0.6,0.0,0.0,398.1,293.0,31.8,29.7,1.3,1.3,10.5,7.0,729.0,616.3,59.1,49.1,1.7,1.6,0.0,0.0,650.7,569.4,60.2,60.2,1.5,1.9,4.8,4.0,3.7,496.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.6,0.0,0.0,15.0,100.0,1.8,1.0,0.6,0.6,4.7,0.0,159.4,162.8,21.6,21.5,0.7,0.7,0.0,0.0,0.3,200.0,1.5,1.0,0.9,0.9,0.0,0.0,3.7,7.3,7.4,6.9,1.0,1.0,8.9,8.6,8.8
3/26/2020 5:53:33 AM,1,253.0,1,40.4,39.5,0,5.0,0,0.2,20.0,11.0,1.0,8.9,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.9,251.1,26.0,25.2,1.8,1.5,0.0,0.0,290.9,289.5,23.4,27.8,2.0,1.5,0.0,0.0,407.0,397.3,21.8,21.8,1.8,1.5,0.0,0.0,11.5,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,1476.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,111.9,0.1,56.0,0.7,0.6,0.0,0.0,124.4,116.8,13.8,12.7,1.5,1.5,10.6,7.0,613.3,393.0,35.1,33.1,1.9,1.8,0.0,0.0,566.2,361.1,35.2,33.2,1.7,2.0,4.8,4.0,3.7,989.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.6,0.0,0.0,284.9,100.0,21.7,23.0,0.6,0.7,3.9,0.0,113.0,157.8,19.9,19.9,0.7,0.7,0.0,0.0,309.7,200.0,32.5,32.5,0.7,0.9,0.0,0.0,3.7,7.3,7.3,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 5:54:33 AM,1,262.6,1,46.1,46.2,0,5.0,0,0.2,20.0,11.0,1.0,9.0,0.0,0.0,1404.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,432.6,412.6,33.3,32.9,1.7,1.5,0.0,0.0,263.3,260.1,22.4,21.9,2.0,1.5,0.0,0.0,455.4,331.7,23.0,18.0,1.7,1.5,0.0,0.0,12.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.6,1703.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.3,111.9,0.1,1.0,0.7,0.6,0.0,0.0,365.2,375.2,30.0,31.2,1.5,1.7,10.5,7.0,510.5,486.4,31.4,31.2,2.0,2.0,0.0,0.0,632.5,582.1,45.5,45.6,1.8,2.3,4.8,4.0,3.6,795.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.6,0.0,0.0,13.4,100.0,1.6,1.0,0.8,0.6,4.1,0.0,175.8,152.2,20.3,18.2,0.7,0.6,0.0,0.0,284.5,200.0,31.8,31.5,0.7,0.9,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 5:55:33 AM,1,262.6,1,44.8,44.1,0,5.0,0,0.2,20.0,12.0,1.0,8.9,0.0,0.0,884.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,359.6,190.1,25.6,25.5,1.8,1.5,0.0,0.0,86.4,140.0,19.4,20.8,2.0,1.5,0.0,0.0,214.8,165.9,17.2,17.8,1.7,1.5,0.0,0.0,12.9,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.6,1969.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.6,111.9,0.1,55.5,0.8,0.6,0.0,0.0,501.4,524.2,41.8,41.9,1.3,1.7,10.5,7.0,688.7,750.8,48.4,54.2,2.0,2.0,0.0,0.0,633.5,718.1,45.3,55.3,1.8,2.3,4.7,4.0,3.6,1087.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,320.9,100.0,41.2,85.0,0.5,0.6,0.0,0.0,13.9,100.0,1.6,1.0,0.7,0.6,3.8,0.0,139.5,142.6,21.5,21.2,0.7,0.6,0.0,0.0,264.2,200.0,31.7,1.0,0.9,0.9,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.9,8.8,8.8
3/26/2020 5:56:33 AM,1,269.0,1,49.5,49.2,0,5.0,0,0.2,20.0,12.0,1.0,9.2,0.0,0.0,896.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,105.9,100.0,12.0,12.8,2.2,1.5,0.0,0.0,77.0,169.2,19.0,20.0,1.9,1.5,0.0,0.0,221.1,215.1,18.7,18.7,1.7,1.5,0.0,0.0,333.0,100.0,19.8,19.5,1.7,2.0,0.0,0.0,3.6,2620.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.4,111.9,0.1,1.0,0.8,0.6,0.0,0.0,650.3,454.4,48.9,47.3,1.4,1.7,10.5,7.0,800.0,728.5,80.1,77.6,2.0,2.0,0.0,0.0,800.0,713.2,80.7,80.5,1.8,2.2,4.7,4.0,3.6,501.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.6,0.0,0.0,15.4,100.0,1.6,1.0,0.6,0.6,4.3,0.0,96.9,125.5,16.0,16.0,0.6,0.6,0.0,0.0,0.2,200.0,1.3,1.0,1.0,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,9.1,8.9,9.1
3/26/2020 5:57:33 AM,1,269.1,1,45.1,44.3,0,5.0,0,0.2,20.0,12.0,1.0,8.8,0.0,0.0,1392.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.4,220.0,26.5,22.8,2.0,1.5,0.0,0.0,403.4,351.9,28.9,26.0,1.8,1.5,0.0,0.0,480.4,427.0,24.5,24.0,1.6,1.5,0.0,0.0,10.7,100.0,1.3,1.0,1.8,2.0,0.0,0.0,3.6,1977.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.3,0.0,6.8,111.9,0.1,1.0,0.9,0.6,0.0,0.0,303.6,183.3,23.8,22.8,1.6,1.7,10.5,7.0,785.6,552.5,69.2,66.3,2.1,2.0,0.0,0.0,693.1,577.4,80.6,70.5,1.8,2.3,4.6,4.0,3.6,561.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.2,0.6,0.0,0.0,95.0,100.0,9.4,1.0,0.5,0.6,4.4,0.0,126.6,124.6,18.4,18.6,0.7,0.7,0.0,0.0,0.3,200.0,1.4,1.0,0.8,0.9,0.0,0.0,3.6,7.3,7.4,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 5:58:33 AM,1,253.0,1,39.5,38.5,0,5.0,0,0.2,20.0,13.0,1.0,8.7,0.0,0.0,1346.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.1,416.7,29.4,32.9,1.8,1.5,0.0,0.0,269.9,220.2,24.2,22.3,1.9,1.5,0.0,0.0,350.6,310.6,20.7,18.8,1.6,1.5,0.0,0.0,257.4,100.0,18.8,19.5,1.6,2.0,0.0,0.0,3.6,1591.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.6,111.9,0.1,1.0,0.9,0.6,0.0,0.0,267.3,339.1,26.9,29.3,1.7,1.7,10.5,7.0,613.1,495.6,42.5,33.1,2.4,2.0,0.0,0.0,579.4,587.0,48.1,45.2,1.9,2.3,4.7,4.0,3.6,730.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.0,0.6,0.0,0.0,115.5,100.0,16.7,24.0,0.6,0.6,4.8,0.0,107.1,119.9,17.6,16.7,0.7,0.7,0.0,0.0,255.2,200.0,32.0,32.5,0.6,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.6,8.6,8.7
3/26/2020 5:59:33 AM,1,269.0,1,48.6,48.5,0,5.0,0,0.2,20.0,13.0,1.0,8.8,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,419.2,215.5,33.7,33.1,1.9,1.5,0.0,0.0,168.4,182.0,20.3,20.8,2.9,1.5,0.0,0.0,151.3,139.4,14.3,13.8,1.7,1.5,0.0,0.0,269.8,100.0,18.8,19.5,1.6,2.0,0.0,0.0,3.6,1911.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.6,111.9,0.1,1.0,0.9,0.6,0.0,0.0,480.7,536.1,52.2,50.8,1.7,1.9,10.5,7.0,619.6,669.0,47.4,57.4,2.4,2.0,0.0,0.0,666.5,721.6,80.5,80.0,2.0,2.3,4.7,4.0,3.6,961.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.6,0.0,0.0,309.8,100.0,23.4,1.0,0.6,0.6,4.8,0.0,111.9,128.4,20.1,21.4,0.7,0.6,0.0,0.0,269.7,200.0,32.0,32.5,0.6,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.7,8.6,8.7
3/26/2020 6:00:33 AM,1,262.6,1,42.8,42.0,0,5.0,0,0.2,20.0,14.0,1.0,8.8,0.0,0.0,1108.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,164.0,124.0,16.7,16.6,2.1,1.5,0.0,0.0,320.8,182.0,26.3,21.3,2.5,1.5,0.0,0.0,222.2,221.8,20.3,20.3,1.7,1.5,0.0,0.0,276.2,100.0,18.9,19.5,1.7,2.0,0.0,0.0,3.6,2035.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.6,111.9,0.1,1.0,0.9,0.6,0.0,0.0,548.9,517.5,50.0,48.9,1.6,1.7,10.4,7.0,628.2,644.5,40.0,40.1,2.3,2.0,0.0,0.0,702.2,666.6,71.4,69.6,2.0,2.3,4.8,4.0,3.6,799.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,72.1,100.0,20.6,21.2,0.7,0.6,0.0,0.0,15.0,100.0,1.7,1.0,0.8,0.6,3.9,0.0,111.6,100.0,17.1,17.2,0.7,0.6,0.0,0.0,283.2,200.0,32.0,31.5,0.8,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 6:00:37 AM,1,262.6,1,42.6,41.8,0,5.0,0,0.2,20.0,14.0,1.0,8.9,0.0,0.0,1131.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,159.6,187.3,20.9,20.7,2.1,1.5,0.0,0.0,0.2,182.0,1.7,1.0,2.0,1.5,0.0,0.0,570.4,495.1,24.7,23.7,1.5,1.5,0.0,0.0,281.5,100.0,18.8,19.5,1.9,2.0,0.0,0.0,3.5,2052.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.6,111.9,0.1,1.0,0.9,0.6,0.0,0.0,346.4,193.8,25.8,23.7,1.7,1.7,10.4,7.0,793.6,671.2,64.0,54.0,2.3,2.0,0.0,0.0,714.1,657.7,63.5,60.6,2.3,2.3,4.7,4.0,3.5,624.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,114.2,100.0,22.2,20.9,0.7,0.6,0.0,0.0,14.7,100.0,1.7,1.0,0.6,0.6,3.0,0.0,107.2,108.5,19.6,19.6,0.7,0.6,0.0,0.0,25.7,200.0,12.8,1.0,0.9,0.9,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 6:01:33 AM,1,262.6,1,42.7,41.8,0,5.0,0,0.2,20.0,14.0,1.0,8.9,0.0,0.0,1138.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.7,187.3,20.9,20.7,2.0,1.5,0.0,0.0,0.2,182.0,1.7,1.0,2.0,1.5,0.0,0.0,525.5,495.1,24.1,22.7,1.5,1.5,0.0,0.0,282.9,100.0,18.8,19.5,1.9,2.0,0.0,0.0,3.5,2052.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.6,111.9,0.1,1.0,0.7,0.6,0.0,0.0,335.6,193.8,24.7,23.7,1.7,1.7,10.4,7.0,793.9,671.2,57.1,54.0,2.4,2.0,0.0,0.0,729.1,657.7,62.1,60.6,2.3,2.3,4.7,4.0,3.5,617.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,116.6,100.0,22.2,19.9,1.4,0.6,0.0,0.0,15.0,100.0,1.7,1.0,0.6,0.6,3.0,0.0,112.7,108.5,19.6,19.6,0.7,0.6,0.0,0.0,0.2,200.0,6.7,1.0,0.9,0.9,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.9,8.7,8.8
3/26/2020 6:02:33 AM,1,246.6,1,38.5,36.5,0,5.0,0,0.2,20.0,14.0,1.0,8.8,0.0,0.0,975.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,327.5,359.1,29.2,29.5,1.7,1.5,0.0,0.0,0.5,182.0,2.1,1.0,1.5,1.5,0.0,0.0,380.5,239.9,20.1,19.3,1.6,1.5,0.0,0.0,97.5,100.0,10.3,10.3,3.2,2.0,0.0,0.0,3.5,1630.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.4,111.9,0.1,1.0,0.7,0.6,0.0,0.0,211.3,290.7,22.1,26.8,1.8,1.7,10.4,7.0,640.1,536.5,39.2,37.0,2.5,2.0,0.0,0.0,625.1,572.1,45.2,43.2,2.4,2.3,4.6,4.0,3.5,994.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,429.2,100.0,50.1,84.5,1.4,0.6,0.0,0.0,14.7,100.0,1.7,1.0,1.6,0.6,2.7,0.0,109.6,100.0,19.6,17.3,0.6,0.6,0.0,0.0,24.1,200.0,19.1,32.0,0.9,0.8,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.8,8.7,8.7
3/26/2020 6:03:33 AM,1,253.2,1,43.0,42.3,0,5.0,0,0.2,20.0,15.0,1.0,8.9,0.0,0.0,1157.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,408.1,381.0,32.4,32.4,1.7,1.5,0.0,0.0,308.9,182.0,25.9,26.5,1.2,1.5,0.0,0.0,93.7,137.8,12.4,13.2,1.9,1.5,0.0,0.0,99.6,100.0,10.1,10.1,2.6,2.0,0.0,0.0,3.5,2099.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.6,111.9,0.1,1.0,0.5,0.6,0.0,0.0,517.1,419.4,44.9,43.6,1.8,1.6,10.4,7.0,671.8,566.2,45.8,43.6,2.5,2.0,0.0,0.0,734.1,604.2,70.2,68.6,2.5,2.3,4.6,4.0,3.5,486.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.8,100.0,1.9,1.0,1.4,0.6,0.0,0.0,15.0,100.0,1.7,1.0,1.2,0.6,3.7,0.0,130.5,100.0,18.3,18.2,0.6,0.5,0.0,0.0,0.3,200.0,1.1,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.9,8.7,8.9
3/26/2020 6:04:33 AM,1,253.0,1,40.2,39.3,0,5.0,0,0.2,20.0,15.0,1.0,8.7,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.7,100.8,22.2,21.4,1.7,1.5,0.0,0.0,287.3,182.0,25.9,24.5,1.1,1.5,0.0,0.0,251.6,279.8,20.1,19.9,2.2,1.5,0.0,0.0,271.0,100.0,19.1,19.5,2.4,2.0,0.0,0.0,3.5,1893.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.9,111.9,0.1,1.0,0.5,0.6,0.0,0.0,487.0,520.9,55.8,62.4,1.7,1.6,10.4,7.0,621.3,671.5,48.7,46.4,2.4,2.0,0.0,0.0,619.1,648.7,63.5,72.5,3.1,2.3,4.6,4.0,3.5,544.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.4,0.6,0.0,0.0,14.7,100.0,1.7,1.0,0.7,0.6,3.9,0.0,72.9,100.0,17.7,19.5,0.6,0.5,0.0,0.0,154.3,200.0,24.6,30.2,1.4,0.8,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 6:05:33 AM,1,253.0,1,38.9,38.1,0,5.0,0,0.2,20.0,15.0,1.0,8.8,0.0,0.0,975.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,93.4,100.8,11.6,11.6,1.7,1.5,0.0,0.0,259.2,182.0,24.8,24.0,1.4,1.5,0.0,0.0,480.9,491.1,27.5,29.0,2.0,1.5,0.0,0.0,10.1,100.0,1.3,1.0,2.3,2.0,0.0,0.0,3.5,2004.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.9,111.9,0.1,1.0,0.5,0.6,0.0,0.0,497.2,220.5,42.9,39.0,1.7,1.6,10.4,7.0,724.0,716.1,55.0,54.4,2.4,2.0,0.0,0.0,665.9,648.7,60.3,54.8,3.3,2.3,4.5,4.0,3.5,637.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,1.5,0.6,0.0,0.0,15.3,100.0,1.7,1.0,0.5,0.6,4.0,0.0,118.7,113.2,20.2,20.2,0.6,0.6,0.0,0.0,196.7,200.0,26.3,26.3,1.0,0.8,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,8.8,8.6,8.7
3/26/2020 6:06:33 AM,0,0.0,0,18.9,65.0,1,5.0,1,0.2,20.0,16.0,1.0,7.3,0.0,0.0,510.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,185.8,100.8,60.6,28.5,1.7,1.5,0.0,0.0,22.3,182.0,20.3,60.0,1.6,1.5,0.0,0.0,243.3,338.7,38.5,29.0,1.9,1.5,0.0,0.0,117.6,100.0,22.1,60.0,2.1,2.0,0.0,0.0,3.5,452.0,0.0,100.0,100.0,1.1,600.0,0.0,0.0,0.3,0.0,27.5,0.0,127.4,111.9,30.8,60.0,0.6,0.6,0.0,0.0,168.3,237.6,57.9,16.1,1.8,1.6,10.5,7.0,232.1,610.2,58.2,70.4,2.5,2.0,0.0,0.0,232.7,648.7,58.9,69.5,3.1,2.3,4.4,4.0,3.5,572.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,61.3,100.0,25.5,60.0,1.0,0.6,0.0,0.0,144.6,100.0,50.4,23.0,0.4,0.6,4.3,0.0,174.7,113.2,39.1,18.3,0.5,0.6,0.0,0.0,18.9,200.0,22.1,60.0,0.8,0.8,0.0,0.0,3.5,7.3,7.4,6.9,0.0,1.0,8.0,7.6,7.9
3/26/2020 6:07:33 AM,0,0.0,0,0.0,65.0,1,199.0,1,0.1,20.0,11.0,1.0,7.2,0.0,0.0,187.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,100.8,0.6,1.0,1.7,1.5,0.0,0.0,20.3,182.0,24.7,25.0,1.5,1.5,0.0,0.0,35.0,100.0,64.6,70.6,1.9,1.5,0.0,0.0,25.3,100.0,24.3,20.0,1.9,2.0,0.0,0.0,3.5,125.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,13.5,111.9,55.6,55.0,0.5,0.6,0.0,0.0,12.1,314.8,79.4,80.0,2.7,1.6,10.5,7.0,22.3,542.8,80.3,80.0,2.3,2.0,0.0,0.0,26.6,648.7,80.5,80.0,2.8,2.3,4.4,4.0,3.5,98.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,14.4,100.0,59.1,60.0,0.7,0.6,0.0,0.0,7.8,100.0,1.7,1.0,0.5,0.6,3.4,0.0,20.6,113.2,73.4,73.5,0.5,0.6,0.0,0.0,16.7,200.0,34.4,35.0,0.5,0.8,0.0,0.0,3.5,7.3,7.4,6.9,1.0,1.0,7.1,7.1,7.1
3/26/2020 6:08:33 AM,0,0.0,0,0.0,65.0,1,175.0,1,0.1,20.0,7.0,1.0,8.0,0.0,0.0,876.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.3,100.8,30.7,1.0,1.7,1.5,0.0,0.0,0.2,182.0,2.0,1.0,1.1,1.5,0.0,0.0,532.8,326.2,40.6,37.5,1.4,1.5,0.0,0.0,3.0,100.0,1.3,1.0,1.7,2.0,0.0,0.0,3.5,473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.4,111.9,0.1,1.0,0.4,0.6,0.0,0.0,97.5,314.8,79.4,80.0,1.6,1.6,10.5,7.0,159.9,715.3,80.3,80.0,1.8,2.0,0.0,0.0,122.6,648.7,80.5,80.0,2.4,2.3,4.3,4.0,3.5,1046.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,179.4,100.0,59.1,60.0,0.6,0.6,0.0,0.0,154.6,100.0,23.0,25.0,0.4,0.5,3.6,0.0,404.3,196.0,49.6,39.6,0.4,0.5,0.0,0.0,171.3,200.0,37.2,37.5,0.4,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 6:09:33 AM,0,0.0,0,0.0,65.0,1,147.0,1,25.7,24.3,7.0,1.0,7.9,0.0,0.0,818.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,100.8,0.6,30.5,0.8,1.5,0.0,0.0,162.1,182.0,26.7,28.0,0.9,1.5,0.0,0.0,369.8,466.1,33.6,35.2,1.6,1.5,0.0,0.0,192.6,100.0,21.9,22.0,1.5,2.0,0.0,0.0,3.5,567.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,90.0,111.9,57.0,58.0,0.4,0.6,0.0,0.0,94.8,314.8,79.4,80.0,1.0,1.5,10.5,7.0,161.1,760.3,80.3,80.0,1.3,1.8,0.0,0.0,123.5,648.7,80.5,80.0,2.0,2.0,4.2,4.0,3.5,736.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,175.8,100.0,59.1,60.0,0.9,0.6,0.0,0.0,11.7,100.0,1.8,1.0,0.6,0.5,3.8,0.0,206.2,151.4,29.1,24.1,0.8,0.5,0.0,0.0,174.2,200.0,39.5,40.0,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 6:10:33 AM,0,0.0,0,0.0,65.0,1,151.0,1,35.3,34.8,6.0,1.0,7.9,0.0,0.0,944.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,191.5,100.8,32.0,32.5,0.7,1.5,0.0,0.0,195.7,182.0,28.4,29.5,0.9,1.5,0.0,0.0,231.2,144.5,21.9,18.0,1.6,1.5,0.0,0.0,195.4,100.0,21.9,22.0,1.5,2.0,0.0,0.0,3.5,613.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,102.5,111.9,60.1,60.5,0.4,0.6,0.0,0.0,96.2,314.8,79.4,80.0,0.7,1.0,10.5,7.0,158.3,314.1,80.3,80.0,1.3,1.2,0.0,0.0,124.6,267.5,80.5,80.0,1.6,1.4,4.1,4.0,3.5,676.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,185.7,100.0,59.1,60.0,1.2,0.6,0.0,0.0,9.7,100.0,1.8,1.0,0.7,0.5,3.0,0.0,101.1,101.4,21.2,21.2,0.9,0.5,0.0,0.0,195.0,200.0,41.0,42.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.8
3/26/2020 6:11:33 AM,0,0.0,0,0.0,65.0,1,159.0,1,42.4,42.3,6.0,1.0,8.0,0.0,0.0,924.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,220.3,100.8,32.0,32.5,0.9,1.5,0.0,0.0,227.6,182.0,28.4,29.5,0.9,1.5,0.0,0.0,133.0,287.1,16.5,23.0,1.5,1.5,0.0,0.0,220.6,100.0,21.9,22.0,1.5,2.0,0.0,0.0,3.6,701.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,131.6,111.9,62.2,63.0,0.5,0.6,0.0,0.0,113.4,314.8,79.4,80.0,0.5,1.1,10.4,7.0,191.8,103.2,55.0,53.1,1.3,1.2,0.0,0.0,148.7,100.0,54.3,52.2,1.3,1.5,4.0,4.0,3.6,785.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,230.8,100.0,59.1,60.0,1.5,0.6,0.0,0.0,10.0,100.0,1.8,1.0,0.5,0.5,3.8,0.0,103.6,100.0,21.2,21.2,0.7,0.5,0.0,0.0,244.6,200.0,41.0,42.0,0.7,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 6:12:33 AM,0,0.0,0,0.0,65.0,1,173.0,1,52.7,53.2,5.0,1.0,8.0,0.0,0.0,1199.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.6,100.8,32.0,32.5,1.0,1.5,0.0,0.0,223.5,182.0,28.4,29.5,0.9,1.5,0.0,0.0,427.1,478.3,35.3,37.1,1.3,1.5,0.0,0.0,215.9,100.0,21.9,22.0,1.5,2.0,0.0,0.0,3.6,700.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,140.9,111.9,65.2,1.0,0.6,0.6,0.0,0.0,117.8,314.8,79.4,80.0,0.5,0.7,10.4,7.0,169.1,103.2,26.1,23.4,1.3,1.2,0.0,0.0,150.4,156.2,41.0,44.6,0.9,1.4,3.9,4.0,3.6,838.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,235.0,100.0,59.1,60.0,1.8,0.6,0.0,0.0,74.0,100.0,16.6,27.0,0.4,0.5,5.3,0.0,120.4,128.8,24.5,24.5,0.7,0.5,0.0,0.0,252.8,200.0,41.0,42.0,0.7,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 6:13:33 AM,0,0.0,0,0.0,65.0,1,178.0,1,54.9,55.4,5.0,1.0,8.1,0.0,0.0,1386.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.7,100.8,32.0,32.5,1.3,1.5,0.0,0.0,244.1,182.0,28.4,29.5,1.1,1.5,0.0,0.0,514.9,402.4,34.4,31.7,1.3,1.5,0.0,0.0,238.0,100.0,21.9,22.0,1.5,2.0,0.0,0.0,3.6,616.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.6,111.9,0.1,65.5,0.6,0.6,0.0,0.0,152.1,100.0,79.4,69.4,0.5,0.7,10.3,7.0,138.4,103.2,18.1,15.9,1.3,1.2,0.0,0.0,202.8,164.6,61.3,59.6,0.8,1.4,4.0,4.0,3.6,888.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,329.8,100.0,82.7,1.0,2.0,0.6,0.0,0.0,8.6,100.0,1.7,1.0,0.5,0.5,4.8,0.0,115.2,109.3,20.8,20.8,0.6,0.5,0.0,0.0,215.3,200.0,31.2,1.0,0.8,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,8.0,7.9
3/26/2020 6:14:33 AM,0,0.0,0,0.0,65.0,1,170.0,1,48.3,47.7,5.0,1.0,8.2,0.0,0.0,1258.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.0,100.8,32.0,32.5,1.4,1.5,0.0,0.0,263.9,182.0,28.4,29.5,1.3,1.5,0.0,0.0,352.8,261.6,24.2,22.5,1.4,1.5,0.0,0.0,255.2,100.0,21.9,22.0,1.7,2.0,0.0,0.0,3.6,862.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,220.6,111.9,66.2,66.5,0.5,0.6,0.0,0.0,186.1,149.1,44.0,42.9,0.5,0.7,10.2,7.0,105.8,103.2,15.3,16.0,1.3,1.0,0.0,0.0,219.2,182.7,32.2,30.2,0.7,1.3,4.0,4.0,3.6,590.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,2.2,0.6,0.0,0.0,277.7,100.0,26.7,27.5,0.5,0.6,5.1,0.0,101.6,108.3,19.5,19.4,0.6,0.6,0.0,0.0,0.3,200.0,1.1,42.0,0.9,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 6:15:33 AM,0,0.0,0,0.0,65.0,1,175.0,1,38.0,38.1,5.0,1.0,9.1,0.0,0.0,829.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,100.8,0.5,1.0,1.6,1.5,0.0,0.0,298.6,182.0,23.6,22.1,1.4,1.5,0.0,0.0,219.2,207.8,15.7,15.0,1.5,1.5,0.0,0.0,151.4,100.0,12.4,12.0,1.8,2.0,0.0,0.0,3.6,1152.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,11.2,111.9,0.1,1.0,0.7,0.6,0.0,0.0,231.7,109.6,19.6,18.3,0.6,0.8,10.1,7.0,186.8,103.2,16.2,14.5,1.3,0.9,0.0,0.0,471.4,195.2,30.2,28.2,0.7,1.1,4.0,4.0,3.6,391.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.9,1.0,2.0,0.6,0.0,0.0,15.0,100.0,1.8,1.0,0.7,0.6,4.7,0.0,0.6,100.0,1.4,1.0,0.6,0.6,0.0,0.0,0.3,200.0,1.5,1.0,0.6,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.9,8.9,8.9
3/26/2020 6:16:33 AM,0,0.0,0,0.0,65.0,1,151.0,1,21.2,21.4,5.0,1.0,8.2,0.0,0.0,869.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,94.5,100.8,19.7,19.6,1.4,1.5,0.0,0.0,250.4,228.4,28.3,26.9,1.5,1.5,0.0,0.0,227.7,352.7,18.6,22.8,1.6,1.5,0.0,0.0,145.8,221.7,15.0,19.8,1.9,2.0,0.0,0.0,3.6,655.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,118.3,111.9,22.3,21.9,0.7,0.6,0.0,0.0,151.5,174.7,24.0,27.0,0.6,0.7,10.1,7.0,88.3,103.2,13.2,14.8,0.5,0.7,0.0,0.0,154.2,115.4,18.4,15.3,0.8,1.0,4.1,4.0,3.6,696.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,106.9,100.0,25.4,25.4,1.4,0.6,0.0,0.0,137.7,100.0,18.8,17.0,0.7,0.6,5.4,0.0,76.7,100.0,16.2,13.9,0.6,0.6,0.0,0.0,137.3,200.0,30.1,37.5,0.6,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 6:17:33 AM,0,0.0,0,0.0,65.0,1,151.0,1,30.3,29.6,5.0,1.0,7.9,0.0,0.0,1044.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,167.0,295.3,31.1,32.0,1.1,1.5,0.0,0.0,211.3,229.1,30.2,31.3,1.5,1.5,0.0,0.0,338.0,400.5,34.9,36.1,1.6,1.5,0.0,0.0,209.0,196.0,24.2,21.7,2.1,2.0,0.0,0.0,3.6,606.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,98.7,149.4,28.2,29.2,0.7,0.6,0.0,0.0,116.7,126.3,48.3,49.5,0.6,0.7,10.0,7.0,141.2,100.0,29.0,26.6,0.5,0.7,0.0,0.0,150.1,158.8,42.5,41.6,0.9,1.0,4.2,4.0,3.6,582.7,0.0,100.0,100.0,0.7,4.3,0.0,0.0,0.3,0.0,0.0,0.0,79.7,100.0,31.4,35.8,1.3,0.6,0.0,0.0,81.1,100.0,17.3,18.9,0.7,0.6,4.5,0.0,100.0,109.1,24.8,24.8,0.6,0.6,0.0,0.0,156.2,203.7,38.7,44.7,0.5,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 6:18:33 AM,0,0.0,0,0.0,65.0,1,153.0,1,39.1,38.4,5.0,1.0,7.9,0.0,0.0,1236.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,296.7,297.4,50.3,50.3,1.1,1.5,0.0,0.0,263.1,254.3,34.2,32.6,1.5,1.5,0.0,0.0,347.3,301.3,30.5,28.9,1.6,1.5,0.0,0.0,180.4,177.4,20.1,20.1,2.2,2.0,0.0,0.0,3.6,533.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.4,149.4,0.1,1.0,0.6,0.6,0.0,0.0,117.8,214.9,79.4,80.0,0.6,0.7,10.0,7.0,153.9,166.6,36.3,37.8,0.5,0.7,0.0,0.0,157.6,224.3,79.4,80.0,0.7,1.0,4.2,4.0,3.6,500.9,0.0,100.0,100.0,0.7,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.2,100.0,1.8,1.0,1.1,0.6,0.0,0.0,7.5,100.0,1.7,1.0,0.6,0.6,3.6,0.0,124.7,115.9,25.7,26.1,0.6,0.6,0.0,0.0,230.9,247.3,62.7,66.6,0.5,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.8
3/26/2020 6:19:33 AM,0,0.0,0,0.0,65.0,1,159.0,1,45.0,48.0,5.0,1.0,8.0,0.0,0.0,873.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,200.9,162.2,26.0,26.1,1.2,1.5,0.0,0.0,253.7,254.3,29.9,30.8,1.5,1.5,0.0,0.0,220.0,242.2,20.5,21.0,2.0,1.5,0.0,0.0,57.1,177.4,10.6,10.7,2.2,2.0,0.0,0.0,3.6,761.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,123.5,149.4,66.2,67.5,0.5,0.6,0.0,0.0,138.2,178.8,79.4,80.0,0.6,0.6,9.9,7.0,194.3,203.1,44.5,43.6,0.5,0.6,0.0,0.0,188.7,375.7,81.5,80.0,0.7,1.0,4.2,4.0,3.6,814.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.9,0.6,0.0,0.0,239.0,100.0,27.5,28.0,0.5,0.6,3.5,0.0,130.1,115.9,26.0,25.9,0.6,0.6,0.0,0.0,291.1,225.2,45.4,41.8,0.7,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 6:20:33 AM,0,0.0,0,0.0,65.0,1,170.0,1,45.6,47.7,5.0,1.0,8.3,0.0,0.0,819.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.0,162.2,19.7,20.0,1.5,1.5,0.0,0.0,136.5,173.7,20.2,20.6,1.5,1.5,0.0,0.0,258.4,242.2,19.8,19.8,1.7,1.5,0.0,0.0,130.6,118.6,14.3,14.1,2.2,2.0,0.0,0.0,3.6,1245.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,248.0,149.4,69.1,69.5,0.5,0.6,0.0,0.0,220.1,100.0,72.2,69.4,0.5,0.5,9.9,7.0,289.9,100.0,35.2,33.7,0.5,0.5,0.0,0.0,311.8,211.1,78.3,71.5,0.7,1.0,4.2,4.0,3.6,604.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.6,0.0,0.0,8.9,100.0,1.7,1.0,0.7,0.6,3.4,0.0,116.9,115.9,19.9,19.9,0.7,0.6,0.0,0.0,256.4,257.2,31.7,28.8,0.9,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 6:21:33 AM,0,0.0,0,0.0,65.0,1,166.0,1,40.8,41.9,5.0,1.0,8.3,0.0,0.0,859.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,108.4,118.0,14.6,15.4,1.5,1.5,0.0,0.0,272.1,211.0,27.7,25.4,1.4,1.5,0.0,0.0,233.5,242.2,19.3,19.3,1.7,1.5,0.0,0.0,135.1,152.8,14.1,14.8,2.2,2.0,0.0,0.0,3.6,1157.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,301.6,149.4,68.8,1.0,0.6,0.6,0.0,0.0,228.9,145.5,36.9,34.9,0.6,0.6,9.9,7.0,140.1,134.7,16.1,14.4,0.6,0.6,0.0,0.0,314.7,185.3,42.4,38.1,0.7,1.0,4.3,4.0,3.6,564.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.6,0.6,0.0,0.0,11.9,100.0,1.7,1.0,0.7,0.6,3.4,0.0,117.6,115.9,19.9,19.9,0.7,0.6,0.0,0.0,225.7,237.9,29.8,30.4,0.9,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 6:22:33 AM,0,0.0,0,0.0,65.0,1,162.0,1,39.7,39.5,4.0,1.0,8.2,0.0,0.0,980.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.6,290.2,32.4,32.8,1.4,1.5,0.0,0.0,227.6,277.5,25.7,28.1,1.3,1.5,0.0,0.0,195.8,242.2,18.4,20.1,1.6,1.5,0.0,0.0,139.7,135.6,15.8,15.7,2.2,2.0,0.0,0.0,3.6,601.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.6,149.4,0.1,68.0,0.8,0.6,0.0,0.0,131.1,146.8,20.9,22.7,0.6,0.7,9.9,7.0,174.1,193.9,23.4,24.5,0.7,0.6,0.0,0.0,182.6,205.5,21.2,21.6,0.7,1.0,4.3,4.0,3.6,923.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,378.2,100.0,83.0,83.0,0.5,0.6,0.0,0.0,11.7,100.0,1.7,1.0,0.5,0.6,3.7,0.0,102.2,115.9,20.1,22.0,0.7,0.6,0.0,0.0,175.4,212.2,29.0,30.6,1.0,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.0
3/26/2020 6:23:33 AM,0,0.0,0,0.0,65.0,1,164.0,1,46.6,47.1,4.0,1.0,8.0,0.0,0.0,1132.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.7,264.9,41.4,37.6,1.3,1.5,0.0,0.0,285.0,258.2,31.7,30.4,1.3,1.5,0.0,0.0,239.7,242.2,25.3,27.1,1.4,1.5,0.0,0.0,142.3,127.5,17.1,16.0,2.2,2.0,0.0,0.0,3.6,652.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.1,149.4,0.1,1.0,0.7,0.6,0.0,0.0,147.9,209.1,33.1,39.0,0.6,0.7,9.9,7.0,184.1,218.5,31.4,35.0,0.6,0.7,0.0,0.0,200.9,254.8,41.4,46.7,0.7,1.0,4.3,4.0,3.6,754.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,255.6,100.0,28.1,1.0,0.4,0.6,4.3,0.0,120.7,115.9,25.0,25.1,0.6,0.6,0.0,0.0,223.3,200.0,37.6,35.3,1.1,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 6:24:33 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.2,39.5,4.0,1.0,8.3,0.0,0.0,981.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.7,171.3,24.3,22.8,1.5,1.5,0.0,0.0,229.2,264.6,25.7,27.7,1.3,1.5,0.0,0.0,258.2,278.1,20.0,20.8,1.4,1.5,0.0,0.0,100.2,100.0,12.3,12.1,2.1,2.0,0.0,0.0,3.6,961.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.4,149.4,0.1,1.0,0.6,0.6,0.0,0.0,225.0,222.5,42.9,41.2,0.6,0.7,9.9,7.0,282.4,250.2,34.1,32.1,0.5,0.7,0.0,0.0,322.5,344.4,77.4,77.5,0.7,1.0,4.3,4.0,3.6,525.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.6,0.0,0.0,11.4,100.0,1.7,28.5,0.5,0.6,4.9,0.0,113.0,115.9,19.8,20.5,0.6,0.6,0.0,0.0,193.1,200.0,28.4,28.4,1.1,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 6:25:33 AM,0,0.0,0,0.0,65.0,1,161.0,1,37.1,38.5,4.0,1.0,8.3,0.0,0.0,783.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,102.9,100.0,14.6,14.6,1.7,1.5,0.0,0.0,219.9,238.9,23.5,25.3,1.5,1.5,0.0,0.0,243.6,197.2,18.4,17.3,1.5,1.5,0.0,0.0,153.3,138.4,14.5,13.9,2.1,2.0,0.0,0.0,3.6,963.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.6,149.4,0.1,1.0,0.5,0.6,0.0,0.0,239.1,223.0,49.6,45.7,0.7,0.6,9.9,7.0,242.4,193.8,24.1,22.4,0.6,0.5,0.0,0.0,338.6,354.8,80.4,80.0,0.7,1.0,4.2,4.0,3.6,693.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,343.3,100.0,28.3,27.0,0.5,0.6,3.1,0.0,120.5,115.9,20.1,20.9,0.6,0.6,0.0,0.0,0.2,200.0,0.8,1.0,1.1,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 6:26:33 AM,0,0.0,0,0.0,65.0,1,158.0,1,31.6,31.0,4.0,1.0,8.4,0.0,0.0,745.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,139.7,187.6,20.9,21.1,1.4,1.5,0.0,0.0,158.2,203.8,20.8,22.3,1.5,1.5,0.0,0.0,207.1,250.7,18.9,20.8,1.4,1.5,0.0,0.0,116.5,120.1,12.6,12.6,2.1,2.0,0.0,0.0,3.6,1203.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,344.0,149.4,69.0,1.0,0.4,0.6,0.0,0.0,190.8,100.0,21.8,12.7,0.8,0.6,9.9,7.0,116.3,100.0,14.1,11.5,0.7,0.6,0.0,0.0,381.0,241.2,54.3,44.3,0.8,1.0,4.3,4.0,3.6,385.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,13.1,100.0,2.0,1.0,0.8,0.6,4.3,0.0,121.8,115.9,20.3,18.9,0.6,0.6,0.0,0.0,0.3,200.0,9.3,43.0,0.8,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 6:27:33 AM,0,0.0,0,0.0,65.0,1,157.0,1,35.4,34.8,4.0,1.0,8.1,0.0,0.0,1076.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,328.1,337.3,39.2,39.2,1.3,1.5,0.0,0.0,221.8,241.9,26.7,28.2,1.5,1.5,0.0,0.0,245.0,301.3,24.4,26.3,1.4,1.5,0.0,0.0,99.1,100.0,13.0,13.0,2.1,2.0,0.0,0.0,3.6,665.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.4,149.4,0.1,69.5,0.5,0.6,0.0,0.0,132.2,129.1,23.0,24.0,0.8,0.7,10.0,7.0,181.3,258.4,25.4,25.4,0.6,0.7,0.0,0.0,236.1,254.2,32.5,32.4,0.9,1.0,4.3,4.0,3.6,640.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,11.9,100.0,2.0,1.0,0.7,0.6,4.3,0.0,118.0,115.9,23.6,24.6,0.6,0.6,0.0,0.0,323.4,200.0,42.0,42.0,0.6,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 6:28:33 AM,0,0.0,0,0.0,65.0,1,163.0,1,45.4,46.2,4.0,1.0,8.1,0.0,0.0,1264.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,346.1,205.9,41.8,36.4,1.4,1.5,0.0,0.0,279.0,251.8,29.3,31.6,1.5,1.5,0.0,0.0,319.6,246.9,27.5,27.5,1.4,1.5,0.0,0.0,111.8,100.0,14.9,14.9,2.1,2.0,0.0,0.0,3.5,896.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,190.6,149.4,71.1,72.0,0.5,0.6,0.0,0.0,0.5,157.4,0.0,1.0,0.7,0.6,10.1,7.0,274.7,312.3,68.4,69.3,0.6,0.7,0.0,0.0,266.6,319.6,62.8,58.4,0.8,1.0,4.3,4.0,3.5,368.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,12.5,100.0,2.0,1.0,0.5,0.6,3.3,0.0,142.9,115.9,25.3,24.2,0.5,0.5,0.0,0.0,9.8,200.0,12.6,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 6:29:33 AM,0,0.0,0,0.0,65.0,1,160.0,1,35.1,36.4,4.0,1.0,8.3,0.0,0.0,661.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,92.5,100.0,12.9,12.9,1.7,1.5,0.0,0.0,288.9,262.3,25.3,23.4,1.5,1.5,0.0,0.0,231.8,211.8,18.5,16.9,1.5,1.5,0.0,0.0,7.4,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.5,1302.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,307.3,149.4,71.1,71.5,0.5,0.6,0.0,0.0,70.5,157.4,17.3,60.0,0.6,0.6,10.1,7.0,388.2,246.0,61.9,57.1,0.6,0.7,0.0,0.0,351.3,391.6,80.5,80.0,0.8,1.0,4.3,4.0,3.5,469.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,36.3,100.0,10.7,26.0,0.4,0.6,3.4,0.0,170.0,147.4,25.6,25.5,0.5,0.5,0.0,0.0,52.0,200.0,23.3,42.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 6:30:33 AM,0,0.0,0,0.0,65.0,1,161.0,1,37.6,38.7,4.0,1.0,8.4,0.0,0.0,943.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,122.9,161.9,20.9,21.1,1.7,1.5,0.0,0.0,205.2,196.9,22.7,22.1,1.6,1.5,0.0,0.0,208.5,162.7,17.8,17.7,1.6,1.5,0.0,0.0,303.4,100.0,22.3,22.0,1.8,2.0,0.0,0.0,3.5,1129.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.4,149.4,0.1,1.0,0.8,0.6,0.0,0.0,253.8,157.4,61.3,61.5,0.5,0.5,10.1,7.0,342.6,100.0,34.1,32.2,0.8,0.6,0.0,0.0,379.1,348.5,80.2,70.9,0.8,1.0,4.4,4.0,3.5,360.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,11.1,100.0,1.8,1.0,0.5,0.5,3.0,0.0,121.9,100.0,19.9,17.6,0.6,0.5,0.0,0.0,0.3,200.0,0.9,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 6:31:33 AM,0,0.0,0,0.0,65.0,1,157.0,1,35.1,34.4,4.0,1.0,8.1,0.0,0.0,897.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,214.4,377.9,30.3,29.9,1.4,1.5,0.0,0.0,158.5,217.3,22.7,24.0,1.6,1.5,0.0,0.0,200.5,229.4,22.7,24.4,1.7,1.5,0.0,0.0,214.2,100.0,21.7,21.0,1.9,2.0,0.0,0.0,3.5,672.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.3,149.4,0.1,1.0,0.7,0.6,0.0,0.0,197.1,157.4,61.3,61.5,0.6,0.8,10.2,7.0,101.1,255.5,15.5,20.4,0.9,0.8,0.0,0.0,261.9,288.8,58.5,63.5,0.8,1.0,4.5,4.0,3.5,785.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,244.8,100.0,26.2,27.0,0.5,0.5,4.7,0.0,90.6,100.0,22.3,21.9,0.5,0.5,0.0,0.0,281.3,200.0,42.5,42.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 6:32:33 AM,0,0.0,0,0.0,65.0,1,159.0,1,43.7,44.5,5.0,1.0,8.0,0.0,0.0,1220.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,370.2,344.5,56.8,55.2,1.3,1.5,0.0,0.0,248.8,228.7,30.7,29.6,1.5,1.5,0.0,0.0,243.6,249.6,26.4,26.4,1.3,1.5,0.0,0.0,181.0,100.0,21.7,22.0,1.9,2.0,0.0,0.0,3.5,675.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.6,149.4,0.1,1.0,0.5,0.6,0.0,0.0,152.9,157.4,63.2,64.0,0.8,0.8,10.3,7.0,205.3,228.7,59.3,60.4,0.8,0.8,0.0,0.0,210.3,308.7,80.5,80.0,0.8,1.0,4.5,4.0,3.5,517.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.6,0.0,0.0,5.6,100.0,1.7,1.0,0.6,0.5,5.2,0.0,119.0,115.6,22.7,22.7,0.5,0.5,0.0,0.0,233.4,200.0,42.5,42.5,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 6:33:33 AM,0,0.0,0,0.0,65.0,1,167.0,1,51.5,51.3,5.0,1.0,8.0,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.5,156.8,33.3,33.4,1.6,1.5,0.0,0.0,275.1,293.6,32.2,34.1,1.4,1.5,0.0,0.0,298.5,275.8,29.5,26.9,1.3,1.5,0.0,0.0,175.8,100.0,21.7,22.0,2.0,2.0,0.0,0.0,3.5,767.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,107.7,149.4,40.9,72.0,0.4,0.6,0.0,0.0,134.4,157.4,27.6,1.0,0.9,0.8,10.3,7.0,205.9,387.1,80.4,80.0,0.7,0.9,0.0,0.0,200.6,368.6,80.5,80.0,0.8,1.2,4.4,4.0,3.5,710.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,184.3,100.0,59.0,1.0,0.5,0.6,0.0,0.0,9.2,100.0,1.7,1.0,0.6,0.6,4.2,0.0,117.9,133.1,22.7,25.0,0.5,0.5,0.0,0.0,221.0,200.0,41.8,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 6:34:33 AM,0,0.0,0,0.0,65.0,1,175.0,1,50.0,48.8,5.0,1.0,8.5,0.0,0.0,963.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,119.3,100.0,14.6,13.6,1.8,1.5,0.0,0.0,283.4,239.1,24.9,24.6,1.5,1.5,0.0,0.0,240.5,186.5,17.1,14.9,1.3,1.5,0.0,0.0,279.0,100.0,21.7,22.0,2.0,2.0,0.0,0.0,3.5,1371.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,1.4,149.4,0.1,1.0,0.4,0.6,0.0,0.0,246.4,157.4,34.5,66.5,0.8,0.7,10.4,7.0,502.3,175.8,63.1,61.2,0.7,0.8,0.0,0.0,451.2,297.2,74.3,64.3,0.8,1.0,4.4,4.0,3.5,426.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,6.5,100.0,11.0,84.0,0.8,0.6,0.0,0.0,13.3,100.0,1.7,1.0,0.5,0.6,3.3,0.0,131.2,128.3,19.9,19.9,0.5,0.6,0.0,0.0,0.3,200.0,1.4,42.5,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 6:35:33 AM,0,0.0,0,0.0,65.0,1,170.0,1,48.5,49.8,5.0,1.0,8.4,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,150.0,177.9,21.8,21.6,1.7,1.5,0.0,0.0,259.2,171.2,26.2,26.9,1.7,1.5,0.0,0.0,241.2,237.9,22.9,24.5,1.1,1.5,0.0,0.0,8.2,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.4,1392.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.5,0.0,351.9,149.4,73.0,73.5,0.5,0.6,0.0,0.0,0.5,157.4,0.0,1.0,0.6,0.7,10.5,7.0,401.5,201.9,38.2,35.9,0.8,0.7,0.0,0.0,415.7,332.5,78.4,78.2,0.9,1.0,4.4,4.0,3.4,403.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.3,0.0,0.0,0.0,22.6,100.0,9.2,1.0,0.8,0.6,0.0,0.0,10.3,100.0,1.7,1.0,0.5,0.6,3.5,0.0,121.8,100.0,18.4,17.2,0.6,0.6,0.0,0.0,0.3,200.0,0.9,1.0,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
