DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 6:36:33 AM,0,0.0,0,0.0,65.0,1,166.0,1,47.7,46.6,4.0,1.0,8.0,0.0,0.0,961.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.3,363.8,39.7,42.7,1.5,1.5,0.0,0.0,138.7,206.6,23.9,25.8,1.6,1.5,0.0,0.0,219.5,294.3,24.0,26.9,1.1,1.5,0.0,0.0,161.1,100.0,15.6,1.0,2.0,2.0,0.0,0.0,3.5,889.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.5,0.0,210.0,149.4,72.8,1.0,0.6,0.6,0.0,0.0,157.9,157.4,66.2,67.5,0.6,0.7,10.5,7.0,127.9,146.6,17.4,17.2,0.9,0.8,0.0,0.0,246.4,176.4,52.4,50.4,1.0,1.1,4.5,4.0,3.5,734.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,1.1,0.6,0.0,0.0,252.5,100.0,27.5,28.0,0.5,0.5,3.4,0.0,79.8,100.0,21.7,25.1,0.6,0.5,0.0,0.0,259.3,200.0,43.5,44.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 6:37:33 AM,0,0.0,0,0.0,65.0,1,171.0,1,56.9,57.2,4.0,1.0,8.1,0.0,0.0,1327.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,390.7,271.8,45.6,36.6,1.6,1.5,0.0,0.0,300.7,322.9,31.4,33.5,1.5,1.5,0.0,0.0,380.5,347.4,30.5,30.3,1.0,1.5,0.0,0.0,4.0,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.4,821.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.4,149.4,0.1,1.0,0.9,0.6,0.0,0.0,184.7,157.4,69.4,70.0,0.6,0.9,10.6,7.0,231.5,396.0,31.4,36.4,0.8,1.0,0.0,0.0,265.3,370.3,46.6,51.2,1.0,1.2,4.5,4.0,3.4,584.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.9,0.6,0.0,0.0,66.5,100.0,9.8,1.0,0.6,0.5,3.5,0.0,0.6,100.0,1.5,1.0,0.6,0.5,0.0,0.0,324.2,200.0,43.5,43.5,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 6:38:33 AM,0,0.0,0,0.0,65.0,1,174.0,1,54.4,53.9,4.0,1.0,8.3,0.0,0.0,865.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,137.2,100.0,17.5,17.6,1.9,1.5,0.0,0.0,254.5,206.3,24.9,22.1,1.6,1.5,0.0,0.0,333.0,284.5,22.3,21.0,1.2,1.5,0.0,0.0,7.4,100.0,1.3,1.0,1.9,2.0,0.0,0.0,3.4,1107.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.4,149.4,0.1,1.0,0.7,0.5,0.0,0.0,238.3,157.4,69.4,70.0,0.6,0.9,10.6,7.0,388.8,459.2,73.4,80.0,0.8,0.9,0.0,0.0,347.7,408.9,80.5,80.0,1.0,1.2,4.6,4.0,3.4,801.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.7,0.6,0.0,0.0,11.7,100.0,1.7,1.0,0.6,0.5,3.1,0.0,227.6,100.0,28.7,29.5,0.5,0.5,0.0,0.0,370.1,200.0,41.0,41.0,0.8,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 6:39:33 AM,0,0.0,0,0.0,65.0,1,182.0,1,56.2,55.1,4.0,1.0,8.5,0.0,0.0,934.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,106.4,114.8,13.3,13.3,1.9,1.5,0.0,0.0,249.0,123.3,25.6,27.2,1.7,1.5,0.0,0.0,190.6,183.1,16.2,16.2,1.3,1.5,0.0,0.0,289.8,100.0,21.8,21.5,1.7,2.0,0.0,0.0,3.4,1495.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.7,149.4,0.1,1.0,0.5,0.5,0.0,0.0,346.4,157.4,69.4,68.0,0.7,0.9,10.6,7.0,533.2,331.1,68.2,66.0,0.9,1.0,0.0,0.0,453.7,398.2,55.3,53.3,1.0,1.2,4.7,4.0,3.4,547.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.6,0.6,0.0,0.0,13.3,100.0,1.7,1.0,0.5,0.5,2.0,0.0,262.7,100.0,28.7,29.5,0.5,0.5,0.0,0.0,0.3,200.0,1.1,1.0,1.1,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 6:40:33 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.1,49.1,4.0,1.0,8.4,0.0,0.0,1225.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,327.4,307.0,33.3,31.9,1.6,1.5,0.0,0.0,188.8,203.5,22.6,1.0,1.6,1.5,0.0,0.0,270.2,299.1,23.3,25.4,1.4,1.5,0.0,0.0,267.7,100.0,19.5,20.5,1.8,2.0,0.0,0.0,3.5,1279.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,322.1,157.4,66.9,65.5,0.9,0.9,10.6,7.0,415.3,178.8,37.0,31.1,1.0,1.0,0.0,0.0,381.8,297.6,40.3,33.3,1.1,1.2,4.8,4.0,3.5,333.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.6,0.0,0.0,13.0,100.0,1.7,1.0,0.4,0.5,2.2,0.0,0.6,100.0,1.4,1.0,0.8,0.5,0.0,0.0,73.1,200.0,19.9,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 6:41:33 AM,0,0.0,0,0.0,65.0,1,168.0,1,40.6,43.6,4.0,1.0,8.5,0.0,0.0,1106.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,351.4,333.2,28.2,26.9,1.5,1.5,0.0,0.0,0.5,203.5,2.0,29.5,1.5,1.5,0.0,0.0,315.5,397.1,22.3,24.3,1.4,1.5,0.0,0.0,278.5,100.0,18.6,18.5,1.9,2.0,0.0,0.0,3.5,1110.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.5,0.0,529.7,149.4,71.0,71.5,0.4,0.5,0.0,0.0,0.5,157.4,0.0,1.0,1.1,0.9,10.6,7.0,157.2,347.4,17.4,18.1,1.0,1.0,0.0,0.0,252.5,350.5,21.6,23.2,1.1,1.3,4.9,4.0,3.5,525.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,204.7,100.0,21.6,28.5,0.4,0.5,3.2,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.2,200.0,1.3,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 6:42:33 AM,0,0.0,0,0.0,65.0,1,170.0,1,50.2,50.9,5.0,1.0,8.3,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.9,207.6,24.4,23.8,1.8,1.5,0.0,0.0,289.2,203.5,28.6,30.0,1.2,1.5,0.0,0.0,412.8,372.7,29.5,27.9,1.5,1.5,0.0,0.0,5.2,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.5,919.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.4,0.0,1.4,149.4,0.1,1.0,0.7,0.5,0.0,0.0,23.2,157.4,4.2,1.0,0.9,0.9,10.7,7.0,375.7,416.6,51.3,51.4,1.0,1.1,0.0,0.0,360.5,398.4,72.5,72.5,1.0,1.4,4.9,4.0,3.5,547.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,312.8,100.0,24.6,1.0,0.6,0.5,2.5,0.0,0.7,100.0,1.4,1.0,0.4,0.5,0.0,0.0,0.3,200.0,10.3,40.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 6:43:33 AM,0,0.0,0,0.0,65.0,1,171.0,1,50.8,49.6,5.0,1.0,8.4,0.0,0.0,960.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,110.2,100.0,14.6,14.6,1.9,1.5,0.0,0.0,316.2,203.5,28.6,28.0,1.2,1.5,0.0,0.0,176.9,183.4,16.2,16.6,1.7,1.5,0.0,0.0,207.6,100.0,18.3,19.0,2.0,2.0,0.0,0.0,3.5,1421.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.3,0.0,98.5,149.4,12.7,1.0,0.7,0.5,0.0,0.0,261.3,157.4,63.3,66.0,0.8,1.0,10.7,7.0,467.0,546.0,80.5,80.0,0.9,1.1,0.0,0.0,411.2,466.9,80.4,80.0,1.0,1.4,4.9,4.0,3.5,283.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,12.5,100.0,1.7,1.0,0.8,0.5,5.7,0.0,0.6,100.0,1.4,1.0,0.3,0.5,0.0,0.0,0.3,200.0,1.2,1.0,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 6:44:33 AM,0,0.0,0,0.0,65.0,1,171.0,1,48.9,48.5,5.0,1.0,8.2,0.0,0.0,732.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,154.4,259.9,23.9,31.2,1.7,1.5,0.0,0.0,251.2,203.5,25.2,25.5,1.4,1.5,0.0,0.0,186.2,248.0,18.2,19.9,1.7,1.5,0.0,0.0,7.4,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.4,1161.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.3,0.0,1.3,149.4,0.1,1.0,0.7,0.5,0.0,0.0,265.2,157.4,64.7,63.5,0.7,1.0,10.7,7.0,414.4,353.6,60.1,60.2,1.0,1.1,0.0,0.0,346.9,390.3,55.2,53.3,1.0,1.3,4.9,4.0,3.4,811.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,12.5,100.0,1.7,1.0,0.6,0.5,4.2,0.0,252.5,100.0,30.3,30.5,0.3,0.5,0.0,0.0,343.9,200.0,40.7,40.5,0.5,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 6:45:33 AM,0,0.0,0,0.0,65.0,1,170.0,1,52.4,52.6,5.0,1.0,8.0,0.0,0.0,1044.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.1,360.7,38.8,38.6,1.5,1.5,0.0,0.0,197.0,203.5,25.2,25.5,1.5,1.5,0.0,0.0,239.5,334.5,25.1,27.2,1.6,1.5,0.0,0.0,160.6,100.0,18.9,20.0,1.8,2.0,0.0,0.0,3.5,817.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,149.4,0.1,1.0,0.6,0.5,0.0,0.0,192.5,157.4,64.5,63.5,0.9,1.0,10.7,7.0,259.4,214.7,33.2,31.6,1.1,1.1,0.0,0.0,252.2,363.1,80.4,80.0,1.1,1.4,4.9,4.0,3.5,845.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,205.1,100.0,64.4,86.0,0.5,0.5,0.0,0.0,10.3,100.0,1.7,1.0,0.5,0.5,5.2,0.0,204.0,100.0,30.3,30.5,0.5,0.5,0.0,0.0,239.9,200.0,39.5,39.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 6:46:33 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.8,57.8,5.0,1.0,8.2,0.0,0.0,1294.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,382.0,303.7,37.5,36.6,1.6,1.5,0.0,0.0,1.9,203.5,7.2,1.0,1.5,1.5,0.0,0.0,447.2,387.3,31.6,29.7,1.4,1.5,0.0,0.0,229.5,100.0,20.1,20.5,1.8,2.0,0.0,0.0,3.5,1033.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,248.6,157.4,64.6,63.5,0.9,1.0,10.8,7.0,319.4,286.8,35.3,33.3,1.2,1.1,0.0,0.0,326.6,356.6,80.4,80.0,1.0,1.4,4.9,4.0,3.5,568.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.8,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.4,0.5,5.4,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,317.7,200.0,38.2,38.5,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 6:47:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,51.0,54.0,5.0,1.0,8.3,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,117.3,108.2,15.4,15.4,1.9,1.5,0.0,0.0,0.8,203.5,14.3,26.0,1.5,1.5,0.0,0.0,322.6,257.0,21.9,19.6,1.4,1.5,0.0,0.0,242.7,100.0,20.1,20.5,1.8,2.0,0.0,0.0,3.5,1423.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,234.4,149.4,41.2,1.0,0.4,0.5,0.0,0.0,263.5,157.4,64.5,63.5,0.8,1.0,10.8,7.0,386.0,498.2,54.5,59.3,1.1,1.2,0.0,0.0,353.8,481.7,80.4,80.0,1.0,1.5,4.9,4.0,3.5,431.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.9,0.5,0.0,0.0,199.4,100.0,16.6,1.0,0.4,0.5,4.0,0.0,0.6,100.0,1.4,1.0,0.5,0.6,0.0,0.0,0.3,200.0,1.3,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 6:48:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,50.8,51.0,5.0,1.0,8.5,0.0,0.0,731.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,131.8,183.2,15.4,20.3,2.0,1.5,0.0,0.0,0.5,203.5,1.9,1.0,1.3,1.5,0.0,0.0,193.4,206.1,16.3,14.8,1.4,1.5,0.0,0.0,275.4,100.0,20.1,20.5,1.9,2.0,0.0,0.0,3.5,1597.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,149.4,12.1,72.5,0.5,0.5,0.0,0.0,361.1,157.4,62.9,61.0,0.9,1.0,10.7,7.0,559.2,430.0,73.0,70.8,1.1,1.2,0.0,0.0,482.8,400.8,72.3,70.4,1.0,1.5,4.9,4.0,3.5,599.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.7,0.5,0.0,0.0,15.3,100.0,2.6,26.5,0.6,0.5,3.7,0.0,321.1,100.0,31.2,31.0,0.5,0.6,0.0,0.0,0.3,200.0,1.1,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.4
3/26/2020 6:49:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,60.9,60.6,5.0,1.0,8.1,0.0,0.0,1010.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.1,253.0,32.4,32.3,1.7,1.5,0.0,0.0,182.1,203.5,25.7,26.5,1.1,1.5,0.0,0.0,260.6,289.6,25.4,26.6,1.6,1.5,0.0,0.0,200.4,100.0,20.1,20.5,2.0,2.0,0.0,0.0,3.5,1136.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,190.6,149.4,54.0,1.0,0.6,0.5,0.0,0.0,208.8,157.4,54.3,52.0,1.0,1.1,10.7,7.0,323.0,313.0,61.5,62.1,1.3,1.2,0.0,0.0,275.0,335.4,80.5,80.0,1.1,1.5,4.9,4.0,3.5,774.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.5,0.0,0.0,183.4,100.0,17.9,1.0,0.6,0.5,4.6,0.0,235.6,100.0,31.2,31.0,0.5,0.5,0.0,0.0,208.2,200.0,37.5,39.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 6:50:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,58.3,58.1,4.0,1.0,8.4,0.0,0.0,1191.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,370.6,363.3,36.7,36.7,1.6,1.5,0.0,0.0,233.7,203.5,25.7,26.5,1.0,1.5,0.0,0.0,356.6,336.3,24.2,24.6,1.5,1.5,0.0,0.0,8.2,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,1226.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,149.4,0.1,1.0,0.7,0.5,0.0,0.0,226.5,187.9,23.7,21.1,1.1,1.1,10.7,7.0,419.7,268.3,37.9,35.1,1.3,1.3,0.0,0.0,414.3,322.7,65.2,62.2,1.1,1.6,4.9,4.0,3.5,599.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,12.5,100.0,1.7,1.0,0.7,0.5,4.0,0.0,0.6,100.0,1.4,1.0,0.8,0.6,0.0,0.0,325.6,200.0,37.5,36.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 6:51:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.5,57.5,4.0,1.0,8.6,0.0,0.0,1116.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.9,123.1,23.9,23.2,1.8,1.5,0.0,0.0,256.7,203.5,25.7,26.5,1.1,1.5,0.0,0.0,371.1,297.1,23.9,22.4,1.5,1.5,0.0,0.0,7.6,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.5,1551.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.6,149.4,0.1,1.0,0.6,0.5,0.0,0.0,332.3,306.8,44.1,42.7,1.1,1.2,10.7,7.0,491.2,470.3,48.8,49.9,1.3,1.4,0.0,0.0,497.7,468.3,77.4,67.4,1.1,1.6,4.9,4.0,3.5,328.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,14.7,100.0,1.7,1.0,0.5,0.5,2.5,0.0,0.6,100.0,1.4,1.0,0.6,0.6,0.0,0.0,36.1,200.0,16.1,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 6:52:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,52.1,51.4,4.0,1.0,9.0,0.0,0.0,752.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,94.2,100.0,11.2,11.2,2.0,1.5,0.0,0.0,315.4,203.5,25.7,25.5,1.4,1.5,0.0,0.0,173.0,214.0,14.3,17.1,1.7,1.5,0.0,0.0,12.9,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.5,1859.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.2,0.0,1.4,149.4,0.1,1.0,0.5,0.5,0.0,0.0,377.1,357.0,26.8,25.2,1.2,1.2,10.7,7.0,608.1,536.4,35.2,33.4,1.2,1.4,0.0,0.0,669.3,480.5,45.3,35.3,1.2,1.6,5.0,4.0,3.5,447.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,70.4,100.0,12.8,27.0,0.4,0.5,1.6,0.0,0.8,100.0,3.2,31.0,0.4,0.5,0.0,0.0,0.5,200.0,15.4,35.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,9.0,8.9,9.0
3/26/2020 6:53:34 AM,0,0.0,0,0.0,65.0,1,180.0,1,50.7,51.2,4.0,1.0,8.6,0.0,0.0,1104.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.2,196.7,22.7,23.0,1.7,1.5,0.0,0.0,265.0,203.5,25.7,25.5,1.5,1.5,0.0,0.0,221.4,232.1,21.0,21.7,1.6,1.5,0.0,0.0,312.8,100.0,20.8,21.0,1.8,2.0,0.0,0.0,3.5,1445.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,304.4,280.3,30.9,28.1,1.3,1.2,10.7,7.0,498.1,405.4,40.1,32.2,1.4,1.4,0.0,0.0,497.7,381.8,43.4,37.3,1.4,1.6,5.0,4.0,3.5,316.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,13.3,100.0,1.7,1.0,0.5,0.5,2.0,0.0,0.6,100.0,1.4,1.0,0.4,0.5,0.0,0.0,0.3,200.0,1.1,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 6:54:34 AM,0,0.0,0,0.0,65.0,1,173.0,1,50.4,51.0,4.0,1.0,8.2,0.0,0.0,1139.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,331.0,366.8,38.8,38.6,1.4,1.5,0.0,0.0,195.3,203.5,25.7,25.5,1.5,1.5,0.0,0.0,263.4,414.9,24.6,29.3,1.6,1.5,0.0,0.0,197.9,100.0,20.1,20.0,1.9,2.0,0.0,0.0,3.4,905.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.3,149.4,4.0,72.5,0.4,0.5,0.0,0.0,207.4,210.0,27.0,26.4,1.3,1.2,10.7,7.0,301.0,357.9,34.5,34.0,1.4,1.5,0.0,0.0,282.0,452.9,38.6,38.5,1.4,1.7,5.1,4.0,3.4,719.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,273.0,100.0,26.3,26.5,0.6,0.5,3.9,0.0,245.6,100.0,31.1,31.5,0.5,0.5,0.0,0.0,0.3,200.0,9.2,35.5,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 6:55:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,57.9,57.0,4.0,1.0,8.2,0.0,0.0,1065.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,356.7,208.2,36.3,35.5,1.5,1.5,0.0,0.0,0.5,203.5,1.9,1.0,1.5,1.5,0.0,0.0,316.0,310.5,22.2,21.9,1.5,1.5,0.0,0.0,196.0,100.0,20.1,21.0,1.9,2.0,0.0,0.0,3.5,1075.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.1,0.0,1.4,149.4,0.1,1.0,0.5,0.5,0.0,0.0,233.9,381.9,53.2,53.2,1.3,1.3,10.7,7.0,364.7,581.2,79.3,80.0,1.3,1.6,0.0,0.0,316.5,606.5,80.5,80.0,1.3,1.8,5.1,4.0,3.5,690.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.5,0.5,0.0,0.0,11.1,100.0,1.7,1.0,0.7,0.5,3.7,0.0,252.5,100.0,31.2,31.5,0.6,0.5,0.0,0.0,233.9,200.0,35.5,36.5,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.1,8.1
3/26/2020 6:56:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,67.8,67.1,4.0,1.0,8.3,0.0,0.0,857.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.0,100.0,14.6,14.1,1.7,1.5,0.0,0.0,193.7,203.5,24.9,26.0,1.2,1.5,0.0,0.0,220.0,206.1,18.5,18.5,1.6,1.5,0.0,0.0,213.1,100.0,20.1,21.0,2.0,2.0,0.0,0.0,3.5,1485.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,237.2,149.4,74.3,75.0,0.5,0.5,0.0,0.0,273.4,378.0,81.0,80.0,1.1,1.2,10.7,7.0,415.5,586.0,80.4,80.0,1.2,1.4,0.0,0.0,354.4,596.9,80.5,80.0,1.1,1.7,5.1,4.0,3.5,766.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,231.2,100.0,37.2,1.0,0.5,0.5,0.0,0.0,12.2,100.0,1.7,1.0,0.6,0.5,3.3,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,258.2,200.0,35.5,36.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 6:57:34 AM,0,0.0,0,0.0,65.0,1,197.0,1,69.2,68.5,4.0,1.0,8.5,0.0,0.0,643.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,119.0,162.4,16.5,16.0,1.8,1.5,0.0,0.0,230.3,203.5,24.9,26.0,1.1,1.5,0.0,0.0,151.9,173.0,14.6,15.7,1.6,1.5,0.0,0.0,9.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,2036.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,436.5,149.4,73.6,72.5,0.5,0.5,0.0,0.0,366.9,312.8,79.5,70.9,1.1,1.2,10.7,7.0,540.1,431.3,59.8,54.1,1.2,1.4,0.0,0.0,479.1,421.0,72.2,70.5,1.1,1.6,5.1,4.0,3.5,602.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.0,0.5,0.0,0.0,14.4,100.0,1.7,1.0,0.5,0.5,3.1,0.0,0.9,100.0,1.3,1.0,0.5,0.5,0.0,0.0,325.6,200.0,35.5,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.3,8.5
3/26/2020 6:58:34 AM,0,0.0,0,0.0,65.0,1,189.0,1,63.1,60.1,4.0,1.0,8.4,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,203.2,320.7,26.1,33.9,1.5,1.5,0.0,0.0,206.1,203.5,24.9,26.0,1.2,1.5,0.0,0.0,219.2,373.4,21.7,28.0,1.4,1.5,0.0,0.0,285.9,100.0,21.6,21.5,2.0,2.0,0.0,0.0,3.5,1570.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,346.5,149.4,45.9,44.9,0.5,0.5,0.0,0.0,306.9,234.2,45.0,44.0,1.1,1.7,10.6,7.0,369.7,274.7,32.6,32.7,1.3,1.4,0.0,0.0,363.2,334.4,38.3,36.2,1.1,1.7,5.1,4.0,3.5,557.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.0,0.5,0.0,0.0,315.1,100.0,26.3,26.5,0.4,0.5,2.4,0.0,1.2,100.0,2.4,31.5,0.4,0.5,0.0,0.0,0.3,200.0,1.3,35.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 6:59:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,58.5,58.4,4.0,1.0,8.4,0.0,0.0,1245.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,388.0,361.5,38.0,37.7,1.5,1.5,0.0,0.0,211.1,203.5,24.9,24.9,2.4,1.5,0.0,0.0,412.6,367.2,27.9,26.3,1.3,1.5,0.0,0.0,8.2,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,1499.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,182.6,149.4,20.0,17.6,0.5,0.5,0.0,0.0,300.1,276.9,45.1,45.1,1.3,1.7,10.6,7.0,414.7,409.5,42.4,43.6,1.3,1.4,0.0,0.0,407.6,360.4,58.2,48.2,1.2,1.7,5.1,4.0,3.5,273.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.5,0.0,0.0,13.4,100.0,1.8,1.0,0.6,0.5,2.3,0.0,0.6,100.0,1.4,1.0,0.3,0.5,0.0,0.0,0.3,200.0,1.1,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.3,8.3
3/26/2020 7:00:34 AM,0,0.0,0,0.0,65.0,1,177.0,1,54.7,53.9,4.0,1.0,8.3,0.0,0.0,779.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,228.1,147.8,25.2,19.5,1.7,1.5,0.0,0.0,171.5,203.5,23.7,25.6,2.1,1.5,0.0,0.0,209.3,232.0,17.8,18.6,1.5,1.5,0.0,0.0,6.5,100.0,1.3,1.0,1.9,2.0,0.0,0.0,3.4,1159.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.3,149.4,0.1,1.0,0.5,0.5,0.0,0.0,234.2,333.6,29.0,39.0,1.4,1.8,10.6,7.0,422.5,509.5,53.5,63.5,1.2,1.5,0.0,0.0,352.7,448.5,41.4,51.3,1.2,1.7,5.1,4.0,3.4,886.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,24.0,100.0,15.6,22.8,0.8,0.5,0.0,0.0,94.7,100.0,11.0,1.0,0.6,0.5,3.0,0.0,308.1,100.0,32.5,32.0,0.4,0.5,0.0,0.0,273.6,200.0,36.2,37.0,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 7:01:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,61.8,62.3,4.0,1.0,8.4,0.0,0.0,749.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,107.0,100.0,14.6,14.6,1.9,1.5,0.0,0.0,68.8,203.5,16.2,1.0,1.7,1.5,0.0,0.0,168.7,135.6,16.5,15.4,1.5,1.5,0.0,0.0,281.5,100.0,21.5,22.0,1.7,2.0,0.0,0.0,3.4,1404.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,27.0,0.0,1.3,149.4,0.1,1.0,0.5,0.5,0.0,0.0,305.6,414.4,76.5,77.4,1.3,1.6,10.5,7.0,467.8,545.2,80.4,80.0,1.3,1.4,0.0,0.0,409.2,506.4,80.5,80.0,1.2,1.7,5.1,4.0,3.4,791.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,115.0,100.0,27.1,27.1,0.8,0.5,0.0,0.0,12.8,100.0,1.7,1.0,0.7,0.5,3.3,0.0,156.5,100.0,20.4,1.0,0.6,0.5,0.0,0.0,285.7,200.0,36.3,37.0,0.5,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.3
3/26/2020 7:02:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,62.5,62.8,4.0,1.0,8.7,0.0,0.0,684.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.6,176.9,16.4,16.7,1.6,1.5,0.0,0.0,0.8,203.5,5.8,26.5,1.4,1.5,0.0,0.0,316.3,275.8,22.9,21.1,1.4,1.5,0.0,0.0,99.1,100.0,10.6,10.0,3.0,2.0,0.0,0.0,3.4,1839.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.9,0.0,1.4,149.4,0.1,1.0,0.5,0.5,0.0,0.0,451.2,315.4,67.1,65.1,1.4,1.4,10.5,7.0,636.1,391.3,62.1,60.0,1.3,1.5,0.0,0.0,539.6,429.9,55.2,53.3,1.2,1.7,5.1,4.0,3.4,657.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.5,0.0,0.0,44.1,100.0,10.5,11.7,1.7,0.5,2.8,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,334.0,200.0,34.3,34.5,0.7,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 7:03:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,59.4,60.2,4.0,1.0,8.5,0.0,0.0,1417.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,358.8,387.3,33.7,33.7,1.4,1.5,0.0,0.0,259.8,203.5,26.1,27.0,1.1,1.5,0.0,0.0,466.4,427.8,29.2,28.5,1.3,1.5,0.0,0.0,99.1,100.0,10.6,13.0,2.3,2.0,0.0,0.0,3.4,1373.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.6,149.4,0.1,1.0,0.7,0.5,0.0,0.0,335.1,216.8,32.8,22.8,1.4,1.3,10.5,7.0,439.0,396.0,33.1,30.8,1.5,1.5,0.0,0.0,435.6,427.5,38.8,38.2,1.2,1.7,5.0,4.0,3.4,313.1,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.5,0.0,0.0,35.5,100.0,5.7,5.0,1.3,0.5,2.5,0.0,0.7,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.3,200.0,0.9,1.0,0.9,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.4,8.5
3/26/2020 7:04:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.6,54.1,4.0,1.0,8.5,0.0,0.0,1046.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,269.7,210.6,23.9,23.5,1.4,1.5,0.0,0.0,262.6,203.5,26.1,27.0,1.2,1.5,0.0,0.0,308.6,211.7,20.1,19.3,1.4,1.5,0.0,0.0,10.7,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.4,1293.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.6,149.4,0.1,1.0,0.6,0.5,0.0,0.0,238.3,224.1,24.9,25.7,1.5,1.3,10.6,7.0,418.0,385.4,31.4,30.9,1.6,1.5,0.0,0.0,454.2,424.2,46.6,44.8,1.5,1.8,5.0,4.0,3.4,570.4,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.5,0.0,0.0,14.4,100.0,1.7,1.0,0.9,0.5,4.2,0.0,0.9,100.0,5.2,31.5,0.4,0.5,0.0,0.0,282.9,200.0,29.9,26.9,1.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.4,8.4
3/26/2020 7:05:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.2,59.6,4.0,1.0,8.4,0.0,0.0,1018.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,192.3,210.6,19.7,21.7,1.4,1.5,0.0,0.0,253.5,203.5,26.1,27.0,1.4,1.5,0.0,0.0,121.2,143.5,17.6,18.5,1.7,1.5,0.0,0.0,299.8,100.0,21.6,21.0,1.7,2.0,0.0,0.0,3.4,1606.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.8,0.0,383.6,149.4,71.7,71.5,0.5,0.5,0.0,0.0,242.7,376.6,26.7,31.7,1.3,1.4,10.6,7.0,395.9,487.3,35.1,38.0,1.7,1.8,0.0,0.0,386.5,424.2,37.5,37.3,2.0,2.0,4.9,4.0,3.4,463.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.6,0.5,0.0,0.0,13.9,100.0,1.7,1.0,0.7,0.5,2.1,0.0,0.7,100.0,1.4,1.0,0.4,0.5,0.0,0.0,192.6,200.0,27.5,27.7,1.2,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 7:06:34 AM,0,0.0,0,0.0,65.0,1,194.0,1,69.9,70.0,4.0,1.0,8.5,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.3,210.6,22.3,22.1,1.4,1.5,0.0,0.0,256.5,203.5,26.1,27.0,1.5,1.5,0.0,0.0,231.6,224.0,21.8,21.8,1.6,1.5,0.0,0.0,251.0,100.0,20.4,20.5,1.8,2.0,0.0,0.0,3.4,1537.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.3,149.4,0.1,1.0,0.7,0.5,0.0,0.0,353.1,449.6,67.4,68.2,1.3,1.4,10.6,7.0,545.7,620.1,80.3,80.0,1.6,1.8,0.0,0.0,474.4,424.2,73.6,64.4,1.7,2.0,4.9,4.0,3.4,595.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,13.9,100.0,1.7,1.0,0.5,0.5,4.5,0.0,307.3,100.0,31.1,31.0,0.5,0.5,0.0,0.0,0.3,200.0,1.1,1.0,0.9,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 7:07:34 AM,0,0.0,0,0.0,65.0,1,200.0,1,77.2,77.3,4.0,1.0,8.3,0.0,0.0,936.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,189.3,210.6,25.2,26.4,1.4,1.5,0.0,0.0,0.5,203.5,1.9,1.0,1.6,1.5,0.0,0.0,376.7,423.8,28.3,30.3,1.6,1.5,0.0,0.0,222.8,100.0,20.4,20.5,1.9,2.0,0.0,0.0,3.4,1266.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.6,149.4,0.1,1.0,0.9,0.5,0.0,0.0,287.9,273.1,78.8,67.4,2.4,1.4,10.6,7.0,444.9,497.2,80.3,80.0,1.6,1.7,0.0,0.0,378.5,424.2,79.6,80.0,1.6,1.9,4.8,4.0,3.4,1167.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,416.2,100.0,86.2,1.0,0.6,0.5,0.0,0.0,277.7,100.0,25.6,26.0,0.4,0.5,4.8,0.0,3.0,100.0,1.4,1.0,0.6,0.5,0.0,0.0,224.9,200.0,34.3,35.0,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 7:08:34 AM,0,0.0,0,0.0,65.0,1,202.0,1,75.6,75.6,3.0,1.0,8.5,0.0,0.0,1346.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.5,210.6,24.0,23.7,1.4,1.5,0.0,0.0,278.3,203.5,26.6,27.5,1.3,1.5,0.0,0.0,395.8,249.9,23.1,22.6,1.5,1.5,0.0,0.0,256.6,100.0,20.4,1.0,2.0,2.0,0.0,0.0,3.4,1552.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.8,0.0,1.6,149.4,0.1,1.0,0.8,0.5,0.0,0.0,337.2,273.1,37.7,34.8,1.8,1.5,10.6,7.0,548.7,355.0,60.2,57.2,1.6,1.7,0.0,0.0,480.5,424.2,64.2,62.2,1.4,1.9,4.8,4.0,3.4,561.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.5,0.0,0.0,13.3,100.0,1.7,1.0,0.7,0.5,3.8,0.0,0.9,100.0,1.3,1.0,0.6,0.5,0.0,0.0,289.5,200.0,34.3,34.5,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 7:09:34 AM,0,0.0,0,0.0,65.0,1,206.0,1,65.1,65.0,3.0,1.0,9.2,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.1,210.6,18.9,17.6,1.4,1.5,0.0,0.0,336.3,203.5,25.4,25.0,1.2,1.5,0.0,0.0,158.2,161.7,14.9,17.7,1.5,1.5,0.0,0.0,14.6,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.4,1644.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.7,0.0,1.3,149.4,0.1,1.0,0.6,0.5,0.0,0.0,294.4,273.1,20.8,18.9,1.5,1.4,10.6,7.0,561.1,473.1,29.2,27.7,1.6,1.6,0.0,0.0,576.7,424.2,32.2,30.2,1.4,1.9,4.8,4.0,3.4,719.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.6,0.5,0.0,0.0,18.1,100.0,1.7,1.0,0.6,0.5,2.3,0.0,1.2,100.0,1.3,1.0,0.5,0.5,0.0,0.0,342.0,200.0,32.2,32.0,0.8,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,9.1,9.0,9.1
3/26/2020 7:10:34 AM,0,0.0,0,0.0,65.0,1,201.0,1,65.5,65.6,3.0,1.0,9.0,0.0,0.0,902.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,169.3,155.1,17.6,17.8,1.9,1.5,0.0,0.0,292.0,203.5,23.4,23.0,1.4,1.5,0.0,0.0,282.3,250.6,21.4,20.1,1.5,1.5,0.0,0.0,13.7,100.0,1.5,1.0,1.9,2.0,0.0,0.0,3.5,1344.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.6,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,264.6,273.1,23.0,23.4,1.4,1.4,10.6,7.0,473.0,468.1,26.5,26.5,1.7,1.7,0.0,0.0,412.6,475.1,28.7,33.1,1.4,1.9,4.8,4.0,3.5,1125.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,254.9,100.0,35.6,86.5,0.6,0.5,0.0,0.0,14.7,100.0,1.7,1.0,0.6,0.5,2.6,0.0,371.7,100.0,30.2,30.0,0.4,0.5,0.0,0.0,132.9,200.0,26.5,32.5,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,9.0,8.9,8.9
3/26/2020 7:11:34 AM,0,0.0,0,0.0,65.0,1,204.0,1,67.3,67.0,3.0,1.0,9.0,0.0,0.0,1203.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,172.1,180.3,17.6,18.6,1.8,1.5,0.0,0.0,263.6,203.5,20.9,1.0,1.5,1.5,0.0,0.0,354.5,434.7,23.5,25.2,1.3,1.5,0.0,0.0,331.0,100.0,20.1,20.5,2.0,2.0,0.0,0.0,3.5,1804.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.6,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,353.6,273.1,26.3,19.4,1.4,1.4,10.6,7.0,583.8,494.2,37.1,30.4,1.7,1.7,0.0,0.0,612.2,469.4,42.4,32.4,1.4,2.0,4.7,4.0,3.5,372.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.6,0.5,0.0,0.0,17.2,100.0,1.7,1.0,0.7,0.5,3.0,0.0,0.7,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.3,200.0,0.9,32.5,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.9,8.8,8.9
3/26/2020 7:12:34 AM,0,0.0,0,0.0,65.0,1,210.0,1,70.3,70.5,3.0,1.0,9.2,0.0,0.0,1017.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.6,184.1,17.6,17.6,1.6,1.5,0.0,0.0,195.7,203.5,22.4,23.5,1.5,1.5,0.0,0.0,413.3,411.1,23.1,23.1,1.4,1.5,0.0,0.0,20.6,100.0,1.5,1.0,2.1,2.0,0.0,0.0,3.5,1653.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.5,0.0,1.6,149.4,0.1,1.0,0.5,0.5,0.0,0.0,277.9,273.1,20.9,21.3,1.4,1.6,10.6,7.0,532.7,494.2,28.4,26.0,1.7,2.0,0.0,0.0,577.9,535.6,35.4,34.4,1.5,2.3,4.7,4.0,3.5,808.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,45.8,100.0,17.3,85.5,0.6,0.5,0.0,0.0,18.9,100.0,1.7,1.0,0.6,0.5,3.9,0.0,364.0,100.0,29.1,28.5,0.5,0.5,0.0,0.0,0.3,200.0,1.1,1.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,9.1,9.0,9.1
3/26/2020 7:13:34 AM,0,0.0,0,0.0,65.0,1,204.0,1,73.4,73.6,3.0,1.0,8.7,0.0,0.0,591.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,230.0,247.0,25.2,26.6,1.5,1.5,0.0,0.0,0.8,203.5,1.9,1.0,1.3,1.5,0.0,0.0,146.4,159.1,14.5,15.5,1.5,1.5,0.0,0.0,2.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,1639.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.5,0.0,1.6,149.4,0.1,1.0,0.4,0.5,0.0,0.0,340.4,336.1,33.1,33.6,1.3,1.6,10.6,7.0,509.4,494.2,39.4,38.0,1.7,2.0,0.0,0.0,582.2,580.4,59.3,60.2,1.5,2.3,4.6,4.0,3.5,1205.3,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,571.5,100.0,68.3,84.5,1.5,0.5,0.0,0.0,15.6,100.0,1.7,1.0,0.5,0.5,3.8,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,266.3,200.0,32.3,32.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.7,8.5,8.4
3/26/2020 7:14:34 AM,0,0.0,0,0.0,65.0,1,209.0,1,76.2,76.7,3.0,1.0,8.9,0.0,0.0,970.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,297.8,187.6,24.4,23.2,1.6,1.5,0.0,0.0,205.9,203.5,23.4,24.0,1.0,1.5,0.0,0.0,227.4,211.0,20.3,19.8,1.6,1.5,0.0,0.0,12.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,1836.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.5,0.0,1.6,149.4,0.1,1.0,0.4,0.5,0.0,0.0,375.5,337.4,31.9,30.7,1.2,1.6,10.6,7.0,599.2,494.2,41.4,41.1,1.7,2.0,0.0,0.0,626.4,532.1,46.4,44.3,1.5,2.3,4.6,4.0,3.5,659.5,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,12.8,100.0,6.3,1.0,1.5,0.5,0.0,0.0,17.2,100.0,1.7,1.0,0.5,0.5,4.4,0.0,0.7,100.0,1.3,1.0,0.6,0.5,0.0,0.0,296.9,200.0,32.3,32.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.8,8.7,8.8
3/26/2020 7:15:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,36.3,37.3,3.0,1.0,8.1,0.0,0.0,862.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,107.8,114.7,16.0,16.1,1.7,1.5,0.0,0.0,269.2,203.5,25.9,25.3,0.9,1.5,0.0,0.0,330.3,289.5,23.1,22.9,1.7,1.5,0.0,0.0,67.0,100.0,11.2,12.0,1.9,2.0,0.0,0.0,3.5,934.0,0.0,100.0,100.0,1.9,600.0,0.0,0.0,0.3,0.0,26.5,0.0,17.4,149.4,11.8,10.1,0.4,0.5,0.0,0.0,207.9,338.6,26.7,42.4,1.4,1.6,10.6,7.0,307.5,494.2,31.3,52.5,1.7,2.0,0.0,0.0,295.5,539.5,36.4,55.0,1.6,2.2,4.6,4.0,3.5,800.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,23.1,100.0,15.4,15.2,1.5,0.5,0.0,0.0,68.4,100.0,12.5,11.7,0.4,0.5,3.1,0.0,227.9,100.0,27.0,27.2,1.0,0.5,0.0,0.0,285.9,200.0,35.5,35.6,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 7:16:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,46.4,45.7,3.0,1.0,8.0,0.0,0.0,896.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,138.9,142.5,26.1,26.1,1.6,1.5,0.0,0.0,94.4,116.6,20.1,19.1,1.1,1.5,0.0,0.0,292.8,359.3,29.2,32.0,1.5,1.5,0.0,0.0,253.0,252.8,25.7,25.6,1.7,2.0,0.0,0.0,3.5,930.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.4,0.0,106.3,100.0,33.8,33.3,0.4,0.5,0.0,0.0,194.6,216.3,78.6,80.0,1.5,1.5,10.6,7.0,290.7,494.2,80.3,80.0,1.7,1.8,0.0,0.0,238.5,564.2,80.5,80.0,1.7,2.1,4.6,4.0,3.5,665.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,90.8,100.0,31.9,31.9,1.5,0.5,0.0,0.0,91.7,100.0,15.2,15.2,0.4,0.5,3.6,0.0,98.3,100.0,24.0,24.0,0.8,0.5,0.0,0.0,198.1,200.0,37.2,37.5,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 7:17:34 AM,0,0.0,0,0.0,65.0,1,168.0,1,52.6,51.8,4.0,1.0,8.1,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,192.9,287.0,29.1,28.6,1.4,1.5,0.0,0.0,66.3,100.0,17.9,22.6,1.1,1.5,0.0,0.0,374.7,221.6,30.0,25.5,1.6,1.5,0.0,0.0,146.6,140.6,15.9,15.9,1.8,2.0,0.0,0.0,3.5,1108.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,26.4,0.0,129.4,100.0,29.5,27.5,0.5,0.5,0.0,0.0,220.1,290.2,79.4,80.0,1.3,1.4,10.6,7.0,333.8,448.9,80.4,80.0,1.6,1.7,0.0,0.0,272.5,529.2,80.5,80.0,1.5,2.0,4.6,4.0,3.5,589.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,86.8,100.0,23.8,1.0,1.5,0.5,0.0,0.0,98.9,100.0,14.1,15.8,0.5,0.5,4.9,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,203.8,200.0,31.8,30.6,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 7:18:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,61.9,62.8,4.0,1.0,8.5,0.0,0.0,1040.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,296.5,224.9,30.8,25.8,1.4,1.5,0.0,0.0,276.9,281.7,24.9,24.2,1.1,1.5,0.0,0.0,184.9,216.9,16.1,14.4,1.6,1.5,0.0,0.0,87.5,100.0,10.6,12.8,1.8,2.0,0.0,0.0,3.5,1684.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.3,0.0,114.0,100.0,16.0,15.1,0.6,0.5,0.0,0.0,347.0,338.1,79.3,80.0,1.1,1.2,10.5,7.0,534.4,535.1,80.4,80.0,1.4,1.4,0.0,0.0,452.5,565.8,80.5,80.0,1.3,1.6,4.5,4.0,3.5,369.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,2.2,1.0,1.5,0.5,0.0,0.0,106.6,100.0,13.0,13.7,0.5,0.5,4.1,0.0,0.6,100.0,1.3,27.5,0.5,0.5,0.0,0.0,0.3,200.0,0.9,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.4
3/26/2020 7:19:34 AM,0,0.0,0,0.0,65.0,1,189.0,1,62.7,62.0,4.0,1.0,8.4,0.0,0.0,919.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,134.5,142.4,16.8,16.8,1.5,1.5,0.0,0.0,293.1,281.7,27.2,26.2,1.2,1.5,0.0,0.0,238.1,261.4,21.9,23.0,1.6,1.5,0.0,0.0,106.9,100.0,11.7,11.3,1.8,2.0,0.0,0.0,3.5,1539.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.3,0.0,96.0,100.0,14.8,14.8,0.6,0.5,0.0,0.0,341.7,224.1,69.1,64.4,1.1,1.2,10.5,7.0,514.4,368.0,65.1,63.0,1.4,1.4,0.0,0.0,440.9,360.7,62.6,60.4,1.3,1.6,4.5,4.0,3.5,706.9,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,2.2,1.0,1.5,0.5,0.0,0.0,92.2,100.0,14.1,14.5,0.5,0.5,2.8,0.0,234.5,100.0,28.3,28.0,0.4,0.5,0.0,0.0,142.6,200.0,29.4,31.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 7:20:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,53.0,54.3,4.0,1.0,8.6,0.0,0.0,925.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,121.4,124.6,14.6,14.6,1.5,1.5,0.0,0.0,169.2,100.0,19.9,19.1,1.2,1.5,0.0,0.0,297.4,261.4,19.8,18.4,1.6,1.5,0.0,0.0,202.3,227.7,17.9,18.5,1.8,2.0,0.0,0.0,3.5,1453.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.2,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,365.5,201.4,38.7,29.8,1.3,1.3,10.5,7.0,537.1,282.0,43.5,37.1,1.5,1.5,0.0,0.0,378.5,304.8,30.2,27.2,1.2,1.7,4.5,4.0,3.5,602.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.2,1.0,1.5,0.5,0.0,0.0,101.9,100.0,14.1,14.1,0.5,0.5,4.1,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,212.3,200.0,30.7,31.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 7:21:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,46.8,47.3,4.0,1.0,9.2,0.0,0.0,918.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,221.8,284.2,23.9,24.7,1.3,1.5,0.0,0.0,94.0,138.5,17.2,19.7,1.3,1.5,0.0,0.0,290.3,261.4,16.3,12.9,1.6,1.5,0.0,0.0,230.6,171.9,12.9,10.0,1.7,2.0,0.0,0.0,3.5,1177.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.3,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,192.5,294.2,17.1,21.0,1.4,1.3,10.5,7.0,373.3,470.8,21.1,23.3,1.4,1.5,0.0,0.0,409.8,403.5,24.2,22.9,1.3,1.7,4.5,4.0,3.5,731.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.7,0.5,0.0,0.0,80.6,100.0,12.0,13.2,0.6,0.5,4.1,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,278.8,200.0,30.7,31.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,9.1,9.1,9.1
3/26/2020 7:22:34 AM,0,0.0,0,0.0,65.0,1,177.0,1,53.4,52.4,4.0,1.0,8.4,0.0,0.0,1215.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.9,309.2,28.9,32.8,1.3,1.5,0.0,0.0,249.9,223.1,25.7,24.3,1.2,1.5,0.0,0.0,289.2,261.4,23.5,22.7,1.6,1.5,0.0,0.0,161.9,166.1,15.7,16.2,1.8,2.0,0.0,0.0,3.5,1240.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,26.2,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,228.1,265.4,25.7,29.2,1.4,1.3,10.5,7.0,450.2,506.7,42.4,52.4,1.4,1.5,0.0,0.0,406.2,459.5,42.6,52.6,1.2,1.7,4.5,4.0,3.5,409.8,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.6,0.5,0.0,0.0,57.4,100.0,7.3,1.0,0.5,0.5,4.8,0.0,0.9,100.0,1.3,1.0,0.4,0.5,0.0,0.0,78.3,200.0,19.8,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 7:23:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,58.6,58.4,4.0,1.0,8.3,0.0,0.0,1146.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,270.9,221.2,31.6,24.5,1.5,1.5,0.0,0.0,310.4,322.9,29.4,29.9,1.2,1.5,0.0,0.0,247.6,261.4,22.8,24.6,1.6,1.5,0.0,0.0,161.1,138.8,16.0,14.7,1.9,2.0,0.0,0.0,3.5,1495.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.2,0.0,235.2,100.0,70.1,70.5,0.5,0.5,0.0,0.0,274.0,321.2,59.3,60.2,1.3,1.2,10.5,7.0,435.7,517.0,80.4,80.0,1.3,1.5,0.0,0.0,366.6,479.8,80.4,80.0,1.2,1.7,4.6,4.0,3.5,273.2,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.2,1.0,0.5,0.5,0.0,0.0,35.2,100.0,10.6,25.5,0.5,0.5,3.3,0.0,3.4,100.0,1.4,1.0,0.3,0.5,0.0,0.0,0.3,200.0,9.3,31.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 7:24:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,62.8,63.5,4.0,1.0,8.1,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,102.7,100.0,15.5,15.5,1.8,1.5,0.0,0.0,229.2,182.5,24.8,24.4,1.3,1.5,0.0,0.0,274.9,261.4,23.1,22.7,1.4,1.5,0.0,0.0,188.8,202.8,19.7,18.6,1.9,2.0,0.0,0.0,3.5,1094.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,250.5,235.5,71.1,68.4,1.3,1.3,10.4,7.0,391.5,474.1,80.4,80.0,1.4,1.5,0.0,0.0,324.1,453.3,80.4,80.0,1.2,1.8,4.6,4.0,3.5,1047.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,264.3,100.0,60.0,84.5,0.5,0.5,0.0,0.0,258.0,100.0,25.5,1.0,0.5,0.5,3.8,0.0,163.6,100.0,27.7,29.0,0.4,0.5,0.0,0.0,183.3,200.0,32.7,33.0,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 7:25:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,64.4,64.0,4.0,1.0,8.4,0.0,0.0,998.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,140.8,220.5,18.4,23.4,1.6,1.5,0.0,0.0,173.9,195.3,21.6,22.5,1.4,1.5,0.0,0.0,279.0,322.5,20.0,18.7,1.4,1.5,0.0,0.0,285.1,240.4,22.0,20.3,1.9,2.0,0.0,0.0,3.5,1386.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.1,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,317.7,282.1,57.9,47.9,1.2,1.3,10.4,7.0,489.3,463.3,63.3,62.0,1.3,1.5,0.0,0.0,422.4,451.6,80.4,80.0,1.2,1.8,4.6,4.0,3.5,704.0,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,0.9,0.5,0.0,0.0,12.8,100.0,1.7,1.0,0.7,0.5,3.6,0.0,231.8,100.0,28.4,29.0,0.4,0.5,0.0,0.0,246.0,200.0,33.5,34.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 7:26:34 AM,0,0.0,0,0.0,65.0,1,200.0,1,71.6,71.1,4.0,1.0,8.6,0.0,0.0,1213.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.3,325.5,27.8,30.3,1.5,1.5,0.0,0.0,301.1,240.9,26.4,25.1,1.4,1.5,0.0,0.0,318.0,292.1,23.7,21.4,1.4,1.5,0.0,0.0,181.3,190.5,14.9,15.1,1.9,2.0,0.0,0.0,3.5,1575.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,26.0,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,326.5,256.9,31.7,25.8,1.2,1.2,10.4,7.0,544.3,479.8,45.4,38.6,1.4,1.4,0.0,0.0,533.2,434.0,72.2,70.4,1.1,1.6,4.6,4.0,3.5,562.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,1.3,0.5,0.0,0.0,13.9,100.0,1.7,1.0,0.5,0.5,4.1,0.0,5.1,100.0,1.4,1.0,0.6,0.5,0.0,0.0,285.6,200.0,33.5,34.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.5,8.4,8.5
3/26/2020 7:27:34 AM,0,0.0,0,0.0,65.0,1,200.0,1,69.3,67.9,4.0,1.0,8.7,0.0,0.0,1202.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,315.0,250.1,26.1,22.5,1.4,1.5,0.0,0.0,306.9,297.8,26.4,26.4,1.4,1.5,0.0,0.0,254.1,275.1,17.8,20.2,1.5,1.5,0.0,0.0,116.2,142.1,11.4,11.4,2.0,2.0,0.0,0.0,3.5,1444.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.9,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,232.8,211.4,19.7,18.2,1.3,1.2,10.4,7.0,504.7,364.5,34.2,27.2,1.4,1.4,0.0,0.0,504.1,358.2,38.3,36.4,1.2,1.6,4.6,4.0,3.5,628.7,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.1,1.0,1.1,0.5,0.0,0.0,15.0,100.0,1.7,1.0,0.5,0.5,4.6,0.0,284.6,100.0,28.6,29.5,0.6,0.5,0.0,0.0,32.8,200.0,14.6,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.6,8.6,8.6
3/26/2020 7:28:34 AM,0,0.0,0,0.0,65.0,1,149.0,1,18.0,24.5,4.0,1.0,8.0,0.0,0.0,1112.0,0.0,100.1,100.0,11.3,200.0,4.2,0.0,0.3,0.0,0.0,0.0,183.3,100.0,24.4,24.1,1.8,1.5,0.0,0.0,321.7,211.4,31.9,31.8,1.5,1.5,0.0,0.0,293.6,237.7,22.0,25.0,1.6,1.5,0.0,0.0,286.7,182.0,23.8,23.8,2.2,2.0,0.0,0.0,3.5,730.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.4,0.0,25.9,0.0,56.8,100.0,17.0,22.2,0.5,0.5,0.0,0.0,165.9,265.5,25.1,36.4,1.3,1.2,10.4,7.0,224.7,409.1,24.4,36.3,1.5,1.4,0.0,0.0,205.3,377.1,26.0,40.8,1.4,1.7,4.5,4.0,3.5,532.1,0.0,100.0,100.0,1.8,4.3,0.0,0.0,0.4,0.0,0.0,0.0,74.6,100.0,27.0,26.2,0.8,0.5,0.0,0.0,89.2,100.0,13.6,13.7,0.4,0.5,4.6,0.0,94.7,100.0,23.2,23.2,0.6,0.5,0.0,0.0,73.1,200.0,27.3,26.2,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 7:29:34 AM,0,0.0,0,0.0,65.0,1,145.0,1,30.6,30.1,4.0,1.0,7.8,0.0,0.0,782.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,103.5,110.9,21.4,21.4,1.9,1.5,0.0,0.0,159.6,149.3,26.2,26.1,1.7,1.5,0.0,0.0,208.2,231.8,26.4,27.8,1.7,1.5,0.0,0.0,214.8,205.2,25.0,25.1,2.2,2.0,0.0,0.0,3.4,726.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,25.9,0.0,75.6,100.0,44.1,53.2,0.5,0.5,0.0,0.0,145.7,301.6,73.4,74.2,1.3,1.2,10.4,7.0,221.1,414.8,79.4,80.0,1.4,1.4,0.0,0.0,176.2,357.9,80.5,80.0,1.4,1.7,4.5,4.0,3.4,553.6,0.0,100.0,100.0,1.0,4.3,0.0,0.0,0.5,0.0,0.0,0.0,88.1,100.0,48.7,50.3,0.8,0.5,0.0,0.0,93.6,100.0,17.3,18.0,0.5,0.5,4.9,0.0,95.0,100.0,26.1,26.3,0.5,0.5,0.0,0.0,118.5,200.0,66.3,76.3,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,7.8,7.7,7.8
3/26/2020 7:30:34 AM,0,0.0,0,0.0,65.0,1,149.0,1,37.8,40.8,5.0,1.0,7.8,0.0,0.0,912.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,199.5,238.9,38.0,37.8,1.5,1.5,0.0,0.0,192.6,212.3,30.3,31.6,1.7,1.5,0.0,0.0,229.1,238.8,28.3,29.8,1.7,1.5,0.0,0.0,149.2,160.4,19.3,20.7,2.2,2.0,0.0,0.0,3.4,742.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,82.6,100.0,79.1,80.0,0.5,0.5,0.0,0.0,149.3,305.9,79.3,80.0,1.1,1.2,10.4,7.0,224.1,551.2,80.4,80.0,1.2,1.4,0.0,0.0,178.2,562.0,80.5,80.0,1.2,1.7,4.4,4.0,3.4,522.9,0.0,100.0,100.0,1.0,12.2,0.0,0.0,0.5,0.0,0.0,0.0,82.2,100.0,33.4,1.0,0.9,0.5,0.0,0.0,132.9,127.4,22.9,22.9,0.5,0.5,5.0,0.0,6.2,100.0,6.5,1.0,0.5,0.5,0.0,0.0,138.2,200.0,79.4,80.0,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 7:31:34 AM,0,0.0,0,0.0,65.0,1,163.0,1,46.7,47.2,5.0,1.0,7.9,0.0,0.0,1180.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,323.2,318.1,54.7,56.8,1.5,1.5,0.0,0.0,291.1,327.6,36.6,38.4,1.6,1.5,0.0,0.0,254.3,263.5,28.3,28.3,1.6,1.5,0.0,0.0,149.7,175.6,18.3,18.2,2.4,2.0,0.0,0.0,3.4,845.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,105.2,100.0,79.1,79.2,0.5,0.5,0.0,0.0,172.0,240.7,79.3,79.4,1.0,1.1,10.4,7.0,252.4,394.2,80.4,80.0,1.1,1.3,0.0,0.0,208.7,470.7,80.5,80.0,1.0,1.5,4.3,4.0,3.4,509.0,0.0,100.0,100.0,1.0,2.5,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,2.0,1.0,1.0,0.5,0.0,0.0,96.4,100.0,15.1,15.1,0.6,0.5,5.1,0.0,26.1,100.0,15.5,29.5,0.5,0.5,0.0,0.0,236.7,200.0,59.3,58.1,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 7:32:34 AM,0,0.0,0,0.0,65.0,1,165.0,1,52.2,52.1,5.0,1.0,7.9,0.0,0.0,1206.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,274.6,131.8,43.3,39.0,1.6,1.5,0.0,0.0,310.1,260.1,41.2,36.2,1.5,1.5,0.0,0.0,290.0,319.2,31.7,33.1,1.5,1.5,0.0,0.0,181.0,185.3,21.4,20.8,2.4,2.0,0.0,0.0,3.5,805.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,100.0,100.0,79.1,79.1,0.5,0.5,0.0,0.0,161.5,219.4,79.3,79.4,0.8,1.1,10.4,7.0,238.8,291.9,80.4,80.0,0.9,1.3,0.0,0.0,194.8,255.2,80.5,80.0,0.8,1.5,4.3,4.0,3.5,596.2,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.3,100.0,2.0,1.0,0.8,0.5,0.0,0.0,98.1,100.0,16.5,16.5,0.6,0.5,5.2,0.0,166.1,100.0,31.2,32.0,0.4,0.5,0.0,0.0,205.5,220.0,55.1,56.7,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.8,7.8,7.8
3/26/2020 7:33:34 AM,0,0.0,0,0.0,65.0,1,167.0,1,48.7,48.8,4.0,1.0,8.0,0.0,0.0,885.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,123.6,100.0,18.4,16.7,1.8,1.5,0.0,0.0,202.8,184.8,24.7,24.1,1.6,1.5,0.0,0.0,308.6,243.5,24.1,22.4,1.4,1.5,0.0,0.0,145.0,141.3,16.1,16.1,2.4,2.0,0.0,0.0,3.6,1035.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.7,0.0,143.8,100.0,42.0,40.8,0.6,0.5,0.0,0.0,206.0,200.0,79.3,69.3,0.7,1.0,10.3,7.0,302.3,270.2,67.1,64.1,0.9,1.2,0.0,0.0,250.6,228.5,72.2,70.5,0.7,1.5,4.2,4.0,3.6,700.7,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.6,0.5,0.0,0.0,10.0,100.0,1.7,1.0,0.6,0.5,4.5,0.0,235.1,100.0,32.5,32.5,0.5,0.5,0.0,0.0,280.1,224.5,41.8,36.8,0.7,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 7:34:34 AM,0,0.0,0,0.0,65.0,1,164.0,1,41.7,42.0,5.0,1.0,8.2,0.0,0.0,795.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.7,186.5,17.3,21.3,1.8,1.5,0.0,0.0,176.6,173.5,22.2,22.2,1.8,1.5,0.0,0.0,258.2,293.6,20.1,22.1,1.4,1.5,0.0,0.0,119.2,118.5,12.0,14.1,2.4,2.0,0.0,0.0,3.6,1032.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,1.3,100.0,0.1,1.0,0.6,0.5,0.0,0.0,255.4,191.4,41.9,32.9,0.7,1.0,10.3,7.0,329.7,188.5,33.1,30.1,0.9,1.0,0.0,0.0,308.3,208.2,40.1,37.0,0.8,1.3,4.2,4.0,3.6,708.4,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,276.8,100.0,25.9,26.5,0.5,0.5,4.9,0.0,0.6,100.0,1.3,1.0,0.7,0.6,0.0,0.0,246.5,235.2,32.5,31.4,0.9,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 7:35:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.4,37.4,5.0,1.0,8.1,0.0,0.0,996.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,250.6,285.4,32.5,32.6,1.6,1.5,0.0,0.0,205.3,273.1,24.4,24.7,1.7,1.5,0.0,0.0,288.9,254.0,25.9,25.2,1.6,1.5,0.0,0.0,93.8,104.1,12.6,12.1,2.4,2.0,0.0,0.0,3.6,834.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.8,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,214.0,128.0,30.8,27.5,0.8,0.9,10.3,7.0,239.1,239.7,24.5,24.5,0.9,1.0,0.0,0.0,255.6,226.3,32.5,31.8,0.8,1.3,4.2,4.0,3.6,588.8,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,72.7,100.0,27.1,84.5,0.5,0.5,0.0,0.0,8.3,100.0,1.7,1.0,0.7,0.6,4.4,0.0,27.0,100.0,9.3,1.0,0.6,0.6,0.0,0.0,280.1,221.6,39.8,35.1,0.9,0.8,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 7:36:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,45.1,45.0,4.0,1.0,8.0,0.0,0.0,1142.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,310.9,215.1,45.2,44.6,1.6,1.5,0.0,0.0,285.1,285.2,32.9,33.9,1.6,1.5,0.0,0.0,233.7,259.4,21.9,21.9,1.7,1.5,0.0,0.0,135.6,121.2,17.4,17.1,2.4,2.0,0.0,0.0,3.6,739.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.7,0.0,1.6,100.0,0.1,70.5,0.5,0.5,0.0,0.0,151.2,182.1,24.0,24.3,0.9,0.9,10.3,7.0,238.7,269.2,34.5,35.0,0.9,1.0,0.0,0.0,228.6,243.9,47.6,47.3,0.8,1.2,4.2,4.0,3.6,634.7,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,187.3,100.0,46.1,1.0,0.7,0.5,0.0,0.0,9.7,100.0,1.7,1.0,0.7,0.6,3.2,0.0,0.7,100.0,1.3,1.0,0.6,0.6,0.0,0.0,227.9,240.8,41.6,42.1,0.9,0.9,0.0,0.0,3.6,7.3,7.3,6.9,1.0,1.0,7.9,7.9,7.9
3/26/2020 7:37:34 AM,0,0.0,0,0.0,65.0,1,160.0,1,38.6,39.7,4.0,1.0,8.1,0.0,0.0,901.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.6,103.3,18.4,16.3,1.8,1.5,0.0,0.0,238.6,204.7,25.6,24.2,1.6,1.5,0.0,0.0,283.9,263.7,23.9,23.5,1.7,1.5,0.0,0.0,114.9,110.5,14.0,14.0,2.3,2.0,0.0,0.0,3.5,1140.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,173.5,100.0,73.0,73.5,0.4,0.5,0.0,0.0,207.6,193.1,35.2,32.9,0.9,0.8,10.3,7.0,329.4,349.9,60.4,70.4,0.8,0.9,0.0,0.0,280.8,308.2,74.5,80.0,0.8,1.2,4.2,4.0,3.5,411.4,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.1,0.5,0.0,0.0,11.4,100.0,1.7,1.0,0.5,0.6,2.4,0.0,0.7,100.0,5.1,33.0,0.5,0.6,0.0,0.0,211.7,204.2,31.3,30.3,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 7:38:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.8,39.0,4.0,1.0,8.1,0.0,0.0,778.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,107.8,118.6,15.9,15.9,1.8,1.5,0.0,0.0,178.8,190.3,22.7,22.7,1.5,1.5,0.0,0.0,284.8,247.9,21.6,19.0,1.6,1.5,0.0,0.0,101.3,100.0,12.8,12.5,2.3,2.0,0.0,0.0,3.5,1011.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,217.3,186.0,31.8,27.9,0.9,0.8,10.3,7.0,368.9,282.9,78.0,68.0,0.9,0.9,0.0,0.0,309.1,326.3,80.5,80.0,0.8,1.1,4.2,4.0,3.5,634.7,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.0,0.5,0.0,0.0,248.1,100.0,26.1,27.0,0.4,0.5,2.4,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,211.8,213.2,31.2,30.5,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 7:39:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,35.2,35.2,4.0,1.0,8.0,0.0,0.0,787.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,155.8,277.9,26.1,26.3,1.5,1.5,0.0,0.0,180.2,231.0,23.5,24.3,1.6,1.5,0.0,0.0,235.1,300.6,23.1,25.4,1.5,1.5,0.0,0.0,84.7,100.0,12.8,13.7,2.3,2.0,0.0,0.0,3.5,996.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.6,0.0,139.2,100.0,75.0,75.5,0.6,0.5,0.0,0.0,178.9,178.5,26.3,26.3,0.9,0.8,10.2,7.0,297.6,248.1,45.0,37.4,0.9,0.9,0.0,0.0,256.4,259.8,72.5,72.3,0.8,1.1,4.3,4.0,3.5,595.5,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.8,0.5,0.0,0.0,9.7,100.0,1.7,1.0,0.5,0.5,2.5,0.0,253.9,100.0,34.0,34.0,0.5,0.5,0.0,0.0,162.2,200.0,29.8,30.8,0.9,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 7:40:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,41.6,40.4,4.0,1.0,7.9,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,316.6,334.0,50.6,53.2,1.4,1.5,0.0,0.0,257.3,270.9,32.4,33.2,1.5,1.5,0.0,0.0,222.5,197.5,22.0,21.8,1.4,1.5,0.0,0.0,2.9,100.0,1.4,1.0,2.3,2.0,0.0,0.0,3.5,713.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.5,0.0,1.4,100.0,0.1,1.0,0.6,0.5,0.0,0.0,143.5,122.2,23.7,21.7,0.8,0.8,10.2,7.0,242.9,220.6,35.2,33.4,1.0,0.9,0.0,0.0,221.7,277.7,80.5,80.0,0.9,1.1,4.3,4.0,3.5,688.3,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.6,0.5,0.0,0.0,208.8,100.0,26.9,27.5,0.5,0.5,3.0,0.0,158.1,100.0,25.0,1.0,0.6,0.5,0.0,0.0,193.4,200.0,40.0,39.2,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.9
