DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 7:41:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,35.4,35.9,5.0,1.0,8.2,0.0,0.0,1075.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,294.3,151.7,29.0,28.4,1.6,1.5,0.0,0.0,279.6,250.8,26.4,24.9,1.4,1.5,0.0,0.0,319.1,315.4,26.5,28.0,1.3,1.5,0.0,0.0,7.6,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.5,989.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.5,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,217.6,217.2,29.9,31.3,0.8,0.8,10.2,7.0,318.0,265.2,31.9,29.8,1.0,0.9,0.0,0.0,331.9,310.8,80.4,70.4,0.8,1.2,4.3,4.0,3.5,244.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,11.4,100.0,1.7,1.0,0.6,0.5,4.5,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,0.3,200.0,0.8,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 7:42:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,32.9,32.1,5.0,1.0,8.2,0.0,0.0,904.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,99.1,100.0,15.4,15.4,1.9,1.5,0.0,0.0,181.9,180.8,22.2,22.1,1.6,1.5,0.0,0.0,307.5,295.7,22.6,21.0,1.3,1.5,0.0,0.0,202.0,100.0,19.2,20.0,1.8,2.0,0.0,0.0,3.5,975.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.5,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,220.1,245.8,31.9,30.1,0.7,0.9,10.1,7.0,308.9,374.4,35.5,34.2,1.0,1.0,0.0,0.0,316.9,331.8,49.4,53.1,0.8,1.2,4.3,4.0,3.5,434.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.5,0.5,5.8,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,219.7,200.0,34.3,35.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 7:43:34 AM,0,0.0,0,0.0,65.0,1,160.0,1,38.9,39.7,5.0,1.0,8.0,0.0,0.0,715.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,128.5,0.6,1.0,1.6,1.5,0.0,0.0,207.5,173.0,26.6,27.4,1.7,1.5,0.0,0.0,242.5,222.3,21.0,21.0,1.5,1.5,0.0,0.0,181.0,100.0,19.3,20.0,1.9,2.0,0.0,0.0,3.5,1091.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.4,0.0,165.6,100.0,77.2,78.5,0.4,0.5,0.0,0.0,206.8,177.8,41.1,39.3,0.8,0.9,10.2,7.0,317.5,251.4,74.1,71.6,1.1,1.0,0.0,0.0,268.6,295.0,80.5,80.0,0.9,1.3,4.3,4.0,3.5,627.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,11.4,100.0,1.7,27.5,0.4,0.5,5.9,0.0,266.3,100.0,34.5,34.5,0.4,0.5,0.0,0.0,189.0,200.0,34.3,35.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 7:44:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,38.4,38.4,5.0,1.0,8.0,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.3,128.5,32.4,33.0,1.2,1.5,0.0,0.0,272.4,236.7,30.9,32.0,1.5,1.5,0.0,0.0,202.4,209.0,20.1,20.1,1.5,1.5,0.0,0.0,197.9,100.0,20.7,21.0,1.9,2.0,0.0,0.0,3.5,1001.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.4,0.0,156.9,100.0,68.9,1.0,0.5,0.5,0.0,0.0,184.7,160.4,29.8,27.1,0.9,0.9,10.2,7.0,282.7,238.0,41.2,39.1,1.1,1.0,0.0,0.0,253.9,305.0,80.5,80.0,0.9,1.3,4.3,4.0,3.5,371.2,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,8.9,100.0,2.0,1.0,0.4,0.5,3.9,0.0,0.6,100.0,1.4,1.0,0.4,0.5,0.0,0.0,188.8,200.0,35.5,36.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 7:45:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,44.2,42.7,5.0,1.0,7.9,0.0,0.0,1005.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,191.8,128.5,32.4,33.0,1.0,1.5,0.0,0.0,259.2,282.9,32.9,34.4,1.4,1.5,0.0,0.0,252.9,307.5,27.8,28.7,1.5,1.5,0.0,0.0,167.9,100.0,20.7,21.5,1.9,2.0,0.0,0.0,3.5,714.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.4,0.0,1.4,100.0,0.1,80.5,0.7,0.5,0.0,0.0,147.3,204.7,27.1,24.9,0.8,1.0,10.2,7.0,242.1,317.4,40.5,50.5,1.1,1.1,0.0,0.0,221.4,387.1,80.5,80.0,0.8,1.3,4.3,4.0,3.5,734.5,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,216.8,100.0,28.1,28.5,0.5,0.5,3.3,0.0,224.0,100.0,34.6,35.0,0.4,0.5,0.0,0.0,149.9,200.0,35.5,37.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,7.9,7.8,7.9
3/26/2020 7:46:34 AM,0,0.0,0,0.0,65.0,1,172.0,1,55.5,53.7,5.0,1.0,8.0,0.0,0.0,1117.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,227.8,128.5,32.4,33.0,1.2,1.5,0.0,0.0,245.2,163.0,26.2,22.8,1.5,1.5,0.0,0.0,338.3,268.8,29.0,27.3,1.5,1.5,0.0,0.0,224.7,100.0,21.7,22.0,2.0,2.0,0.0,0.0,3.5,906.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,204.6,268.5,59.5,63.2,0.8,1.0,10.2,7.0,306.2,379.6,80.5,80.0,0.9,1.1,0.0,0.0,257.2,360.5,80.5,80.0,0.8,1.3,4.3,4.0,3.5,582.7,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,138.2,100.0,41.4,86.0,0.5,0.5,0.0,0.0,10.8,100.0,1.7,1.0,0.6,0.5,3.5,0.0,3.7,100.0,1.4,1.0,0.6,0.5,0.0,0.0,223.0,200.0,37.9,38.5,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 7:47:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,51.3,52.8,5.0,1.0,8.3,0.0,0.0,1074.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,291.0,128.5,32.4,33.0,1.3,1.5,0.0,0.0,207.2,178.0,23.0,21.2,1.5,1.5,0.0,0.0,272.9,254.5,20.3,18.8,1.6,1.5,0.0,0.0,212.3,100.0,16.1,1.0,2.0,2.0,0.0,0.0,3.5,1286.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,282.3,245.4,74.7,69.4,0.8,0.9,10.2,7.0,433.1,376.7,78.2,75.4,0.9,1.0,0.0,0.0,359.6,333.2,80.2,70.5,0.8,1.3,4.3,4.0,3.5,578.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.5,0.0,0.0,12.8,100.0,1.7,1.0,0.5,0.5,3.5,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,308.9,200.0,37.9,38.0,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.2,8.2
3/26/2020 7:48:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,45.8,45.7,5.0,1.0,8.5,0.0,0.0,776.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,173.7,128.5,16.9,1.0,1.5,1.5,0.0,0.0,294.7,254.1,26.7,25.6,1.5,1.5,0.0,0.0,149.4,155.1,14.6,14.6,1.6,1.5,0.0,0.0,25.8,100.0,6.5,22.0,2.1,2.0,0.0,0.0,3.5,1577.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,350.0,194.9,42.0,32.9,0.9,0.9,10.2,7.0,542.3,330.7,52.9,50.2,1.0,1.0,0.0,0.0,447.0,302.7,46.3,36.3,0.8,1.2,4.3,4.0,3.5,305.3,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,1.0,0.5,0.0,0.0,14.9,100.0,1.7,1.0,0.4,0.5,3.5,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.2,200.0,1.0,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.4,8.4
3/26/2020 7:49:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,38.2,39.3,5.0,1.0,8.3,0.0,0.0,646.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,128.5,4.0,30.5,1.7,1.5,0.0,0.0,301.6,270.7,26.3,25.9,1.5,1.5,0.0,0.0,209.3,229.6,21.4,23.1,1.6,1.5,0.0,0.0,9.0,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.5,887.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,127.4,124.7,15.7,15.5,1.1,0.9,10.3,7.0,329.1,231.2,28.1,22.9,1.3,1.0,0.0,0.0,293.6,266.1,28.4,27.2,0.9,1.3,4.3,4.0,3.5,925.2,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.8,0.5,0.0,0.0,346.9,100.0,27.9,27.5,0.4,0.5,2.4,0.0,351.8,100.0,35.0,35.5,0.4,0.5,0.0,0.0,8.9,200.0,12.0,1.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 7:50:34 AM,0,0.0,0,0.0,65.0,1,168.0,1,31.3,31.3,5.0,1.0,9.3,0.0,0.0,760.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,128.5,0.5,1.0,1.4,1.5,0.0,0.0,217.7,250.9,20.1,20.1,1.5,1.5,0.0,0.0,366.8,267.7,22.9,22.0,1.5,1.5,0.0,0.0,14.8,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.5,1035.0,0.0,100.0,100.0,0.8,600.0,0.0,0.0,0.3,0.0,25.3,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,169.5,143.2,14.8,13.8,1.1,0.9,10.3,7.0,214.7,246.7,15.1,13.6,1.3,1.1,0.0,0.0,415.3,260.9,24.2,22.4,1.0,1.3,4.3,4.0,3.5,518.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.7,0.5,0.0,0.0,17.7,100.0,1.7,1.0,0.8,0.5,3.1,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,101.2,200.0,24.1,38.5,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,9.2,9.1,9.2
3/26/2020 7:51:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,37.5,38.6,5.0,1.0,8.0,0.0,0.0,960.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,195.0,128.5,31.1,31.5,1.2,1.5,0.0,0.0,136.8,174.1,22.7,23.6,1.6,1.5,0.0,0.0,286.4,317.9,28.6,30.6,1.7,1.5,0.0,0.0,207.5,100.0,21.8,22.0,1.8,2.0,0.0,0.0,3.5,886.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.2,0.0,124.0,100.0,82.2,83.5,0.4,0.5,0.0,0.0,172.8,292.4,35.2,36.0,1.0,1.0,10.3,7.0,253.1,435.2,39.4,39.4,1.2,1.2,0.0,0.0,214.4,419.3,38.5,38.7,1.1,1.5,4.2,4.0,3.5,627.0,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.6,0.5,0.0,0.0,11.1,100.0,1.7,1.0,0.7,0.5,3.2,0.0,261.3,100.0,34.7,34.5,0.5,0.5,0.0,0.0,206.2,200.0,36.2,36.5,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 7:52:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,44.9,47.1,5.0,1.0,8.0,0.0,0.0,975.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.1,128.5,31.1,31.5,1.0,1.5,0.0,0.0,231.7,271.0,27.9,28.7,1.6,1.5,0.0,0.0,172.2,121.8,18.1,15.2,1.8,1.5,0.0,0.0,222.5,100.0,21.8,22.0,1.8,2.0,0.0,0.0,3.5,1056.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,25.2,0.0,150.1,100.0,59.5,1.0,0.5,0.5,0.0,0.0,202.6,296.4,70.4,75.3,0.9,1.0,10.3,7.0,310.5,505.1,80.4,80.0,1.0,1.2,0.0,0.0,257.5,440.0,80.5,80.0,1.0,1.5,4.2,4.0,3.5,412.5,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,10.5,100.0,1.7,1.0,0.6,0.5,3.7,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,222.1,200.0,36.2,36.5,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 7:53:34 AM,0,0.0,0,0.0,65.0,1,164.0,1,40.7,40.7,5.0,1.0,8.2,0.0,0.0,1105.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.1,128.5,31.1,31.5,1.2,1.5,0.0,0.0,287.3,308.2,26.6,26.7,1.5,1.5,0.0,0.0,119.0,204.1,14.5,15.2,1.7,1.5,0.0,0.0,266.2,100.0,21.8,22.0,1.8,2.0,0.0,0.0,3.5,1152.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,25.2,0.0,1.6,100.0,4.2,85.5,0.6,0.5,0.0,0.0,266.0,157.3,54.2,52.9,0.9,1.0,10.3,7.0,415.0,325.9,80.5,75.4,1.0,1.2,0.0,0.0,348.5,388.7,80.5,80.0,0.9,1.4,4.3,4.0,3.5,256.1,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,11.3,100.0,1.7,1.0,0.5,0.5,3.4,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,0.2,200.0,0.8,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.2
3/26/2020 7:54:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.4,42.2,5.0,1.0,8.1,0.0,0.0,1175.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.1,128.5,31.1,31.5,1.5,1.5,0.0,0.0,319.3,292.7,32.4,31.2,1.5,1.5,0.0,0.0,261.2,263.4,25.4,27.3,1.5,1.5,0.0,0.0,237.1,100.0,21.8,22.0,1.9,2.0,0.0,0.0,3.5,938.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.2,0.0,2.4,100.0,0.1,1.0,0.6,0.5,0.0,0.0,215.1,195.4,36.0,33.3,0.9,1.0,10.3,7.0,344.0,257.6,72.1,69.3,1.0,1.1,0.0,0.0,286.6,380.5,80.5,80.0,0.9,1.4,4.3,4.0,3.5,335.9,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,132.6,100.0,20.2,27.0,0.4,0.5,3.0,0.0,0.6,100.0,1.4,1.0,0.5,0.5,0.0,0.0,1.3,200.0,8.9,1.0,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.0
3/26/2020 7:55:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,35.8,36.6,5.0,1.0,8.3,0.0,0.0,698.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,128.5,0.5,1.0,1.6,1.5,0.0,0.0,208.6,216.9,22.8,22.8,1.6,1.5,0.0,0.0,373.6,312.7,24.5,23.2,1.4,1.5,0.0,0.0,9.0,100.0,1.4,1.0,2.0,2.0,0.0,0.0,3.5,1174.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,25.2,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,238.5,182.9,25.7,20.5,0.9,1.0,10.3,7.0,419.4,273.9,39.1,29.1,1.1,1.1,0.0,0.0,414.2,295.5,64.2,62.3,0.9,1.4,4.3,4.0,3.5,603.2,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,12.2,100.0,1.7,1.0,0.5,0.5,3.3,0.0,246.4,100.0,30.1,35.0,0.4,0.5,0.0,0.0,90.5,200.0,26.2,38.0,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.4,8.3,8.3
3/26/2020 7:56:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,35.6,34.4,5.0,1.0,8.1,0.0,0.0,849.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,128.5,0.5,1.0,1.3,1.5,0.0,0.0,243.5,231.0,28.4,28.0,1.6,1.5,0.0,0.0,269.6,142.7,22.2,16.8,1.6,1.5,0.0,0.0,246.3,100.0,22.5,22.5,2.1,2.0,0.0,0.0,3.5,842.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.1,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,165.6,236.4,26.3,28.0,1.0,1.0,10.3,7.0,278.8,326.7,35.6,35.4,1.1,1.1,0.0,0.0,276.1,355.9,80.5,80.0,0.9,1.4,4.3,4.0,3.5,665.4,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,2.0,1.0,0.5,0.5,0.0,0.0,250.1,100.0,26.7,1.0,0.5,0.5,3.3,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,232.8,200.0,37.6,38.5,0.5,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,8.0,8.0
3/26/2020 7:57:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.4,38.4,5.0,1.0,8.0,0.0,0.0,712.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.0,128.5,32.3,32.5,1.1,1.5,0.0,0.0,242.7,274.3,29.6,31.1,1.6,1.5,0.0,0.0,95.7,100.0,14.5,14.5,2.0,1.5,0.0,0.0,4.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.5,844.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.1,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,188.8,237.1,40.2,42.1,0.9,1.0,10.3,7.0,288.0,386.4,55.4,63.6,1.1,1.1,0.0,0.0,247.7,363.2,80.7,80.0,0.8,1.4,4.3,4.0,3.5,872.4,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,219.1,100.0,69.9,1.0,0.5,0.5,0.0,0.0,10.8,100.0,1.8,1.0,0.6,0.5,3.8,0.0,246.1,100.0,34.5,34.5,0.5,0.5,0.0,0.0,194.1,200.0,37.5,37.5,0.7,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.0,7.9,7.9
3/26/2020 7:58:34 AM,0,0.0,0,0.0,65.0,1,168.0,1,50.2,47.2,5.0,1.0,8.3,0.0,0.0,1008.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,286.3,128.5,31.9,32.5,0.9,1.5,0.0,0.0,298.2,246.7,26.6,24.1,1.5,1.5,0.0,0.0,230.7,222.7,22.5,24.3,2.0,1.5,0.0,0.0,8.1,100.0,1.3,1.0,1.9,2.0,0.0,0.0,3.5,1361.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,25.0,0.0,119.3,100.0,22.8,20.9,0.5,0.5,0.0,0.0,281.4,260.7,64.9,62.3,0.9,1.3,10.3,7.0,436.0,375.5,73.1,70.4,1.0,1.2,0.0,0.0,365.6,366.3,80.7,80.0,0.9,1.4,4.3,4.0,3.5,251.7,0.0,100.0,100.0,1.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,0.5,0.0,0.0,13.0,100.0,1.8,1.0,0.5,0.5,4.2,0.0,6.4,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.2,200.0,0.7,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 7:59:34 AM,0,0.0,0,0.0,65.0,1,172.0,1,52.8,53.1,5.0,1.0,8.1,0.0,0.0,1179.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,248.4,128.5,31.9,32.5,1.2,1.5,0.0,0.0,236.9,246.7,26.2,26.7,2.6,1.5,0.0,0.0,267.4,274.6,25.3,25.3,1.6,1.5,0.0,0.0,264.6,100.0,22.7,23.0,1.8,2.0,0.0,0.0,3.4,1149.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,25.0,0.0,96.7,100.0,21.2,21.7,0.5,0.5,0.0,0.0,242.4,243.2,63.3,68.7,1.0,1.3,10.3,7.0,359.4,380.0,63.5,64.2,1.1,1.2,0.0,0.0,307.1,381.4,80.5,80.0,0.9,1.4,4.4,4.0,3.4,460.0,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,0.5,0.0,0.0,11.9,100.0,1.8,27.5,0.4,0.5,3.8,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,253.5,200.0,37.6,38.5,0.6,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 8:00:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,63.7,63.6,5.0,1.0,8.1,0.0,0.0,1214.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.5,128.5,31.9,32.5,1.4,1.5,0.0,0.0,252.8,246.7,28.2,28.2,2.4,1.5,0.0,0.0,316.5,224.8,27.5,26.2,1.5,1.5,0.0,0.0,257.6,100.0,22.7,23.0,1.9,2.0,0.0,0.0,3.5,1020.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,231.9,145.9,53.0,51.1,1.0,1.1,10.3,7.0,356.4,259.0,61.2,59.1,1.2,1.1,0.0,0.0,294.1,335.2,80.5,80.0,0.9,1.4,4.3,4.0,3.5,763.5,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,33.7,100.0,19.0,21.2,0.9,0.5,0.0,0.0,283.5,100.0,27.6,28.0,0.4,0.5,3.5,0.0,0.6,100.0,1.4,1.0,0.5,0.5,0.0,0.0,252.2,200.0,37.6,38.5,0.6,0.8,0.0,0.0,3.5,7.3,7.3,6.9,1.0,1.0,8.1,8.0,8.1
3/26/2020 8:01:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,51.9,53.0,5.0,1.0,8.3,0.0,0.0,757.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,128.5,0.5,1.0,1.8,1.5,0.0,0.0,252.3,246.7,24.8,23.2,2.1,1.5,0.0,0.0,132.6,151.3,14.7,15.6,1.6,1.5,0.0,0.0,285.6,100.0,22.3,22.0,1.9,2.0,0.0,0.0,3.4,1121.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,252.1,239.7,30.7,28.6,1.1,1.1,10.4,7.0,351.2,312.3,32.2,29.6,1.2,1.2,0.0,0.0,379.0,357.0,64.2,62.2,0.9,1.4,4.4,4.0,3.4,983.0,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,104.4,100.0,25.5,25.1,0.9,0.5,0.0,0.0,11.6,100.0,1.7,1.0,0.7,0.5,3.4,0.0,336.4,100.0,34.6,34.5,0.4,0.5,0.0,0.0,308.0,200.0,37.6,37.0,0.7,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 8:02:34 AM,0,0.0,0,0.0,65.0,1,175.0,1,49.0,48.0,5.0,1.0,8.8,0.0,0.0,708.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.1,128.5,11.1,1.0,1.5,1.5,0.0,0.0,258.3,246.7,22.7,22.4,2.0,1.5,0.0,0.0,150.5,167.6,16.3,18.3,1.6,1.5,0.0,0.0,105.4,100.0,10.6,12.0,3.2,2.0,0.0,0.0,3.4,1468.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,238.0,234.1,20.9,21.9,1.2,1.1,10.4,7.0,473.8,342.2,32.4,30.2,1.2,1.2,0.0,0.0,458.3,377.5,36.1,33.9,1.1,1.5,4.4,4.0,3.4,388.1,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,0.5,0.0,0.0,41.0,100.0,10.5,11.7,1.7,0.5,3.9,0.0,0.6,100.0,1.4,1.0,0.5,0.5,0.0,0.0,0.2,200.0,0.9,1.0,0.9,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.6,8.5,8.6
3/26/2020 8:03:34 AM,0,0.0,0,0.0,65.0,1,168.0,1,48.4,51.4,5.0,1.0,8.2,0.0,0.0,672.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,128.5,4.3,32.0,1.3,1.5,0.0,0.0,216.0,246.7,25.7,28.0,1.8,1.5,0.0,0.0,225.7,284.6,22.9,23.9,1.5,1.5,0.0,0.0,101.3,100.0,13.1,13.1,2.7,2.0,0.0,0.0,3.4,1218.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,265.5,100.0,86.2,86.5,0.5,0.5,0.0,0.0,154.8,216.4,20.1,23.9,1.2,1.1,10.4,7.0,328.2,393.2,37.2,47.2,1.2,1.2,0.0,0.0,270.7,320.2,31.6,35.2,1.1,1.5,4.5,4.0,3.4,772.8,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.9,0.5,0.0,0.0,186.3,100.0,20.7,17.1,1.4,0.5,3.6,0.0,305.8,100.0,33.5,33.0,0.5,0.5,0.0,0.0,102.5,200.0,22.8,1.0,0.8,0.8,0.0,0.0,3.4,7.3,7.3,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 8:04:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,58.8,57.4,5.0,1.0,8.4,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,274.3,128.5,26.8,26.9,1.3,1.5,0.0,0.0,250.1,246.7,23.2,19.9,1.7,1.5,0.0,0.0,345.1,344.6,26.4,27.8,1.3,1.5,0.0,0.0,7.3,100.0,1.3,1.0,2.4,2.0,0.0,0.0,3.4,1319.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,1.3,100.0,0.1,1.0,0.8,0.5,0.0,0.0,248.8,210.4,30.7,29.3,1.1,1.1,10.4,7.0,456.4,348.0,55.5,56.3,1.2,1.3,0.0,0.0,391.7,365.2,56.3,48.0,1.2,1.5,4.4,4.0,3.4,509.0,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.9,0.5,0.0,0.0,50.4,100.0,6.9,1.0,1.0,0.5,3.9,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,214.4,200.0,28.5,29.0,1.5,0.8,0.0,0.0,3.4,7.3,7.2,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:05:34 AM,0,0.0,0,0.0,65.0,1,184.0,1,53.7,50.7,5.0,1.0,8.8,0.0,0.0,837.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,135.3,128.5,15.6,15.6,1.3,1.5,0.0,0.0,295.5,274.4,23.9,22.8,1.6,1.5,0.0,0.0,224.1,234.8,16.5,16.9,1.5,1.5,0.0,0.0,12.6,100.0,1.3,1.0,2.2,2.0,0.0,0.0,3.4,1492.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,1.6,100.0,0.1,1.0,0.8,0.5,0.0,0.0,337.5,297.4,27.7,25.8,1.1,1.1,10.4,7.0,525.9,423.2,31.9,30.0,1.2,1.3,0.0,0.0,413.9,340.4,28.2,26.8,1.9,1.5,4.4,4.0,3.4,555.0,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,15.5,100.0,1.7,1.0,0.8,0.5,3.6,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,224.8,200.0,27.3,25.3,1.1,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.8,8.7,8.7
3/26/2020 8:06:34 AM,0,0.0,0,0.0,65.0,1,160.0,1,28.5,27.2,5.0,1.0,8.3,0.0,0.0,780.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,27.7,128.5,6.3,1.0,1.3,1.5,0.0,0.0,343.4,206.0,29.1,29.6,1.7,1.5,0.0,0.0,178.2,128.4,18.4,19.0,1.6,1.5,0.0,0.0,136.7,100.0,14.8,15.1,2.0,2.0,0.0,0.0,3.4,1008.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,56.0,100.0,14.3,15.4,0.6,0.5,0.0,0.0,140.4,207.4,17.0,19.1,1.1,1.1,10.4,7.0,319.1,387.4,29.6,30.5,1.4,1.2,0.0,0.0,333.8,446.4,37.4,47.7,1.5,1.4,4.4,4.0,3.4,634.7,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,75.6,100.0,24.9,28.3,0.6,0.5,0.0,0.0,124.6,100.0,14.8,13.9,0.5,0.5,3.0,0.0,95.5,100.0,21.2,21.2,0.5,0.5,0.0,0.0,62.7,200.0,23.6,33.6,0.9,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.3,8.2,8.2
3/26/2020 8:07:34 AM,0,0.0,0,0.0,65.0,1,165.0,1,47.9,47.2,5.0,1.0,8.2,0.0,0.0,562.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,2.1,128.5,0.5,32.5,1.3,1.5,0.0,0.0,180.2,175.1,22.4,23.1,1.7,1.5,0.0,0.0,166.7,188.3,20.5,21.6,1.6,1.5,0.0,0.0,104.3,100.0,14.7,13.3,1.9,2.0,0.0,0.0,3.4,1207.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.8,0.0,165.3,199.3,32.2,32.7,0.6,0.5,0.0,0.0,219.8,237.2,33.1,35.2,2.2,1.1,10.4,7.0,342.5,348.8,41.2,39.2,1.4,1.3,0.0,0.0,332.4,373.9,80.5,80.0,1.4,1.6,4.4,4.0,3.4,799.6,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,97.9,100.0,28.1,28.2,0.7,0.5,0.0,0.0,85.3,100.0,14.1,15.3,0.5,0.5,2.8,0.0,223.1,147.6,29.9,31.0,0.4,0.5,0.0,0.0,188.4,200.0,33.4,34.5,0.7,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.2,8.1,8.1
3/26/2020 8:08:34 AM,0,0.0,0,0.0,65.0,1,170.0,1,53.9,53.7,5.0,1.0,8.0,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,224.7,128.5,32.3,33.0,1.3,1.5,0.0,0.0,170.0,178.1,22.6,1.0,1.6,1.5,0.0,0.0,306.4,345.2,28.4,31.2,1.4,1.5,0.0,0.0,101.8,100.0,15.2,15.2,1.9,2.0,0.0,0.0,3.4,1094.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.7,0.0,146.5,100.0,30.9,29.9,0.6,0.5,0.0,0.0,208.7,237.2,64.3,64.8,1.7,1.2,10.4,7.0,322.1,462.8,80.4,80.0,1.3,1.4,0.0,0.0,268.8,438.5,80.5,80.0,1.2,1.6,4.4,4.0,3.4,648.5,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,16.3,100.0,9.3,1.0,0.9,0.5,0.0,0.0,90.0,100.0,15.7,17.3,0.6,0.5,3.7,0.0,161.4,104.0,25.5,18.0,0.5,0.5,0.0,0.0,211.4,200.0,36.6,36.5,0.7,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.0,7.9,8.0
3/26/2020 8:09:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.6,61.7,5.0,1.0,8.3,0.0,0.0,1069.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,305.1,128.5,32.3,32.5,1.2,1.5,0.0,0.0,0.5,178.1,5.4,24.0,1.4,1.5,0.0,0.0,418.6,354.0,26.2,26.4,1.5,1.5,0.0,0.0,143.9,138.5,15.3,15.5,1.8,2.0,0.0,0.0,3.4,1493.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,120.1,100.0,16.8,14.9,0.7,0.5,0.0,0.0,299.4,237.2,50.0,46.9,1.3,1.2,10.3,7.0,476.8,513.0,80.4,80.0,1.3,1.4,0.0,0.0,405.3,450.9,80.5,80.0,1.1,1.6,4.4,4.0,3.4,544.2,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.9,0.5,0.0,0.0,12.4,100.0,1.7,1.0,0.6,0.5,4.2,0.0,92.7,100.0,17.7,17.7,0.7,0.5,0.0,0.0,200.7,200.0,28.2,29.1,0.7,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:10:34 AM,0,0.0,0,0.0,65.0,1,186.0,1,57.4,59.0,5.0,1.0,8.6,0.0,0.0,742.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,128.5,0.5,1.0,1.6,1.5,0.0,0.0,235.2,178.1,24.8,26.0,1.2,1.5,0.0,0.0,208.4,144.3,16.4,15.0,1.8,1.5,0.0,0.0,186.5,189.7,14.8,14.1,1.8,2.0,0.0,0.0,3.4,1693.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,1.3,100.0,0.1,1.0,0.7,0.5,0.0,0.0,301.8,237.2,27.7,26.5,1.0,1.2,10.3,7.0,630.2,376.4,64.1,62.1,1.3,1.4,0.0,0.0,556.4,386.2,72.2,70.5,1.1,1.6,4.4,4.0,3.4,594.7,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.7,0.5,0.0,0.0,14.7,100.0,1.7,1.0,0.5,0.5,4.2,0.0,91.3,100.0,16.5,1.0,0.6,0.5,0.0,0.0,211.7,200.0,27.2,26.8,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.6,8.5,8.5
3/26/2020 8:11:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,54.7,54.6,5.0,1.0,8.4,0.0,0.0,953.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,308.1,128.5,31.9,31.0,1.7,1.5,0.0,0.0,216.3,178.1,24.8,26.0,1.2,1.5,0.0,0.0,127.7,133.2,14.2,14.1,1.8,1.5,0.0,0.0,95.5,136.4,11.2,10.4,1.8,2.0,0.0,0.0,3.4,1264.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,230.8,237.2,24.8,24.8,1.1,1.2,10.1,7.0,459.1,319.2,37.0,35.1,1.3,1.4,0.0,0.0,426.1,364.7,39.2,37.4,1.0,1.6,4.5,4.0,3.4,803.4,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,385.6,100.0,28.0,26.5,0.5,0.5,4.7,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,185.4,200.0,27.9,29.1,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 8:12:34 AM,0,0.0,0,0.0,65.0,1,190.0,1,45.2,44.3,5.0,1.0,9.4,0.0,0.0,1094.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.1,128.5,0.5,1.0,1.3,1.5,0.0,0.0,308.4,178.1,24.8,25.5,1.3,1.5,0.0,0.0,481.1,409.6,25.4,26.8,1.6,1.5,0.0,0.0,118.1,148.1,10.3,10.0,1.8,2.0,0.0,0.0,3.4,1300.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.6,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,319.8,237.2,18.8,14.8,1.2,1.2,10.1,7.0,376.8,361.1,20.2,18.7,1.3,1.4,0.0,0.0,423.3,375.2,23.4,21.6,1.3,1.7,4.5,4.0,3.4,528.8,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,19.1,100.0,1.8,1.0,0.8,0.5,3.9,0.0,88.3,100.0,17.7,33.5,0.5,0.5,0.0,0.0,0.2,200.0,0.9,1.0,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,9.4,9.3,9.3
3/26/2020 8:13:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,46.2,47.1,5.0,1.0,8.2,0.0,0.0,879.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,105.3,240.5,20.0,24.6,1.1,1.5,0.0,0.0,154.6,147.0,23.6,25.2,1.4,1.5,0.0,0.0,325.8,333.0,26.3,27.7,1.6,1.5,0.0,0.0,176.5,198.4,17.5,18.2,1.9,2.0,0.0,0.0,3.4,1104.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.5,0.0,91.6,100.0,20.1,22.8,0.6,0.5,0.0,0.0,234.9,243.7,31.9,36.9,1.3,1.6,10.0,7.0,304.5,361.1,31.5,36.4,1.3,1.9,0.0,0.0,326.8,479.3,42.6,43.5,1.3,2.1,4.4,4.0,3.4,717.4,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,90.8,100.0,24.9,24.9,0.5,0.5,0.0,0.0,87.8,100.0,15.6,15.6,0.6,0.5,2.9,0.0,104.1,106.8,22.1,22.1,0.5,0.5,0.0,0.0,208.9,200.0,33.0,33.4,0.6,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 8:14:34 AM,0,0.0,0,0.0,65.0,1,169.0,1,53.6,53.7,5.0,1.0,8.0,0.0,0.0,1021.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,189.0,150.1,27.6,26.9,1.1,1.5,0.0,0.0,237.7,207.4,29.7,28.5,1.4,1.5,0.0,0.0,263.3,183.1,23.1,21.8,1.7,1.5,0.0,0.0,198.7,206.9,21.4,22.1,1.9,2.0,0.0,0.0,3.4,965.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.5,0.0,98.1,100.0,25.1,26.0,0.6,0.5,0.0,0.0,200.7,319.2,59.4,61.1,1.3,1.5,10.0,7.0,297.8,361.1,62.6,70.1,1.3,1.8,0.0,0.0,250.8,548.2,80.5,80.0,1.3,2.0,4.4,4.0,3.4,731.3,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,94.3,100.0,31.1,31.2,0.8,0.5,0.0,0.0,112.7,100.0,19.1,20.8,0.7,0.5,3.1,0.0,144.7,110.2,24.0,19.4,0.5,0.5,0.0,0.0,205.4,200.0,39.2,39.2,0.6,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 8:15:34 AM,0,0.0,0,0.0,65.0,1,171.0,1,46.2,46.5,5.0,1.0,8.3,0.0,0.0,860.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,160.9,151.1,18.7,18.0,1.2,1.5,0.0,0.0,215.7,245.4,25.9,27.2,1.5,1.5,0.0,0.0,96.2,120.5,12.7,14.3,1.7,1.5,0.0,0.0,220.5,226.6,17.3,17.9,1.9,2.0,0.0,0.0,3.4,1316.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.5,0.0,1.3,100.0,0.1,1.0,0.6,0.5,0.0,0.0,304.9,265.7,58.9,57.1,1.2,1.5,10.0,7.0,470.2,361.1,59.1,57.2,1.3,1.8,0.0,0.0,410.0,500.8,80.4,80.0,1.1,2.0,4.4,4.0,3.4,538.1,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.9,0.5,0.0,0.0,12.5,100.0,1.7,1.0,0.6,0.5,4.3,0.0,115.4,110.2,19.3,19.3,0.5,0.5,0.0,0.0,193.9,200.0,27.8,27.8,0.7,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:16:34 AM,0,0.0,0,0.0,65.0,1,167.0,1,47.8,46.8,5.0,1.0,8.2,0.0,0.0,787.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,157.9,177.0,20.5,21.7,1.4,1.5,0.0,0.0,181.3,208.7,22.7,25.5,1.3,1.5,0.0,0.0,204.3,274.2,21.8,24.8,1.6,1.5,0.0,0.0,94.4,202.8,12.0,16.5,2.0,2.0,0.0,0.0,3.5,1339.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,198.4,100.0,57.5,87.0,0.5,0.5,0.0,0.0,268.1,308.6,56.2,57.2,1.2,1.5,10.0,7.0,360.2,361.1,38.1,35.8,1.3,1.8,0.0,0.0,353.8,398.5,80.5,80.0,1.1,2.0,4.4,4.0,3.5,533.6,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.8,0.5,0.0,0.0,34.6,100.0,10.7,26.5,0.5,0.5,5.0,0.0,102.4,110.2,19.3,19.3,0.5,0.5,0.0,0.0,187.0,200.0,29.5,29.5,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 8:17:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,57.1,58.0,5.0,1.0,8.1,0.0,0.0,973.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,163.4,177.0,24.7,26.1,1.4,1.5,0.0,0.0,159.6,208.7,24.0,27.6,1.3,1.5,0.0,0.0,348.9,399.5,29.9,33.0,1.4,1.5,0.0,0.0,163.5,166.4,18.9,18.9,2.1,2.0,0.0,0.0,3.5,1164.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,169.1,100.0,52.1,1.0,0.5,0.5,0.0,0.0,225.3,255.2,79.3,80.0,1.2,1.3,9.9,7.0,337.1,361.1,77.3,80.0,1.3,1.5,0.0,0.0,281.3,351.7,80.4,80.0,1.0,1.8,4.4,4.0,3.5,718.5,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,222.6,100.0,23.2,1.0,0.5,0.5,4.8,0.0,107.7,110.2,22.6,24.4,0.5,0.5,0.0,0.0,216.6,200.0,35.5,34.8,0.7,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 8:18:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,49.5,46.5,5.0,1.0,8.2,0.0,0.0,1070.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,212.1,242.3,28.0,28.1,1.3,1.5,0.0,0.0,197.8,177.3,23.3,22.3,1.3,1.5,0.0,0.0,310.1,276.0,21.9,20.7,1.3,1.5,0.0,0.0,191.7,166.6,17.1,16.3,2.2,2.0,0.0,0.0,3.5,1162.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,1.3,100.0,0.1,1.0,0.7,0.5,0.0,0.0,270.6,192.1,54.9,53.0,1.1,1.3,9.8,7.0,406.9,313.4,56.0,51.2,1.3,1.5,0.0,0.0,351.5,293.7,71.2,68.4,1.1,1.8,4.3,4.0,3.5,539.6,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,11.6,100.0,1.8,1.0,0.7,0.5,4.3,0.0,116.8,110.2,19.9,19.9,0.5,0.5,0.0,0.0,211.1,200.0,31.4,30.2,0.7,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 8:19:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,53.1,53.9,5.0,1.0,8.3,0.0,0.0,994.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,211.4,210.5,23.0,23.1,1.3,1.5,0.0,0.0,230.6,216.6,26.2,25.7,1.4,1.5,0.0,0.0,223.0,199.7,18.5,17.7,1.3,1.5,0.0,0.0,200.6,152.5,17.1,17.4,2.2,2.0,0.0,0.0,3.5,1224.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,1.3,100.0,0.1,1.0,0.6,0.5,0.0,0.0,279.7,317.1,71.4,80.0,1.1,1.2,9.8,7.0,434.0,473.6,80.3,80.0,1.3,1.3,0.0,0.0,365.9,439.5,80.5,80.0,1.0,1.6,4.4,4.0,3.5,548.7,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,12.8,100.0,1.8,1.0,0.6,0.5,3.9,0.0,117.4,110.2,19.9,19.9,0.5,0.5,0.0,0.0,208.1,200.0,30.5,30.5,0.7,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 8:20:34 AM,0,0.0,0,0.0,65.0,1,177.0,1,52.9,50.4,5.0,1.0,8.2,0.0,0.0,834.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,197.4,177.4,22.9,22.5,1.4,1.5,0.0,0.0,163.1,202.2,22.3,23.2,1.4,1.5,0.0,0.0,187.7,199.7,18.0,18.4,1.3,1.5,0.0,0.0,142.0,133.4,15.1,15.2,2.3,2.0,0.0,0.0,3.5,1110.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.4,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,262.6,230.2,60.8,59.4,1.1,1.1,9.8,7.0,394.2,316.0,61.2,59.0,1.2,1.3,0.0,0.0,331.5,290.3,62.2,60.2,1.1,1.6,4.3,4.0,3.5,889.2,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,357.0,100.0,85.7,86.0,0.5,0.5,0.0,0.0,11.3,100.0,1.8,1.0,0.5,0.5,3.7,0.0,97.7,100.0,19.1,19.1,0.6,0.5,0.0,0.0,172.8,225.9,29.0,34.7,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.0
3/26/2020 8:21:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,55.9,55.5,5.0,1.0,8.3,0.0,0.0,865.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,184.4,153.6,20.8,19.1,1.6,1.5,0.0,0.0,190.4,202.4,22.7,23.6,1.5,1.5,0.0,0.0,205.7,199.7,20.0,20.1,1.3,1.5,0.0,0.0,136.4,120.1,14.7,13.4,2.3,2.0,0.0,0.0,3.4,1254.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,1.3,100.0,0.1,1.0,0.4,0.5,0.0,0.0,283.3,214.8,54.0,44.0,1.1,1.1,9.8,7.0,429.3,400.7,51.1,44.0,1.3,1.3,0.0,0.0,375.4,354.6,72.2,69.4,1.1,1.5,4.3,4.0,3.4,763.4,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,307.8,100.0,26.6,27.0,0.4,0.5,3.6,0.0,92.5,100.0,18.3,18.3,0.5,0.5,0.0,0.0,173.6,200.0,26.5,32.1,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 8:22:34 AM,0,0.0,0,0.0,65.0,1,176.0,1,52.3,51.6,5.0,1.0,8.4,0.0,0.0,761.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,148.1,177.2,20.0,20.3,1.6,1.5,0.0,0.0,173.3,207.5,21.6,22.9,1.5,1.5,0.0,0.0,187.9,199.7,16.6,17.1,1.3,1.5,0.0,0.0,117.6,113.1,12.2,13.0,2.4,2.0,0.0,0.0,3.5,1518.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,325.0,100.0,89.0,88.5,0.4,0.5,0.0,0.0,237.2,258.7,27.0,27.7,1.2,1.1,9.8,7.0,362.7,390.7,30.0,30.6,1.5,1.3,0.0,0.0,400.3,398.6,47.3,47.3,1.1,1.6,4.3,4.0,3.5,532.0,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.2,100.0,1.7,1.0,0.6,0.5,3.8,0.0,99.1,100.0,18.3,18.3,0.5,0.5,0.0,0.0,182.1,200.3,27.0,31.4,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.4,8.2,8.3
3/26/2020 8:23:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,56.4,56.4,5.0,1.0,8.4,0.0,0.0,995.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.2,201.1,28.5,27.7,1.5,1.5,0.0,0.0,224.8,204.6,24.2,22.7,1.4,1.5,0.0,0.0,209.5,199.7,18.2,18.2,1.3,1.5,0.0,0.0,132.8,120.7,13.8,13.8,2.4,2.0,0.0,0.0,3.5,1262.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,24.3,0.0,1.3,100.0,0.1,1.0,0.6,0.5,0.0,0.0,252.4,237.0,28.9,29.0,1.3,1.1,9.8,7.0,402.7,379.4,38.2,38.2,1.4,1.3,0.0,0.0,443.0,416.8,80.4,80.0,1.2,1.6,4.3,4.0,3.5,607.1,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.4,100.0,1.7,1.0,0.6,0.5,3.8,0.0,113.5,101.8,19.1,19.0,0.5,0.5,0.0,0.0,249.7,224.7,32.7,32.1,0.7,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 8:24:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,61.5,60.4,5.0,1.0,8.4,0.0,0.0,976.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,240.3,237.6,28.5,28.5,1.4,1.5,0.0,0.0,261.4,253.6,26.7,26.7,1.3,1.5,0.0,0.0,195.0,199.7,18.5,19.9,1.3,1.5,0.0,0.0,84.7,100.0,10.2,11.8,2.3,2.0,0.0,0.0,3.5,1395.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,100.3,100.0,13.2,1.0,0.7,0.5,0.0,0.0,252.0,248.5,31.8,32.5,1.2,1.2,9.8,7.0,447.2,423.8,52.4,53.5,1.4,1.4,0.0,0.0,415.6,413.0,80.4,80.0,1.1,1.7,4.3,4.0,3.5,588.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.2,100.0,1.7,1.0,0.6,0.5,3.9,0.0,113.8,100.0,20.8,19.9,0.5,0.5,0.0,0.0,227.2,200.0,31.4,29.8,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:25:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,54.6,54.2,5.0,1.0,8.6,0.0,0.0,963.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.9,183.7,21.7,18.0,1.6,1.5,0.0,0.0,228.6,228.2,22.7,22.7,1.4,1.5,0.0,0.0,219.9,260.3,18.7,20.6,1.3,1.5,0.0,0.0,102.1,100.0,11.4,11.5,2.3,2.0,0.0,0.0,3.5,1492.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,1.6,100.0,0.1,1.0,0.8,0.5,0.0,0.0,326.2,319.0,32.7,31.7,1.1,1.2,9.8,7.0,478.4,460.6,35.1,33.4,1.4,1.4,0.0,0.0,505.1,442.9,48.3,45.3,1.2,1.6,4.3,4.0,3.5,508.9,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,14.1,100.0,1.7,1.0,0.5,0.5,2.5,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,215.7,213.7,27.0,27.0,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.6,8.4,8.5
3/26/2020 8:26:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,47.3,48.7,5.0,1.0,8.8,0.0,0.0,688.0,0.0,100.1,100.0,0.9,200.0,0.0,0.0,0.3,0.0,0.0,0.0,92.4,136.5,12.1,15.9,1.8,1.5,0.0,0.0,197.5,209.1,22.8,23.1,1.5,1.5,0.0,0.0,264.1,241.0,20.8,19.9,1.3,1.5,0.0,0.0,12.3,100.0,1.3,1.0,2.2,2.0,0.0,0.0,3.5,1312.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,263.1,241.3,20.7,19.4,1.3,1.3,9.8,7.0,439.4,393.7,26.1,23.2,1.4,1.4,0.0,0.0,440.8,426.6,28.3,26.4,1.3,1.7,4.3,4.0,3.5,970.5,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,16.1,100.0,1.7,1.0,0.4,0.5,2.3,0.0,468.6,100.0,34.0,34.0,0.4,0.5,0.0,0.0,207.5,200.0,26.8,26.3,0.9,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.9,8.8,8.9
3/26/2020 8:27:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,52.0,51.9,5.0,1.0,8.6,0.0,0.0,754.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,157.1,153.0,22.1,22.1,1.6,1.5,0.0,0.0,169.7,191.9,20.9,20.8,1.4,1.5,0.0,0.0,241.6,213.1,19.6,19.3,1.2,1.5,0.0,0.0,11.5,100.0,1.3,1.0,2.2,2.0,0.0,0.0,3.5,1336.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,227.8,208.9,20.8,20.3,1.3,1.2,9.8,7.0,403.6,371.2,30.4,29.6,1.5,1.4,0.0,0.0,504.8,416.3,47.5,38.2,1.4,1.7,4.2,4.0,3.5,697.5,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,11.3,100.0,1.7,1.0,0.5,0.5,1.2,0.0,165.8,100.0,19.7,1.0,0.6,0.5,0.0,0.0,226.7,200.0,28.4,27.1,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.6,8.4,8.5
3/26/2020 8:28:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,55.8,55.7,5.0,1.0,8.5,0.0,0.0,1262.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.1,273.1,27.6,27.3,1.5,1.5,0.0,0.0,293.0,268.2,26.6,23.5,1.4,1.5,0.0,0.0,231.2,241.8,19.7,19.6,1.3,1.5,0.0,0.0,326.2,100.0,22.5,22.5,1.9,2.0,0.0,0.0,3.5,1216.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,225.5,249.0,24.9,25.5,1.3,1.2,9.8,7.0,382.9,393.7,27.1,25.6,1.5,1.5,0.0,0.0,456.3,511.5,40.6,43.6,1.3,1.7,4.2,4.0,3.5,622.4,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,350.2,100.0,25.7,26.0,0.6,0.5,1.6,0.0,0.6,100.0,1.3,1.0,0.8,0.5,0.0,0.0,9.1,200.0,12.3,1.0,0.9,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.5,8.5,8.6
3/26/2020 8:29:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,58.3,60.9,5.0,1.0,8.6,0.0,0.0,1154.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,256.3,154.7,22.9,23.0,1.5,1.5,0.0,0.0,275.6,202.3,24.8,24.4,1.6,1.5,0.0,0.0,151.8,290.5,18.3,19.1,1.2,1.5,0.0,0.0,298.0,100.0,19.3,20.5,1.9,2.0,0.0,0.0,3.5,1545.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.2,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,327.0,341.6,34.2,35.9,1.2,1.2,9.8,7.0,459.6,521.4,37.2,37.1,1.5,1.5,0.0,0.0,561.3,544.4,76.6,66.6,1.4,1.7,4.2,4.0,3.5,317.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,13.6,100.0,1.7,1.0,0.7,0.5,1.5,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.9,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.6,8.5,8.5
3/26/2020 8:30:34 AM,0,0.0,0,0.0,65.0,1,186.0,1,58.6,58.2,5.0,1.0,8.6,0.0,0.0,944.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,129.0,119.4,14.8,14.9,1.7,1.5,0.0,0.0,181.3,177.6,22.9,23.7,1.6,1.5,0.0,0.0,216.4,296.3,16.8,16.4,1.2,1.5,0.0,0.0,288.3,100.0,18.6,18.5,2.0,2.0,0.0,0.0,3.4,1473.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.1,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,330.3,308.9,30.8,29.1,1.3,1.2,9.9,7.0,476.9,452.1,35.2,33.1,1.5,1.5,0.0,0.0,484.8,470.2,41.2,39.6,1.5,1.7,4.2,4.0,3.4,639.1,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,13.6,100.0,1.7,1.0,0.6,0.5,0.5,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,358.0,200.0,36.2,36.0,0.6,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.6,8.4,8.5
3/26/2020 8:31:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,55.7,56.8,6.0,1.0,8.5,0.0,0.0,775.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,9.1,131.9,3.3,1.0,1.6,1.5,0.0,0.0,314.5,223.2,27.8,28.6,1.6,1.5,0.0,0.0,263.3,273.6,23.0,25.3,1.3,1.5,0.0,0.0,11.7,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.4,1133.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.1,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,161.1,165.7,17.0,18.5,1.3,1.2,9.9,7.0,370.7,359.3,27.3,26.1,1.6,1.5,0.0,0.0,405.2,463.4,37.6,37.8,1.6,1.7,4.1,4.0,3.4,1002.7,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,388.2,100.0,47.7,1.0,0.5,0.5,0.0,0.0,13.9,100.0,1.7,1.0,0.5,0.5,0.7,0.0,305.0,100.0,27.9,1.0,0.3,0.5,0.0,0.0,0.2,200.0,0.8,1.0,0.6,0.8,0.0,0.0,3.4,7.4,7.2,6.9,1.0,1.0,8.4,8.4,8.3
3/26/2020 8:32:34 AM,0,0.0,0,0.0,65.0,1,192.0,1,50.2,47.3,6.0,1.0,9.2,0.0,0.0,697.0,0.0,100.1,100.0,1.1,200.0,0.0,0.0,0.3,0.0,0.0,0.0,3.9,131.9,11.6,30.0,1.3,1.5,0.0,0.0,295.7,266.0,24.7,30.1,1.6,1.5,0.0,0.0,175.7,162.7,15.2,15.2,1.5,1.5,0.0,0.0,39.9,100.0,3.9,1.0,2.1,2.0,0.0,0.0,3.4,1405.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.1,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,212.0,209.1,16.8,17.2,1.3,1.3,9.9,7.0,440.3,401.0,23.2,21.5,1.6,1.5,0.0,0.0,523.3,499.8,28.4,26.4,1.7,1.8,4.1,4.0,3.4,876.3,0.0,100.0,100.0,1.0,8.7,0.0,0.0,0.5,0.0,0.0,0.0,73.4,100.0,20.8,86.0,0.5,0.5,0.0,0.0,17.5,100.0,1.7,1.0,0.4,0.5,1.5,0.0,0.6,100.0,2.5,31.0,0.5,0.5,0.0,0.0,402.8,200.0,34.4,34.0,0.5,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,9.2,9.1,9.2
3/26/2020 8:33:34 AM,0,0.0,0,0.0,65.0,1,172.0,1,51.3,52.0,6.0,1.0,8.3,0.0,0.0,905.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.6,131.9,30.1,30.5,1.0,1.5,0.0,0.0,256.6,216.2,27.2,22.2,1.6,1.5,0.0,0.0,202.6,175.9,21.8,21.8,1.4,1.5,0.0,0.0,9.3,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.4,1172.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,1.3,100.0,0.1,1.0,0.4,0.5,0.0,0.0,252.6,348.2,40.3,42.4,1.2,1.3,9.9,7.0,390.3,517.6,48.3,48.4,1.5,1.6,0.0,0.0,373.9,524.1,69.5,69.5,1.7,1.8,4.1,4.0,3.4,561.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,11.1,100.0,1.9,1.0,0.4,0.5,1.1,0.0,266.8,100.0,31.2,31.0,0.5,0.5,0.0,0.0,39.3,200.0,17.2,1.0,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 8:34:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,56.9,59.9,6.0,1.0,8.3,0.0,0.0,903.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.7,131.9,29.3,29.0,1.1,1.5,0.0,0.0,129.2,173.4,21.4,24.8,1.5,1.5,0.0,0.0,315.7,324.8,25.1,25.1,1.3,1.5,0.0,0.0,10.4,100.0,1.4,1.0,1.9,2.0,0.0,0.0,3.4,1638.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,252.5,100.0,60.9,89.5,0.4,0.5,0.0,0.0,300.2,345.8,40.9,44.3,1.1,1.2,9.9,7.0,468.2,511.8,52.1,50.1,1.4,1.4,0.0,0.0,432.7,529.1,71.4,69.4,1.7,1.7,4.0,4.0,3.4,541.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,301.5,100.0,25.6,26.0,0.6,0.5,2.0,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,0.2,200.0,10.6,33.5,0.8,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:35:34 AM,0,0.0,0,0.0,65.0,1,187.0,1,61.4,60.7,6.0,1.0,8.5,0.0,0.0,1134.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.0,131.9,29.3,1.0,1.5,1.5,0.0,0.0,245.9,225.9,23.5,22.8,1.6,1.5,0.0,0.0,391.6,297.2,24.5,21.3,1.3,1.5,0.0,0.0,14.0,100.0,1.3,1.0,1.7,2.0,0.0,0.0,3.4,1644.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,375.6,160.1,60.0,49.9,1.3,1.2,9.9,7.0,581.4,382.8,72.9,67.9,1.4,1.4,0.0,0.0,513.6,483.6,80.4,70.4,1.7,1.7,4.0,4.0,3.4,302.1,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.7,0.5,1.7,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.6,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.5,8.3,8.4
3/26/2020 8:36:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,54.9,51.9,6.0,1.0,8.5,0.0,0.0,637.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.4,0.0,0.0,0.0,2.1,131.9,0.4,1.0,1.7,1.5,0.0,0.0,225.3,159.0,22.8,22.5,1.6,1.5,0.0,0.0,218.8,178.2,18.1,17.6,1.4,1.5,0.0,0.0,49.9,100.0,10.9,19.5,1.7,2.0,0.0,0.0,3.4,1792.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,402.7,100.0,68.5,1.0,0.6,0.5,0.0,0.0,254.3,178.5,24.7,18.9,1.4,1.2,9.9,7.0,485.8,379.6,43.1,41.1,1.5,1.4,0.0,0.0,449.3,443.6,47.4,47.4,1.6,1.7,4.0,4.0,3.4,556.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.7,100.0,1.7,1.0,0.6,0.5,2.2,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,288.0,200.0,34.7,35.5,0.5,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 8:37:34 AM,0,0.0,0,0.0,65.0,1,169.0,1,44.7,46.0,6.0,1.0,8.3,0.0,0.0,721.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.4,1.0,1.3,1.5,0.0,0.0,230.0,212.5,24.0,23.4,1.6,1.5,0.0,0.0,173.8,168.1,18.4,17.0,1.3,1.5,0.0,0.0,223.0,100.0,19.3,20.0,1.6,2.0,0.0,0.0,3.4,1166.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,1.3,100.0,0.1,1.0,0.8,0.5,0.0,0.0,195.1,198.5,22.9,23.1,1.4,0.8,9.8,7.0,386.4,385.3,33.1,31.9,1.6,1.4,0.0,0.0,429.1,430.0,66.3,64.4,1.7,1.7,4.0,4.0,3.4,738.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.7,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.5,0.5,1.8,0.0,256.2,100.0,28.3,1.0,0.3,0.5,0.0,0.0,265.2,200.0,34.7,35.5,0.5,0.8,0.0,0.0,3.4,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 8:38:34 AM,0,0.0,0,0.0,65.0,1,172.0,1,51.1,51.0,6.0,1.0,8.3,0.0,0.0,1073.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,227.9,131.9,28.8,29.5,1.2,1.5,0.0,0.0,189.2,214.8,22.5,24.2,1.6,1.5,0.0,0.0,303.0,338.4,25.4,26.3,1.3,1.5,0.0,0.0,213.9,100.0,19.3,20.0,1.6,2.0,0.0,0.0,3.5,1150.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,247.4,269.8,32.1,31.7,1.4,1.4,9.8,7.0,386.9,443.4,40.4,50.4,1.6,1.6,0.0,0.0,375.9,411.5,48.6,49.0,1.7,1.8,4.0,4.0,3.5,504.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.6,0.5,0.0,0.0,11.6,100.0,1.7,1.0,0.4,0.5,2.1,0.0,0.6,100.0,2.7,31.5,0.5,0.5,0.0,0.0,254.0,200.0,34.7,35.0,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 8:39:34 AM,0,0.0,0,0.0,65.0,1,178.0,1,59.3,58.9,6.0,1.0,8.2,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,213.8,131.9,28.8,29.5,1.1,1.5,0.0,0.0,204.1,260.8,23.9,27.2,1.6,1.5,0.0,0.0,342.2,317.7,27.0,26.3,1.5,1.5,0.0,0.0,194.8,100.0,19.3,20.0,1.7,2.0,0.0,0.0,3.5,1140.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.9,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,257.9,399.9,62.2,68.2,1.3,0.9,9.8,7.0,411.3,609.4,80.4,80.0,1.6,1.5,0.0,0.0,347.8,552.6,80.4,80.0,1.7,1.8,3.9,4.0,3.5,565.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,81.1,100.0,11.0,1.0,0.4,0.5,1.2,0.0,269.0,100.0,32.1,32.0,0.5,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 8:40:34 AM,0,0.0,0,0.0,65.0,1,190.0,1,65.5,62.5,6.0,1.0,8.5,0.0,0.0,1101.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,273.4,131.9,28.8,29.5,1.2,1.5,0.0,0.0,236.2,226.9,23.0,22.3,1.5,1.5,0.0,0.0,199.0,134.5,16.4,12.5,1.7,1.5,0.0,0.0,251.0,100.0,19.3,20.0,1.7,2.0,0.0,0.0,3.5,1637.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,24.0,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,386.4,167.1,72.1,69.4,1.3,0.8,9.8,7.0,592.4,388.6,80.4,75.4,1.6,1.6,0.0,0.0,511.1,445.7,80.4,70.4,1.6,1.8,3.9,4.0,3.5,407.8,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,112.9,100.0,16.8,27.0,0.6,0.5,1.4,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,3.5,200.0,10.5,1.0,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.5
3/26/2020 8:41:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,56.5,56.2,6.0,1.0,8.5,0.0,0.0,1025.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,275.7,131.9,28.8,29.5,1.5,1.5,0.0,0.0,163.1,212.5,20.6,22.3,1.6,1.5,0.0,0.0,166.4,175.5,18.7,21.5,1.8,1.5,0.0,0.0,255.8,100.0,19.3,20.0,1.9,2.0,0.0,0.0,3.5,1581.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.9,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,342.5,160.4,35.0,33.8,1.3,0.7,9.7,7.0,559.8,451.7,52.1,42.1,1.6,1.6,0.0,0.0,510.8,500.7,60.2,57.5,1.5,1.9,3.9,4.0,3.5,411.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.7,100.0,1.7,1.0,0.7,0.5,1.0,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,99.2,200.0,26.2,36.5,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.5
3/26/2020 8:42:34 AM,0,0.0,0,0.0,65.0,1,180.0,1,49.4,46.4,6.0,1.0,8.8,0.0,0.0,834.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.4,1.0,1.8,1.5,0.0,0.0,150.3,191.3,19.9,24.0,1.5,1.5,0.0,0.0,354.6,327.4,24.2,26.2,1.5,1.5,0.0,0.0,193.4,100.0,14.5,10.0,2.0,2.0,0.0,0.0,3.5,1367.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.9,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,200.6,194.4,17.8,17.4,1.5,0.8,9.7,7.0,480.6,454.0,30.0,27.3,1.6,1.6,0.0,0.0,510.0,427.3,35.2,33.3,1.6,1.8,3.9,4.0,3.5,651.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,14.9,100.0,1.7,1.0,0.7,0.5,0.7,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,336.4,200.0,34.2,34.0,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.8,8.6,8.7
3/26/2020 8:43:34 AM,0,0.0,0,0.0,65.0,1,175.0,1,54.3,54.8,6.0,1.0,8.2,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.5,131.9,0.4,1.0,1.4,1.5,0.0,0.0,237.5,223.9,24.4,22.9,1.5,1.5,0.0,0.0,352.1,306.6,27.5,26.7,1.6,1.5,0.0,0.0,179.8,164.3,17.8,17.7,2.2,2.0,0.0,0.0,3.5,1037.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.9,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,218.9,251.7,28.9,29.9,1.4,0.8,9.7,7.0,337.8,419.9,34.3,34.5,1.8,1.6,0.0,0.0,345.1,406.9,46.6,56.6,1.6,1.8,3.8,4.0,3.5,901.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,331.4,100.0,66.9,85.5,0.5,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.5,0.5,0.9,0.0,281.7,100.0,31.4,1.0,0.3,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 8:44:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,50.1,49.6,6.0,1.0,8.7,0.0,0.0,953.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,299.9,131.9,28.7,29.0,1.3,1.5,0.0,0.0,214.5,246.7,21.6,22.8,1.6,1.5,0.0,0.0,167.8,179.0,13.7,12.7,1.6,1.5,0.0,0.0,141.6,179.9,12.6,12.6,2.3,2.0,0.0,0.0,3.5,1527.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.3,100.0,0.1,1.0,0.4,0.5,0.0,0.0,319.7,289.6,26.8,25.0,1.2,0.8,9.7,7.0,500.2,484.1,33.0,30.7,1.6,1.6,0.0,0.0,542.2,470.9,42.3,40.1,1.6,1.8,3.8,4.0,3.5,525.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.9,0.5,0.0,0.0,14.4,100.0,1.7,1.0,0.4,0.5,1.7,0.0,0.6,100.0,2.3,32.0,0.4,0.5,0.0,0.0,229.7,200.0,31.8,33.0,0.8,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.7,8.6,8.7
3/26/2020 8:45:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.6,61.7,6.0,1.0,8.3,0.0,0.0,878.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,239.1,131.9,28.8,29.0,1.1,1.5,0.0,0.0,161.1,183.2,22.0,23.5,1.5,1.5,0.0,0.0,119.7,147.9,16.7,18.4,1.7,1.5,0.0,0.0,186.8,197.8,17.6,18.8,2.4,2.0,0.0,0.0,3.5,1377.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,287.7,278.2,39.8,37.2,1.3,0.8,9.7,7.0,484.5,546.8,76.3,80.0,1.6,1.7,0.0,0.0,430.4,540.3,80.4,80.0,1.7,2.0,3.8,4.0,3.5,783.2,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,1.1,0.5,0.0,0.0,289.0,100.0,25.7,26.5,0.4,0.5,1.7,0.0,277.6,100.0,30.0,30.5,0.4,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.7,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
