DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 8:46:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,54.7,52.1,6.0,1.0,8.5,0.0,0.0,1036.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,267.5,131.9,28.8,29.0,1.4,1.5,0.0,0.0,197.7,261.6,23.8,29.4,1.4,1.5,0.0,0.0,296.4,302.8,23.8,25.7,1.6,1.5,0.0,0.0,84.1,152.3,10.6,17.0,2.4,2.0,0.0,0.0,3.5,1417.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.6,100.0,0.1,89.0,0.5,0.5,0.0,0.0,159.3,138.1,16.8,14.3,1.3,0.7,9.6,7.0,571.7,372.1,62.1,52.1,1.7,1.6,0.0,0.0,515.0,404.3,72.2,69.4,1.8,1.9,3.7,4.0,3.5,535.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.9,0.5,0.0,0.0,14.1,100.0,1.8,1.0,0.6,0.5,2.2,0.0,0.6,100.0,1.3,1.0,0.8,0.5,0.0,0.0,262.2,200.0,33.0,33.5,0.5,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.4,8.4,8.4
3/26/2020 8:47:34 AM,0,0.0,0,0.0,65.0,1,179.0,1,57.9,56.8,6.0,1.0,8.3,0.0,0.0,1010.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,1.8,131.9,0.3,1.0,1.7,1.5,0.0,0.0,303.9,283.2,28.4,27.3,1.3,1.5,0.0,0.0,432.2,313.1,29.8,30.8,1.6,1.5,0.0,0.0,154.1,100.0,16.4,17.9,2.5,2.0,0.0,0.0,3.5,1258.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,191.3,214.0,24.1,29.1,1.3,0.8,9.6,7.0,475.3,393.5,66.4,61.4,1.7,1.7,0.0,0.0,419.7,427.2,80.6,80.0,1.9,1.9,3.7,4.0,3.5,605.5,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.7,0.5,0.0,0.0,173.6,100.0,15.6,1.0,0.6,0.5,1.6,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,227.2,200.0,33.0,33.5,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 8:48:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,59.7,58.6,6.0,1.0,8.3,0.0,0.0,889.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.4,0.0,0.0,0.0,247.0,131.9,28.7,29.5,1.5,1.5,0.0,0.0,202.1,223.0,24.6,25.2,1.4,1.5,0.0,0.0,143.9,163.7,15.5,16.5,1.7,1.5,0.0,0.0,124.5,121.6,14.4,14.9,2.5,2.0,0.0,0.0,3.5,1630.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,291.0,100.0,89.1,90.0,0.6,0.5,0.0,0.0,245.7,257.0,31.1,32.3,1.2,0.8,9.5,7.0,475.8,513.3,63.1,67.4,1.7,1.7,0.0,0.0,421.8,451.6,70.3,76.4,1.9,1.9,3.7,4.0,3.5,482.8,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,11.9,100.0,1.7,1.0,0.7,0.5,1.3,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,235.4,200.0,33.0,33.5,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:49:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,56.4,55.5,6.0,1.0,8.6,0.0,0.0,441.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.4,0.0,0.0,0.0,2.0,131.9,0.3,1.0,1.3,1.5,0.0,0.0,54.9,132.4,16.7,15.3,1.6,1.5,0.0,0.0,113.1,120.0,12.9,12.9,1.7,1.5,0.0,0.0,121.2,128.2,12.1,12.5,2.5,2.0,0.0,0.0,3.5,1698.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.3,100.0,0.1,1.0,0.7,0.5,0.0,0.0,321.7,303.9,29.8,28.3,1.2,0.8,9.5,7.0,637.7,473.0,66.7,59.1,1.7,1.6,0.0,0.0,557.9,413.2,69.1,62.3,1.9,1.9,3.7,4.0,3.5,839.9,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,13.6,100.0,1.7,1.0,0.5,0.5,1.4,0.0,316.6,100.0,30.5,30.5,0.4,0.5,0.0,0.0,261.4,200.0,33.0,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.6,8.4,8.5
3/26/2020 8:50:34 AM,0,0.0,0,0.0,65.0,1,188.0,1,50.1,50.6,6.0,1.0,8.9,0.0,0.0,1082.0,0.0,100.1,100.0,0.9,200.0,0.0,0.0,0.4,0.0,0.0,0.0,348.6,131.9,29.2,28.0,1.1,1.5,0.0,0.0,180.4,235.1,20.3,24.0,1.4,1.5,0.0,0.0,201.3,270.6,17.8,21.9,1.7,1.5,0.0,0.0,108.2,100.0,10.6,11.5,2.5,2.0,0.0,0.0,3.5,1565.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.8,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,137.1,162.5,14.0,18.6,1.3,0.9,9.5,7.0,629.4,490.8,37.0,35.1,1.9,1.7,0.0,0.0,578.2,418.7,36.2,34.2,2.1,1.9,3.7,4.0,3.5,361.7,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,15.5,100.0,1.7,1.0,0.4,0.5,2.0,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.2,200.0,1.4,33.5,0.8,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.9,8.8,8.9
3/26/2020 8:51:34 AM,0,0.0,0,0.0,65.0,1,174.0,1,50.8,50.8,6.0,1.0,8.4,0.0,0.0,1174.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.4,0.0,0.0,0.0,236.7,131.9,27.9,27.0,1.4,1.5,0.0,0.0,355.9,342.3,30.1,29.6,1.3,1.5,0.0,0.0,284.1,306.7,24.1,25.8,1.5,1.5,0.0,0.0,144.7,100.0,15.5,13.5,2.5,2.0,0.0,0.0,3.5,1050.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,139.3,135.6,16.7,14.2,1.2,0.9,9.4,7.0,403.4,425.0,34.5,35.3,2.0,1.7,0.0,0.0,357.3,389.0,35.7,37.7,2.3,1.9,3.7,4.0,3.5,541.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,12.2,100.0,1.7,1.0,0.4,0.5,1.8,0.0,274.8,100.0,30.2,30.5,0.5,0.5,0.0,0.0,0.2,200.0,1.2,1.0,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 8:52:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,60.7,60.0,6.0,1.0,8.6,0.0,0.0,735.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.4,0.0,0.0,0.0,1.8,131.9,0.3,1.0,1.7,1.5,0.0,0.0,268.7,267.8,23.5,22.0,1.5,1.5,0.0,0.0,345.3,249.5,20.4,18.3,1.5,1.5,0.0,0.0,76.2,100.0,8.2,1.0,2.5,2.0,0.0,0.0,3.5,1658.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,279.4,329.2,29.1,34.7,1.1,1.0,9.4,7.0,601.5,622.9,58.4,57.6,2.0,1.9,0.0,0.0,537.1,565.6,62.4,62.3,2.3,2.2,3.7,4.0,3.5,577.7,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,9.4,100.0,1.6,1.0,0.5,0.5,2.4,0.0,0.6,100.0,1.4,1.0,0.7,0.5,0.0,0.0,277.6,200.0,33.0,34.0,0.6,0.8,0.0,0.0,3.5,7.4,7.2,6.8,1.0,1.0,8.6,8.4,8.5
3/26/2020 8:53:34 AM,0,0.0,0,0.0,65.0,1,181.0,1,55.0,54.3,6.0,1.0,8.4,0.0,0.0,713.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.4,0.0,0.0,0.0,201.8,131.9,21.0,1.0,1.5,1.5,0.0,0.0,191.1,146.9,21.8,21.4,1.7,1.5,0.0,0.0,141.1,130.6,17.8,16.9,1.5,1.5,0.0,0.0,11.5,100.0,1.3,1.0,2.4,2.0,0.0,0.0,3.5,1374.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,266.4,204.9,26.7,20.8,1.2,0.9,9.4,7.0,513.4,673.0,51.4,52.2,1.9,2.0,0.0,0.0,447.3,616.1,46.6,56.6,2.4,2.3,3.7,4.0,3.5,812.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,326.1,100.0,26.1,27.0,0.6,0.5,1.7,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,252.3,200.0,33.0,33.5,0.7,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 8:54:34 AM,0,0.0,0,0.0,65.0,1,186.0,1,58.0,58.1,6.0,1.0,8.7,0.0,0.0,535.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.4,0.0,0.0,0.0,2.1,131.9,4.3,27.0,1.3,1.5,0.0,0.0,186.4,161.3,23.0,23.0,1.8,1.5,0.0,0.0,209.7,212.5,20.1,21.6,1.6,1.5,0.0,0.0,12.9,100.0,1.3,1.0,2.2,2.0,0.0,0.0,3.5,1656.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,168.2,157.0,16.7,15.0,1.2,0.8,9.3,7.0,705.4,587.3,75.6,70.4,2.0,1.9,0.0,0.0,592.3,445.4,58.3,56.3,2.5,2.2,3.7,4.0,3.5,726.5,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,323.3,100.0,37.4,1.0,0.5,0.5,0.0,0.0,14.4,100.0,1.9,1.0,0.7,0.5,1.4,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,26.7,200.0,14.1,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.7,8.5,8.4
3/26/2020 8:55:34 AM,0,0.0,0,0.0,65.0,1,185.0,1,45.3,47.2,6.0,1.0,8.9,0.0,0.0,741.0,0.0,100.1,100.0,1.1,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.3,131.9,26.6,26.5,1.1,1.5,0.0,0.0,0.4,208.6,1.6,1.0,1.7,1.5,0.0,0.0,224.9,259.7,18.1,20.0,1.6,1.5,0.0,0.0,14.8,100.0,1.3,1.0,2.0,2.0,0.0,0.0,3.5,1516.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,137.9,113.1,16.8,14.4,1.2,0.8,9.2,7.0,765.8,423.6,49.1,47.2,2.1,1.9,0.0,0.0,414.1,344.1,26.2,24.2,2.6,2.2,3.7,4.0,3.5,733.9,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.9,1.0,0.5,0.5,0.0,0.0,16.9,100.0,1.8,1.0,0.7,0.5,2.0,0.0,367.4,100.0,30.6,30.5,0.4,0.5,0.0,0.0,25.1,200.0,18.8,34.0,0.8,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.9,8.7,8.8
3/26/2020 8:56:34 AM,0,0.0,0,0.0,65.0,1,177.0,1,52.0,50.9,6.0,1.0,8.3,0.0,0.0,1061.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,207.3,131.9,26.6,26.5,1.4,1.5,0.0,0.0,190.1,208.6,24.6,25.5,1.3,1.5,0.0,0.0,275.6,316.3,22.0,24.2,1.4,1.5,0.0,0.0,243.5,100.0,20.2,20.5,1.8,2.0,0.0,0.0,3.5,1519.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,296.1,100.0,89.1,1.0,0.4,0.5,0.0,0.0,215.9,260.4,27.9,32.3,1.2,0.8,9.2,7.0,456.2,563.4,51.0,56.3,2.2,2.0,0.0,0.0,371.9,465.6,45.4,45.6,2.8,2.3,3.7,4.0,3.5,262.2,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.7,100.0,1.9,1.0,0.5,0.5,2.2,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.2,200.0,1.4,1.0,0.6,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:57:34 AM,0,0.0,0,0.0,65.0,1,180.0,1,56.8,55.5,6.0,1.0,8.3,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.3,1.0,1.6,1.5,0.0,0.0,194.7,208.6,24.6,25.5,1.0,1.5,0.0,0.0,278.0,210.0,20.3,18.8,1.5,1.5,0.0,0.0,248.2,100.0,20.2,20.5,1.9,2.0,0.0,0.0,3.6,1366.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,89.5,0.5,0.5,0.0,0.0,258.2,172.1,33.8,32.3,1.1,0.8,9.2,7.0,511.2,556.5,70.2,80.0,2.3,2.0,0.0,0.0,425.1,481.1,80.4,80.0,2.9,2.3,3.7,4.0,3.6,754.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,13.0,100.0,1.9,1.0,0.4,0.5,2.3,0.0,263.2,100.0,30.2,30.5,0.5,0.5,0.0,0.0,251.0,200.0,34.4,34.5,0.5,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 8:58:34 AM,0,0.0,0,0.0,65.0,1,183.0,1,62.6,62.2,6.0,1.0,8.3,0.0,0.0,937.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,184.6,131.9,25.7,1.0,1.3,1.5,0.0,0.0,182.3,208.6,24.6,26.5,1.1,1.5,0.0,0.0,183.7,168.6,17.1,16.8,1.5,1.5,0.0,0.0,235.5,100.0,20.3,20.5,1.9,2.0,0.0,0.0,3.5,1319.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,121.2,100.0,18.0,15.5,0.5,0.5,0.0,0.0,165.6,152.7,19.7,18.8,1.2,0.8,9.2,7.0,465.4,647.2,80.4,80.0,2.3,2.0,0.0,0.0,384.4,509.2,80.4,80.0,3.0,2.3,3.6,4.0,3.5,656.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.5,0.0,0.0,0.0,0.2,100.0,1.8,1.0,0.5,0.5,0.0,0.0,250.2,100.0,20.3,1.0,0.4,0.5,2.5,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,234.8,200.0,34.4,34.5,0.5,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 8:59:34 AM,0,0.0,0,0.0,65.0,1,186.0,1,56.3,53.3,6.0,1.0,8.7,0.0,0.0,596.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.3,27.5,1.2,1.5,0.0,0.0,234.6,208.6,24.6,23.3,2.2,1.5,0.0,0.0,193.9,233.9,18.1,19.6,1.5,1.5,0.0,0.0,80.3,100.0,8.3,1.0,2.0,2.0,0.0,0.0,3.5,1760.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,109.5,100.0,14.8,13.1,0.5,0.5,0.0,0.0,147.0,195.9,19.0,24.5,1.1,1.8,9.1,7.0,715.9,620.4,71.1,60.1,2.1,2.0,0.0,0.0,564.9,382.7,49.2,44.4,2.9,2.3,3.6,4.0,3.5,603.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,18.0,100.0,4.5,26.5,0.6,0.5,2.9,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,290.4,200.0,33.5,33.5,0.7,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.7,8.5,8.6
3/26/2020 9:00:34 AM,0,0.0,0,0.0,65.0,1,182.0,1,54.8,54.0,6.0,1.0,8.6,0.0,0.0,1145.0,0.0,100.1,100.0,0.6,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.0,131.9,27.4,27.5,0.9,1.5,0.0,0.0,221.4,208.6,22.8,21.8,1.9,1.5,0.0,0.0,346.7,282.7,24.2,23.2,1.5,1.5,0.0,0.0,85.0,100.0,13.4,21.0,2.1,2.0,0.0,0.0,3.5,1468.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,262.3,189.6,26.8,20.1,1.1,1.6,9.0,7.0,669.1,455.4,63.9,60.1,2.2,2.0,0.0,0.0,391.3,348.2,29.2,26.7,3.0,2.3,3.6,4.0,3.5,328.9,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,16.6,100.0,13.1,21.2,0.5,0.5,0.0,0.0,12.7,100.0,1.7,1.0,0.6,0.5,2.0,0.0,0.6,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.8,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.6,8.5,8.6
3/26/2020 9:00:37 AM,0,0.0,0,0.0,65.0,1,175.0,1,50.7,51.6,6.0,1.0,8.3,0.0,0.0,750.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,224.9,131.9,27.4,27.5,1.1,1.5,0.0,0.0,134.9,208.6,19.2,1.0,1.7,1.5,0.0,0.0,267.1,293.2,20.0,20.5,1.4,1.5,0.0,0.0,8.7,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.5,1148.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,254.0,286.0,32.0,33.0,1.2,1.2,8.9,7.0,433.3,450.6,37.0,34.8,2.2,2.0,0.0,0.0,319.5,346.8,29.5,30.3,3.1,2.3,3.5,4.0,3.5,844.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,98.1,100.0,23.5,23.5,0.5,0.5,0.0,0.0,12.4,100.0,1.7,1.0,0.7,0.5,2.0,0.0,272.8,100.0,30.5,31.0,0.4,0.5,0.0,0.0,241.4,200.0,33.5,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 9:01:34 AM,0,0.0,0,0.0,65.0,1,175.0,1,50.7,51.6,6.0,1.0,8.4,0.0,0.0,715.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,230.4,131.9,27.4,27.5,1.1,1.5,0.0,0.0,6.0,208.6,11.7,1.0,1.7,1.5,0.0,0.0,280.0,293.2,20.0,20.5,1.4,1.5,0.0,0.0,9.5,100.0,1.4,1.0,2.1,2.0,0.0,0.0,3.5,1184.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,263.7,286.0,32.0,33.0,1.2,1.2,8.9,7.0,444.6,450.6,37.0,34.8,2.2,2.0,0.0,0.0,330.9,346.8,29.5,30.3,3.1,2.3,3.5,4.0,3.5,858.2,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,101.1,100.0,23.5,23.5,1.4,0.5,0.0,0.0,13.0,100.0,1.7,1.0,0.7,0.5,2.0,0.0,277.3,100.0,30.5,31.0,0.4,0.5,0.0,0.0,238.2,200.0,33.5,1.0,0.7,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 9:02:34 AM,0,0.0,0,0.0,65.0,1,166.0,1,38.0,38.9,6.0,1.0,8.5,0.0,0.0,748.0,0.0,100.1,100.0,0.3,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.4,131.9,27.4,27.5,1.4,1.5,0.0,0.0,0.5,208.6,3.6,26.5,1.4,1.5,0.0,0.0,203.3,199.6,16.4,13.9,1.5,1.5,0.0,0.0,119.5,100.0,13.5,13.1,3.3,2.0,0.0,0.0,3.5,1148.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,145.3,169.5,15.8,13.9,1.2,1.0,8.8,7.0,507.7,530.7,35.1,35.7,2.2,2.0,0.0,0.0,394.9,419.2,33.3,33.6,3.1,2.3,3.5,4.0,3.5,733.9,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,374.0,100.0,51.1,86.0,1.4,0.5,0.0,0.0,17.7,100.0,6.7,11.7,1.7,0.5,2.6,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.2,200.0,1.5,34.5,0.6,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.6,8.5,8.4
3/26/2020 9:03:34 AM,0,0.0,0,0.0,65.0,1,162.0,1,46.4,46.5,7.0,1.0,8.1,0.0,0.0,624.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.3,1.0,1.7,1.5,0.0,0.0,195.8,208.6,26.1,27.0,1.2,1.5,0.0,0.0,199.9,181.7,22.4,22.4,1.6,1.5,0.0,0.0,120.9,100.0,16.0,15.4,2.6,2.0,0.0,0.0,3.5,1150.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,174.2,100.0,92.1,92.5,0.5,0.5,0.0,0.0,124.7,134.6,21.0,22.0,1.2,0.9,8.7,7.0,391.6,611.6,80.5,80.0,2.1,2.0,0.0,0.0,315.6,405.7,78.5,79.4,3.1,2.3,3.4,4.0,3.5,715.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,1.0,100.0,2.3,1.0,1.4,0.5,0.0,0.0,95.5,100.0,13.6,13.6,1.3,0.5,2.1,0.0,232.5,100.0,31.2,31.5,0.4,0.5,0.0,0.0,209.1,200.0,35.5,36.5,0.5,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:04:34 AM,0,0.0,0,0.0,65.0,1,173.0,1,48.9,49.5,6.0,1.0,8.4,0.0,0.0,849.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,150.8,131.9,17.7,23.8,1.7,1.5,0.0,0.0,243.9,208.6,26.1,27.0,1.2,1.5,0.0,0.0,283.0,354.6,24.0,25.1,1.4,1.5,0.0,0.0,8.4,100.0,1.3,1.0,2.3,2.0,0.0,0.0,3.5,1335.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.3,100.0,0.1,1.0,0.6,0.5,0.0,0.0,201.3,245.9,23.7,22.0,1.1,0.9,8.6,7.0,534.1,600.3,80.5,80.0,1.9,2.0,0.0,0.0,438.7,303.1,63.2,61.2,3.0,2.3,3.3,4.0,3.5,530.1,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,1.4,0.5,0.0,0.0,20.5,100.0,2.4,1.0,0.9,0.5,2.0,0.0,0.6,100.0,1.3,1.0,0.7,0.5,0.0,0.0,261.7,200.0,33.7,26.6,1.4,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 9:05:34 AM,0,0.0,0,0.0,65.0,1,167.0,1,43.1,42.4,6.0,1.0,8.4,0.0,0.0,827.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,127.3,131.9,15.5,15.5,1.7,1.5,0.0,0.0,249.7,208.6,26.1,27.0,1.2,1.5,0.0,0.0,302.7,311.7,23.1,21.9,1.3,1.5,0.0,0.0,12.0,100.0,1.3,21.0,2.0,2.0,0.0,0.0,3.5,1271.0,0.0,100.0,100.0,0.5,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,202.6,171.9,19.7,17.7,1.1,0.9,8.6,7.0,560.9,566.9,73.0,70.5,1.8,2.0,0.0,0.0,367.7,303.1,32.4,29.6,3.5,2.2,3.3,4.0,3.5,450.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,1.5,0.5,0.0,0.0,11.9,100.0,1.6,1.0,0.7,0.5,2.4,0.0,0.6,100.0,1.3,1.0,0.6,0.5,0.0,0.0,194.9,200.0,27.4,27.4,1.0,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 9:06:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,33.0,33.4,6.0,1.0,8.4,0.0,0.0,918.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,4.8,131.9,2.3,1.0,1.7,1.5,0.0,0.0,240.6,208.6,26.1,27.0,1.4,1.5,0.0,0.0,289.8,215.7,20.8,18.1,1.4,1.5,0.0,0.0,265.1,100.0,20.7,21.5,1.8,2.0,0.0,0.0,3.5,1196.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,174.7,164.0,22.0,20.7,1.0,1.0,8.6,7.0,533.8,497.3,65.1,54.1,1.9,1.9,0.0,0.0,321.2,303.1,27.9,25.9,3.2,2.1,3.3,4.0,3.5,282.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,1.0,0.5,0.0,0.0,11.6,100.0,1.6,1.0,0.5,0.5,3.3,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.2,200.0,1.4,1.0,0.9,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 9:07:34 AM,0,0.0,0,0.0,65.0,1,152.0,1,26.3,29.3,6.0,1.0,8.0,0.0,0.0,578.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.3,28.0,1.7,1.5,0.0,0.0,183.4,208.6,26.1,1.0,1.5,1.5,0.0,0.0,95.3,237.0,14.3,16.7,1.5,1.5,0.0,0.0,200.6,100.0,20.7,21.5,1.9,2.0,0.0,0.0,3.5,813.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,145.1,174.5,24.0,29.0,2.1,0.8,8.6,7.0,325.9,376.9,44.5,43.9,1.8,1.8,0.0,0.0,235.4,303.1,33.6,37.6,2.9,2.0,3.2,4.0,3.5,775.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.8,0.5,0.0,0.0,232.5,100.0,26.0,26.5,0.5,0.5,2.0,0.0,224.2,100.0,32.0,1.0,0.3,0.5,0.0,0.0,192.1,200.0,37.0,37.5,0.6,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:08:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,36.2,35.8,7.0,1.0,8.1,0.0,0.0,640.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,185.6,131.9,27.8,28.5,1.7,1.5,0.0,0.0,0.2,208.6,1.9,27.0,1.4,1.5,0.0,0.0,216.6,221.6,23.5,23.5,1.7,1.5,0.0,0.0,93.3,100.0,11.7,1.0,2.0,2.0,0.0,0.0,3.5,1140.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.4,0.0,23.7,0.0,150.8,100.0,87.3,93.5,0.4,0.5,0.0,0.0,172.2,174.5,26.8,26.6,1.7,0.8,8.5,7.0,372.8,509.3,77.3,80.0,1.7,1.8,0.0,0.0,290.9,303.1,58.5,68.5,2.8,2.0,3.2,4.0,3.5,429.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.6,0.5,0.0,0.0,9.7,100.0,1.7,1.0,0.7,0.5,2.4,0.0,0.6,100.0,1.3,32.0,0.5,0.5,0.0,0.0,236.8,200.0,37.0,37.5,0.6,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:09:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,42.3,41.7,7.0,1.0,8.0,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,190.1,131.9,29.1,29.5,1.1,1.5,0.0,0.0,197.4,208.6,26.7,27.5,1.1,1.5,0.0,0.0,244.6,255.9,25.2,26.6,1.6,1.5,0.0,0.0,28.2,100.0,9.2,21.5,2.0,2.0,0.0,0.0,3.5,896.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.6,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,173.3,174.5,28.8,29.1,1.3,0.7,8.5,7.0,351.6,597.8,80.4,80.0,1.6,1.7,0.0,0.0,275.7,303.1,80.4,80.0,2.6,1.9,3.2,4.0,3.5,618.8,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.5,0.5,0.0,0.0,9.4,100.0,1.7,1.0,0.5,0.5,2.5,0.0,235.2,100.0,32.4,32.5,0.4,0.5,0.0,0.0,209.9,200.0,37.0,37.5,0.7,0.8,0.0,0.0,3.5,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:10:34 AM,0,0.0,0,0.0,65.0,1,166.0,1,45.5,46.2,7.0,1.0,8.2,0.0,0.0,949.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.4,131.9,29.1,29.5,1.3,1.5,0.0,0.0,240.3,208.6,26.7,27.5,1.1,1.5,0.0,0.0,301.0,216.8,23.1,22.6,1.7,1.5,0.0,0.0,6.0,100.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,1386.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.6,0.0,227.2,100.0,95.2,95.0,0.5,0.5,0.0,0.0,213.6,174.5,27.6,26.5,1.1,0.7,8.5,7.0,435.8,488.0,80.4,80.0,1.5,1.7,0.0,0.0,350.5,230.2,72.3,62.3,2.5,1.9,3.2,4.0,3.6,240.7,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.9,1.0,0.5,0.5,0.0,0.0,11.1,100.0,1.7,1.0,0.5,0.5,2.6,0.0,0.5,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.8,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 9:11:34 AM,0,0.0,0,0.0,65.0,1,164.0,1,43.8,43.7,7.0,1.0,8.1,0.0,0.0,889.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.4,131.9,29.1,29.5,1.5,1.5,0.0,0.0,210.9,208.6,26.7,27.5,1.1,1.5,0.0,0.0,77.7,121.8,13.1,14.7,1.8,1.5,0.0,0.0,253.2,100.0,22.6,22.5,1.8,2.0,0.0,0.0,3.6,955.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.7,0.0,2.9,100.0,0.1,1.0,0.6,0.5,0.0,0.0,171.3,174.5,22.6,23.9,1.0,0.8,8.5,7.0,383.9,439.0,80.4,80.0,1.5,1.5,0.0,0.0,281.1,242.8,37.2,35.7,2.4,1.8,3.2,4.0,3.6,680.4,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,215.7,100.0,55.5,86.0,0.5,0.5,0.0,0.0,9.9,100.0,1.7,1.0,0.4,0.5,2.3,0.0,0.6,100.0,1.4,1.0,0.6,0.5,0.0,0.0,231.8,200.0,38.0,38.5,0.6,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:12:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,36.9,38.2,7.0,1.0,8.1,0.0,0.0,759.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.2,1.0,1.5,1.5,0.0,0.0,224.1,208.6,26.8,27.5,1.2,1.5,0.0,0.0,179.5,183.0,21.4,21.4,1.7,1.5,0.0,0.0,266.2,100.0,22.6,22.5,1.9,2.0,0.0,0.0,3.6,966.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.8,0.5,0.0,0.0,186.0,174.5,23.7,22.4,1.0,0.8,8.4,7.0,399.9,383.3,59.1,51.2,1.5,1.4,0.0,0.0,269.2,244.3,30.3,27.6,2.2,1.7,3.2,4.0,3.6,700.1,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.8,0.5,0.0,0.0,263.2,100.0,26.2,1.0,0.4,0.5,2.4,0.0,0.6,100.0,1.4,1.0,0.4,0.5,0.0,0.0,266.8,200.0,38.0,38.5,0.6,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 9:13:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,39.7,39.7,7.0,1.0,8.2,0.0,0.0,899.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,218.9,131.9,29.0,30.0,1.2,1.5,0.0,0.0,227.1,208.6,26.7,27.5,1.4,1.5,0.0,0.0,255.9,323.4,24.4,25.7,1.5,1.5,0.0,0.0,6.2,100.0,1.2,1.0,2.1,2.0,0.0,0.0,3.6,980.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,184.0,152.2,23.9,21.7,1.0,0.9,8.5,7.0,406.5,383.3,68.3,58.2,1.9,1.4,0.0,0.0,264.8,251.8,29.5,29.1,2.2,1.6,3.2,4.0,3.6,484.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.7,1.0,1.0,0.5,0.0,0.0,11.1,100.0,2.7,27.0,0.5,0.5,3.0,0.0,8.6,100.0,1.3,1.0,0.3,0.5,0.0,0.0,270.1,200.0,37.8,1.0,0.8,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 9:14:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.8,39.0,7.0,1.0,8.0,0.0,0.0,1014.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,186.5,131.9,29.0,30.0,1.2,1.5,0.0,0.0,191.3,208.6,26.7,27.5,1.5,1.5,0.0,0.0,290.9,316.5,27.7,28.6,1.4,1.5,0.0,0.0,233.8,100.0,22.9,23.0,2.0,2.0,0.0,0.0,3.6,858.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,179.6,245.9,31.9,33.4,1.0,0.8,8.4,7.0,336.3,383.3,55.5,65.5,1.6,1.6,0.0,0.0,244.0,274.8,36.4,36.3,2.1,1.8,3.2,4.0,3.6,528.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.8,0.5,0.0,0.0,193.4,100.0,19.1,1.0,0.6,0.5,2.3,0.0,177.1,100.0,30.2,33.5,0.4,0.5,0.0,0.0,0.2,200.0,1.6,38.5,0.8,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:15:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,38.6,38.3,7.0,1.0,8.2,0.0,0.0,782.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,216.8,131.9,29.0,30.0,1.4,1.5,0.0,0.0,173.8,208.6,22.9,25.1,1.4,1.5,0.0,0.0,273.3,184.8,20.4,18.2,1.3,1.5,0.0,0.0,6.2,100.0,1.2,1.0,2.0,2.0,0.0,0.0,3.6,1052.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,178.8,151.5,22.7,20.4,1.0,0.7,8.4,7.0,409.3,383.3,76.0,73.7,1.5,1.5,0.0,0.0,325.2,297.8,70.6,61.6,2.1,1.7,3.1,4.0,3.6,507.0,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,10.2,100.0,1.7,1.0,0.7,0.5,2.5,0.0,278.8,100.0,32.9,34.0,0.4,0.5,0.0,0.0,0.2,200.0,1.5,1.0,0.6,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 9:16:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.7,39.2,7.0,1.0,8.1,0.0,0.0,980.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.0,131.9,29.0,30.0,1.5,1.5,0.0,0.0,186.6,235.8,26.5,28.8,1.5,1.5,0.0,0.0,160.6,197.6,17.2,19.2,1.4,1.5,0.0,0.0,275.0,100.0,23.5,23.0,1.9,2.0,0.0,0.0,3.6,876.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,128.4,134.7,20.0,20.5,1.0,0.6,8.4,7.0,367.3,383.3,50.2,49.1,1.4,1.4,0.0,0.0,276.7,266.4,38.3,36.8,2.0,1.6,3.1,4.0,3.6,552.8,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.6,0.5,0.0,0.0,10.5,100.0,1.7,1.0,0.6,0.5,2.0,0.0,108.1,100.0,24.2,26.2,0.4,0.5,0.0,0.0,257.8,200.0,39.5,40.5,0.5,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:17:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.8,40.0,7.0,1.0,8.2,0.0,0.0,776.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.2,1.0,1.6,1.5,0.0,0.0,198.8,196.0,23.4,23.4,1.4,1.5,0.0,0.0,197.9,204.2,21.1,21.5,1.4,1.5,0.0,0.0,290.2,100.0,23.5,23.0,1.9,2.0,0.0,0.0,3.6,1007.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.7,0.0,186.6,100.0,31.7,1.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.9,0.6,8.4,7.0,405.1,383.3,50.1,47.9,1.3,1.4,0.0,0.0,274.5,213.9,29.3,27.2,1.9,1.6,3.1,4.0,3.6,609.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,11.0,100.0,1.7,1.0,0.5,0.5,1.8,0.0,108.4,100.0,19.8,19.8,0.4,0.5,0.0,0.0,296.9,200.0,39.5,40.5,0.6,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:18:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,35.8,38.8,7.0,1.0,8.3,0.0,0.0,739.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,4.5,131.9,1.6,1.0,1.3,1.5,0.0,0.0,226.0,237.7,25.7,26.2,1.4,1.5,0.0,0.0,370.6,347.4,27.7,29.6,1.3,1.5,0.0,0.0,7.9,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.6,1078.0,0.0,100.0,100.0,0.2,600.0,0.0,0.0,0.4,0.0,23.8,0.0,227.2,100.0,48.6,95.0,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.6,8.4,7.0,410.0,383.3,37.0,35.4,1.3,1.3,0.0,0.0,258.7,244.8,24.5,24.5,1.9,1.6,3.1,4.0,3.6,551.3,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.5,0.5,0.0,0.0,11.9,100.0,1.7,27.5,0.4,0.5,2.4,0.0,0.5,100.0,1.4,1.0,0.4,0.5,0.0,0.0,320.8,200.0,38.5,37.5,0.8,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 9:19:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.5,37.0,7.0,1.0,8.2,0.0,0.0,1015.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,130.2,131.9,23.9,30.5,1.2,1.5,0.0,0.0,175.4,200.5,23.8,24.8,1.5,1.5,0.0,0.0,307.6,270.2,23.9,22.2,1.3,1.5,0.0,0.0,279.2,100.0,22.9,23.0,2.0,2.0,0.0,0.0,3.6,1197.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.7,0.0,238.4,100.0,92.3,1.0,0.5,0.5,0.0,0.0,211.4,134.7,60.4,61.0,0.6,0.7,8.4,7.0,361.2,406.0,37.8,40.4,1.3,1.3,0.0,0.0,247.6,315.3,29.4,29.5,1.7,1.5,3.1,4.0,3.6,229.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.1,100.0,1.7,1.0,0.5,0.5,2.6,0.0,0.6,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.1,200.0,1.5,1.0,0.9,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 9:20:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.3,37.7,7.0,1.0,8.0,0.0,0.0,796.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,206.0,131.9,30.3,31.0,0.9,1.5,0.0,0.0,226.2,200.5,27.9,28.6,1.5,1.5,0.0,0.0,216.2,241.9,20.1,19.0,1.3,1.5,0.0,0.0,5.4,100.0,1.1,1.0,2.0,2.0,0.0,0.0,3.6,894.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.8,0.5,0.0,0.0,182.4,134.7,60.4,61.0,0.7,0.7,8.5,7.0,351.2,353.4,64.0,62.3,1.3,1.2,0.0,0.0,255.5,263.0,40.6,40.6,1.7,1.5,3.0,4.0,3.6,684.5,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,254.6,100.0,27.6,28.0,0.6,0.5,0.8,0.0,263.1,100.0,34.4,34.5,0.4,0.5,0.0,0.0,0.1,200.0,4.2,1.0,0.7,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 9:21:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,36.9,36.6,8.0,1.0,8.2,0.0,0.0,1174.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.6,131.9,30.3,31.0,1.1,1.5,0.0,0.0,243.6,209.6,26.8,28.0,1.5,1.5,0.0,0.0,264.8,241.9,20.5,18.6,1.3,1.5,0.0,0.0,278.9,100.0,23.1,23.5,1.9,2.0,0.0,0.0,3.7,924.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.8,100.0,0.1,1.0,0.7,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.9,8.5,7.0,446.7,385.5,63.1,61.4,1.3,1.2,0.0,0.0,335.3,221.5,40.2,38.1,1.7,1.4,3.0,4.0,3.7,255.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.5,100.0,1.7,1.0,0.5,0.5,0.0,0.0,10.2,100.0,1.6,1.0,0.7,0.5,1.2,0.0,18.8,100.0,7.4,1.0,0.6,0.5,0.0,0.0,0.1,200.0,12.8,39.0,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 9:22:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,37.4,36.1,8.0,1.0,8.0,0.0,0.0,935.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,191.9,131.9,30.2,31.0,1.5,1.5,0.0,0.0,190.0,209.6,26.8,28.0,1.4,1.5,0.0,0.0,208.3,241.9,22.6,23.9,1.3,1.5,0.0,0.0,231.6,100.0,23.1,23.5,1.9,2.0,0.0,0.0,3.7,789.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.6,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,143.1,134.7,62.2,63.0,0.6,0.7,8.5,7.0,324.4,403.7,63.0,69.3,1.2,1.1,0.0,0.0,220.9,210.3,29.5,28.9,1.6,1.3,2.9,4.0,3.7,638.5,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,218.7,100.0,78.5,1.0,0.5,0.5,0.0,0.0,9.1,100.0,1.6,1.0,0.6,0.5,1.2,0.0,0.5,100.0,1.3,1.0,0.7,0.5,0.0,0.0,204.4,200.0,38.7,39.5,0.5,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:23:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,36.3,36.4,8.0,1.0,8.2,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.8,131.9,0.2,1.0,1.6,1.5,0.0,0.0,230.0,209.6,26.8,28.0,1.3,1.5,0.0,0.0,289.5,241.9,22.7,21.6,1.3,1.5,0.0,0.0,276.9,100.0,23.1,23.5,1.9,2.0,0.0,0.0,3.7,986.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,209.4,134.7,63.3,63.5,0.6,0.7,8.5,7.0,412.4,335.9,68.6,60.1,1.2,1.1,0.0,0.0,246.2,240.5,26.2,24.1,1.5,1.3,2.9,4.0,3.7,497.6,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.7,1.0,0.9,0.5,0.0,0.0,10.2,100.0,1.6,1.0,0.5,0.5,1.0,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,284.2,200.0,38.7,39.5,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:24:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.2,33.2,8.0,1.0,8.2,0.0,0.0,607.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.2,1.0,1.2,1.5,0.0,0.0,236.6,209.6,26.8,28.0,1.5,1.5,0.0,0.0,263.4,241.9,21.9,20.6,1.3,1.5,0.0,0.0,5.6,100.0,1.2,1.0,2.1,2.0,0.0,0.0,3.7,1063.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.7,0.0,207.6,100.0,69.0,1.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.6,8.5,7.0,404.5,358.2,53.7,49.4,1.3,1.1,0.0,0.0,292.8,325.5,38.5,43.9,1.4,1.3,2.9,4.0,3.7,551.2,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,1.0,0.5,0.0,0.0,293.9,100.0,28.0,28.5,0.4,0.5,0.6,0.0,0.5,100.0,1.3,34.0,0.4,0.5,0.0,0.0,54.3,200.0,19.5,1.0,0.8,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:25:34 AM,0,0.0,0,0.0,65.0,1,149.0,1,22.7,23.6,8.0,1.0,8.2,0.0,0.0,1112.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,246.7,131.9,31.1,32.0,1.1,1.5,0.0,0.0,260.3,209.6,27.9,28.0,1.6,1.5,0.0,0.0,195.6,241.9,18.1,20.1,1.6,1.5,0.0,0.0,293.5,100.0,23.6,23.5,2.1,2.0,0.0,0.0,3.7,785.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.7,0.0,1.6,100.0,3.3,95.0,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.5,8.4,7.0,361.9,375.1,35.1,32.9,1.2,1.1,0.0,0.0,322.8,317.1,40.3,40.3,1.3,1.3,2.9,4.0,3.7,238.8,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.8,0.5,0.0,0.0,9.9,100.0,1.7,1.0,0.5,0.5,0.7,0.0,0.5,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.1,200.0,15.2,40.0,0.8,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:26:34 AM,0,0.0,0,0.0,65.0,1,151.0,1,26.8,25.7,8.0,1.0,8.0,0.0,0.0,575.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.6,131.9,31.1,32.0,1.0,1.5,0.0,0.0,0.1,209.6,2.0,1.0,1.5,1.5,0.0,0.0,195.1,226.3,22.1,22.6,1.6,1.5,0.0,0.0,6.5,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.7,904.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.6,0.0,162.5,100.0,95.2,95.0,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.6,8.4,7.0,343.0,330.3,74.4,69.4,1.2,1.1,0.0,0.0,266.4,227.7,58.5,68.4,1.3,1.3,2.9,4.0,3.7,672.2,0.0,100.0,100.0,0.7,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,1.6,1.0,0.6,0.5,0.0,0.0,254.5,100.0,27.5,1.0,0.5,0.5,1.2,0.0,238.6,100.0,33.5,34.0,0.4,0.5,0.0,0.0,0.1,200.0,1.6,1.0,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:27:34 AM,0,0.0,0,0.0,65.0,1,147.0,1,23.7,21.6,8.0,1.0,8.0,0.0,0.0,762.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,202.3,131.9,31.1,32.0,1.3,1.5,0.0,0.0,203.9,209.6,28.1,28.5,1.2,1.5,0.0,0.0,202.5,219.3,23.8,25.2,1.6,1.5,0.0,0.0,6.2,100.0,1.3,1.0,1.9,2.0,0.0,0.0,3.7,692.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.6,0.6,8.4,7.0,320.5,353.0,59.4,68.3,1.2,1.0,0.0,0.0,247.8,264.2,42.5,46.4,1.2,1.3,2.9,4.0,3.7,570.9,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.5,0.5,0.0,0.0,8.8,100.0,1.8,1.0,0.7,0.5,1.1,0.0,216.0,100.0,28.3,1.0,0.5,0.5,0.0,0.0,213.9,200.0,41.2,41.5,0.5,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:28:34 AM,0,0.0,0,0.0,65.0,1,148.0,1,26.6,26.1,8.0,1.0,7.9,0.0,0.0,919.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,178.5,131.9,27.8,1.0,1.5,1.5,0.0,0.0,194.8,209.6,28.1,28.5,1.0,1.5,0.0,0.0,215.7,208.6,25.4,25.4,1.6,1.5,0.0,0.0,223.5,100.0,23.7,24.0,1.8,2.0,0.0,0.0,3.7,771.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,116.8,134.7,65.1,65.5,0.5,0.8,8.4,7.0,303.7,362.4,80.4,80.0,1.2,1.0,0.0,0.0,240.6,303.8,80.5,80.0,1.2,1.3,2.9,4.0,3.7,362.9,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.5,0.5,0.0,0.0,8.8,100.0,1.8,1.0,0.6,0.5,1.0,0.0,0.5,100.0,1.3,1.0,0.7,0.5,0.0,0.0,201.3,200.0,41.2,41.5,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,7.9,7.8,7.9
3/26/2020 9:29:34 AM,0,0.0,0,0.0,65.0,1,148.0,1,30.1,33.1,8.0,1.0,8.0,0.0,0.0,797.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,131.9,1.1,32.0,1.6,1.5,0.0,0.0,219.1,209.6,28.1,28.5,1.0,1.5,0.0,0.0,244.0,168.4,25.4,22.0,1.6,1.5,0.0,0.0,252.3,100.0,23.7,24.0,1.8,2.0,0.0,0.0,3.7,860.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,146.4,134.7,67.3,68.0,0.5,0.8,8.4,7.0,332.7,372.7,64.1,61.7,1.1,1.0,0.0,0.0,270.3,359.9,80.5,80.0,1.1,1.3,2.9,4.0,3.7,429.8,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.5,0.5,0.0,0.0,9.9,100.0,1.8,1.0,0.4,0.5,0.6,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,245.3,200.0,41.3,1.0,0.8,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:30:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,37.9,38.0,8.0,1.0,8.1,0.0,0.0,839.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.1,1.0,1.2,1.5,0.0,0.0,249.5,209.6,28.1,28.5,1.2,1.5,0.0,0.0,214.3,231.2,20.8,21.5,1.5,1.5,0.0,0.0,289.3,100.0,23.7,24.0,1.9,2.0,0.0,0.0,3.6,1019.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.4,0.5,0.0,0.0,185.9,134.7,69.4,70.0,0.7,0.7,8.4,7.0,388.7,379.1,78.1,75.2,1.1,1.0,0.0,0.0,314.8,336.9,80.5,80.0,1.1,1.2,2.9,4.0,3.6,502.0,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.5,0.5,0.0,0.0,296.6,100.0,28.1,28.5,0.4,0.5,0.8,0.0,0.5,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.1,200.0,1.5,41.5,0.8,0.8,0.0,0.0,3.6,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 9:31:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,37.9,34.9,8.0,1.0,8.2,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.8,131.9,31.9,33.0,1.0,1.5,0.0,0.0,249.2,209.6,28.1,28.5,1.3,1.5,0.0,0.0,278.2,269.5,25.6,25.6,1.3,1.5,0.0,0.0,5.4,100.0,1.2,1.0,2.1,2.0,0.0,0.0,3.7,1061.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.6,0.0,184.5,100.0,68.8,1.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.8,0.5,8.4,7.0,386.5,291.3,52.8,49.9,1.2,0.9,0.0,0.0,322.7,292.9,80.5,70.5,1.1,1.2,2.9,4.0,3.7,252.4,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.6,1.0,0.5,0.5,0.0,0.0,10.2,100.0,1.7,1.0,0.5,0.5,0.6,0.0,15.5,100.0,7.5,1.0,0.3,0.5,0.0,0.0,0.1,200.0,5.4,1.0,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 9:32:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,27.4,28.0,8.0,1.0,8.0,0.0,0.0,1069.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.8,131.9,31.9,33.0,0.9,1.5,0.0,0.0,225.3,209.6,28.1,28.5,1.4,1.5,0.0,0.0,249.7,267.2,25.6,26.1,1.3,1.5,0.0,0.0,258.4,100.0,23.6,24.0,2.1,2.0,0.0,0.0,3.7,683.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.6,100.0,0.1,95.0,0.6,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.5,8.4,7.0,297.6,279.5,33.1,31.2,1.3,1.0,0.0,0.0,271.1,248.9,48.1,43.1,1.2,1.3,3.0,4.0,3.7,509.5,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.2,100.0,8.4,87.0,0.5,0.5,0.0,0.0,28.7,100.0,4.8,1.0,0.6,0.5,0.9,0.0,95.1,100.0,24.0,35.0,0.4,0.5,0.0,0.0,158.9,200.0,35.2,43.5,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 9:33:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.7,34.8,8.0,1.0,8.0,0.0,0.0,692.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,218.0,131.9,31.9,33.0,1.2,1.5,0.0,0.0,0.1,209.6,1.7,1.0,1.5,1.5,0.0,0.0,296.6,275.9,28.1,27.7,1.2,1.5,0.0,0.0,4.2,100.0,1.1,1.0,2.2,2.0,0.0,0.0,3.7,824.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,129.5,134.7,70.4,71.0,0.5,0.7,8.4,7.0,312.8,364.1,57.4,57.4,1.2,1.1,0.0,0.0,258.6,325.0,80.4,80.0,1.2,1.3,3.0,4.0,3.7,690.4,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,33.0,100.0,13.9,1.0,0.5,0.5,0.0,0.0,9.3,100.0,1.8,1.0,0.6,0.5,1.2,0.0,252.0,100.0,34.7,35.0,0.5,0.5,0.0,0.0,236.6,200.0,44.0,44.5,0.5,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:34:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,30.6,31.4,8.0,1.0,8.1,0.0,0.0,923.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,240.9,131.9,31.9,33.0,1.4,1.5,0.0,0.0,236.4,209.6,28.1,29.0,1.3,1.5,0.0,0.0,284.8,259.0,22.5,21.0,1.3,1.5,0.0,0.0,6.5,100.0,1.1,1.0,2.0,2.0,0.0,0.0,3.7,807.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,1.6,100.0,0.1,1.0,0.5,0.5,0.0,0.0,9.0,134.7,2.5,1.0,0.5,0.6,8.4,7.0,369.4,342.1,62.2,52.2,1.2,1.1,0.0,0.0,299.9,344.0,80.5,80.0,1.1,1.3,3.1,4.0,3.7,500.4,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.8,0.5,0.0,0.0,10.4,100.0,1.8,1.0,0.5,0.5,1.3,0.0,0.5,100.0,1.3,1.0,0.8,0.5,0.0,0.0,298.6,200.0,43.1,43.0,0.6,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:35:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.8,38.8,8.0,1.0,8.2,0.0,0.0,823.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.1,1.0,1.6,1.5,0.0,0.0,265.5,209.6,28.1,29.0,1.2,1.5,0.0,0.0,254.6,284.4,20.1,21.3,1.3,1.5,0.0,0.0,254.2,100.0,18.5,1.0,1.8,2.0,0.0,0.0,3.7,1167.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,1.5,100.0,0.1,95.0,0.4,0.5,0.0,0.0,202.7,134.7,68.0,73.0,0.6,0.6,8.4,7.0,431.7,363.8,72.9,65.3,1.2,1.1,0.0,0.0,353.5,347.8,80.5,80.0,1.1,1.3,3.1,4.0,3.7,270.8,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.7,0.5,0.0,0.0,11.2,100.0,1.8,1.0,0.4,0.5,0.9,0.0,0.5,100.0,1.3,1.0,0.6,0.5,0.0,0.0,21.7,200.0,14.4,1.0,0.8,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 9:36:34 AM,0,0.0,0,0.0,65.0,1,158.0,1,35.8,34.8,8.0,1.0,8.0,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.4,131.9,32.7,1.0,1.4,1.5,0.0,0.0,219.8,209.6,28.1,29.0,1.3,1.5,0.0,0.0,285.1,262.3,27.5,29.0,1.4,1.5,0.0,0.0,9.0,100.0,4.1,24.5,1.8,2.0,0.0,0.0,3.7,995.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.5,0.0,165.5,100.0,95.0,95.0,0.4,0.5,0.0,0.0,166.6,134.7,73.4,74.0,0.6,0.6,8.4,7.0,310.8,280.9,43.2,40.4,1.2,1.1,0.0,0.0,263.9,308.6,66.7,71.7,1.1,1.3,3.2,4.0,3.7,454.4,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.6,0.5,0.0,0.0,247.9,100.0,27.5,28.0,0.4,0.5,1.3,0.0,0.5,100.0,1.3,1.0,0.4,0.5,0.0,0.0,33.5,200.0,21.8,41.5,0.9,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 9:37:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,33.4,32.8,8.0,1.0,8.2,0.0,0.0,946.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.1,33.5,1.3,1.5,0.0,0.0,254.2,209.6,28.1,29.0,1.4,1.5,0.0,0.0,286.7,238.0,21.9,19.1,1.5,1.5,0.0,0.0,310.6,100.0,24.5,23.5,1.7,2.0,0.0,0.0,3.7,823.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.4,0.0,1.6,100.0,0.1,1.0,0.7,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.6,8.4,7.0,351.1,320.1,36.3,33.9,1.2,1.1,0.0,0.0,335.2,293.5,64.2,61.2,1.1,1.3,3.2,4.0,3.7,538.6,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,10.7,100.0,1.8,1.0,0.5,0.5,1.1,0.0,309.4,100.0,35.0,34.5,0.4,0.5,0.0,0.0,0.1,200.0,1.6,1.0,0.7,0.8,0.0,0.0,3.7,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:38:34 AM,0,0.0,0,0.0,65.0,1,159.0,1,41.5,40.3,8.0,1.0,7.9,0.0,0.0,988.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,203.9,131.9,33.1,34.0,0.9,1.5,0.0,0.0,190.4,209.6,28.1,29.0,1.5,1.5,0.0,0.0,254.6,227.2,27.8,25.5,1.7,1.5,0.0,0.0,221.3,100.0,23.9,23.5,1.9,2.0,0.0,0.0,3.8,853.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.4,0.0,114.4,100.0,80.2,1.0,0.6,0.5,0.0,0.0,109.2,134.7,66.7,76.0,0.7,0.8,8.3,7.0,286.5,335.8,56.1,65.4,1.2,1.0,0.0,0.0,234.5,325.6,71.6,80.0,1.1,1.3,3.2,4.0,3.8,550.7,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,230.4,100.0,28.0,28.5,0.5,0.5,1.6,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,184.3,200.0,42.3,43.0,0.5,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,7.9,7.8,7.9
3/26/2020 9:39:34 AM,0,0.0,0,0.0,65.0,1,173.0,1,52.1,49.1,8.0,1.0,8.2,0.0,0.0,1062.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,286.4,131.9,33.1,34.0,1.1,1.5,0.0,0.0,0.1,209.6,3.1,1.0,1.5,1.5,0.0,0.0,294.5,221.1,21.9,19.2,1.6,1.5,0.0,0.0,295.9,100.0,23.9,23.5,2.0,2.0,0.0,0.0,3.8,1116.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.4,0.0,1.6,100.0,0.1,1.0,0.6,0.5,0.0,0.0,205.2,134.7,78.3,78.5,0.6,0.7,8.3,7.0,422.9,377.6,79.0,75.3,1.1,1.0,0.0,0.0,344.0,367.0,80.5,80.0,1.1,1.3,3.1,4.0,3.8,570.8,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,9.9,100.0,1.7,1.0,0.7,0.5,1.4,0.0,2.2,100.0,1.4,1.0,0.5,0.5,0.0,0.0,346.9,200.0,42.3,42.5,0.6,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:40:34 AM,0,0.0,0,0.0,65.0,1,166.0,1,41.6,42.9,8.0,1.0,8.2,0.0,0.0,962.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,306.6,131.9,33.1,32.0,1.4,1.5,0.0,0.0,228.0,209.6,27.7,29.5,1.3,1.5,0.0,0.0,230.5,263.5,21.7,22.2,1.5,1.5,0.0,0.0,7.0,100.0,1.1,1.0,2.1,2.0,0.0,0.0,3.8,1088.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.4,0.0,1.8,100.0,0.1,1.0,0.5,0.5,0.0,0.0,232.6,134.7,78.3,1.0,0.7,0.7,8.3,7.0,402.7,345.2,43.2,40.1,1.1,1.0,0.0,0.0,361.2,325.4,72.2,62.2,1.1,1.3,3.1,4.0,3.8,572.3,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,10.7,100.0,1.7,1.0,0.6,0.5,1.4,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,347.2,200.0,40.5,40.0,0.7,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 9:41:34 AM,0,0.0,0,0.0,65.0,1,163.0,1,36.3,36.7,8.0,1.0,8.3,0.0,0.0,924.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.7,1.5,0.0,0.0,295.4,209.6,28.4,28.0,1.2,1.5,0.0,0.0,305.1,316.3,25.0,26.5,1.6,1.5,0.0,0.0,255.6,100.0,18.0,1.0,2.1,2.0,0.0,0.0,3.8,873.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,1.5,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.9,0.6,8.2,7.0,327.4,303.5,26.3,25.1,1.2,1.1,0.0,0.0,389.2,316.0,41.1,38.1,1.2,1.3,3.1,4.0,3.8,619.7,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,11.5,100.0,1.7,1.0,0.4,0.5,0.8,0.0,364.8,100.0,35.1,35.0,0.4,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 9:42:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,34.9,33.7,9.0,1.0,8.1,0.0,0.0,757.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,218.5,131.9,30.1,1.0,1.5,1.5,0.0,0.0,213.7,209.6,27.2,26.5,1.3,1.5,0.0,0.0,182.4,225.7,18.4,21.3,1.6,1.5,0.0,0.0,7.0,100.0,1.3,1.0,2.2,2.0,0.0,0.0,3.8,641.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,1.5,100.0,0.1,95.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.6,8.1,7.0,257.5,297.3,28.4,28.1,1.2,1.1,0.0,0.0,254.4,301.3,35.6,35.3,1.2,1.3,3.1,4.0,3.8,848.1,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.7,1.0,0.5,0.5,0.0,0.0,278.1,100.0,28.3,1.0,0.4,0.5,1.4,0.0,218.1,100.0,26.3,1.0,0.6,0.5,0.0,0.0,222.6,200.0,33.7,1.0,0.8,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 9:43:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,32.8,31.4,9.0,1.0,8.3,0.0,0.0,534.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,131.9,4.2,32.5,1.3,1.5,0.0,0.0,255.5,209.6,25.5,25.5,1.5,1.5,0.0,0.0,172.6,199.4,16.4,18.0,1.6,1.5,0.0,0.0,9.0,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.8,1135.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,340.1,100.0,94.0,93.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.5,0.6,8.0,7.0,324.0,364.6,30.4,30.1,1.2,1.1,0.0,0.0,294.6,324.9,28.6,28.4,1.3,1.4,3.2,4.0,3.8,642.6,0.0,100.0,100.0,0.6,8.7,0.0,0.0,0.4,0.0,0.0,0.0,328.9,100.0,58.6,89.0,0.5,0.5,0.0,0.0,10.9,100.0,1.7,29.0,0.6,0.5,1.3,0.0,0.5,100.0,1.3,1.0,0.8,0.5,0.0,0.0,0.0,200.0,1.7,1.0,0.7,0.8,0.0,0.0,3.8,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 9:44:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.7,37.7,9.0,1.0,8.3,0.0,0.0,732.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,300.8,131.9,31.8,32.5,1.1,1.5,0.0,0.0,0.1,209.6,1.6,1.0,1.5,1.5,0.0,0.0,226.1,199.1,21.8,21.6,1.6,1.5,0.0,0.0,9.8,100.0,1.4,22.5,1.9,2.0,0.0,0.0,3.9,1050.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,1.3,100.0,0.1,1.0,0.9,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.6,0.6,8.0,7.0,486.1,437.7,62.1,53.3,1.2,1.1,0.0,0.0,412.7,409.6,66.6,66.6,1.3,1.3,3.2,4.0,3.9,628.9,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.9,0.5,0.0,0.0,9.3,100.0,1.8,1.0,0.7,0.5,0.9,0.0,0.5,100.0,1.3,1.0,0.6,0.5,0.0,0.0,382.0,200.0,41.3,40.5,0.5,0.8,0.0,0.0,3.9,7.3,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 9:45:34 AM,0,0.0,0,0.0,65.0,1,155.0,1,30.5,30.6,9.0,1.0,8.2,0.0,0.0,852.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,265.7,131.9,31.8,32.5,1.4,1.5,0.0,0.0,176.3,209.6,25.0,26.0,1.3,1.5,0.0,0.0,246.7,317.4,23.9,26.3,1.4,1.5,0.0,0.0,4.2,100.0,1.0,1.0,1.8,2.0,0.0,0.0,3.9,975.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,1.5,100.0,0.1,1.0,0.9,0.5,0.0,0.0,173.5,134.7,60.0,79.0,0.5,1.0,8.0,7.0,350.0,329.9,36.1,32.7,1.1,1.1,0.0,0.0,340.9,362.8,80.5,80.0,1.4,1.3,3.2,4.0,3.9,521.6,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,1.1,0.5,0.0,0.0,10.7,100.0,1.8,1.0,0.7,0.5,1.1,0.0,0.5,100.0,1.3,1.0,0.6,0.5,0.0,0.0,307.0,200.0,38.2,38.0,0.7,0.8,0.0,0.0,3.9,7.3,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:46:34 AM,0,0.0,0,0.0,65.0,1,157.0,1,30.4,31.4,9.0,1.0,8.2,0.0,0.0,910.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.0,131.9,0.0,1.0,1.6,1.5,0.0,0.0,233.8,209.6,26.8,27.5,1.1,1.5,0.0,0.0,308.9,257.3,24.2,24.1,1.3,1.5,0.0,0.0,297.3,100.0,23.5,23.5,1.7,2.0,0.0,0.0,3.9,1017.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.5,100.0,0.1,1.0,0.6,0.5,0.0,0.0,206.3,134.7,79.3,79.5,0.5,0.8,8.1,7.0,359.1,249.5,37.1,34.7,1.2,1.0,0.0,0.0,344.3,264.0,62.1,60.2,1.4,1.3,3.1,4.0,3.9,374.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.9,0.5,0.0,0.0,10.7,100.0,1.8,1.0,0.5,0.5,0.9,0.0,139.0,100.0,25.4,33.5,0.3,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 9:47:34 AM,0,0.0,0,0.0,65.0,1,148.0,1,24.2,22.7,9.0,1.0,8.0,0.0,0.0,956.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,213.2,131.9,31.8,33.0,1.6,1.5,0.0,0.0,183.5,209.6,26.8,27.5,1.1,1.5,0.0,0.0,201.1,251.3,20.1,21.4,1.4,1.5,0.0,0.0,239.8,100.0,23.5,23.5,1.7,2.0,0.0,0.0,3.9,754.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.5,100.0,0.1,1.0,0.5,0.5,0.0,0.0,158.5,134.7,79.4,80.0,0.6,0.6,8.1,7.0,258.7,289.2,29.5,31.2,1.2,1.0,0.0,0.0,246.1,262.4,37.1,37.1,1.4,1.3,3.1,4.0,3.9,376.1,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.7,0.5,0.0,0.0,9.6,100.0,1.8,1.0,0.4,0.5,0.7,0.0,0.5,100.0,1.4,1.0,0.4,0.5,0.0,0.0,198.8,200.0,38.2,39.0,0.8,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:48:34 AM,0,0.0,0,0.0,65.0,1,149.0,1,28.2,27.4,9.0,1.0,8.1,0.0,0.0,681.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.4,1.5,0.0,0.0,203.7,209.6,26.8,27.5,1.2,1.5,0.0,0.0,154.0,165.8,17.1,17.6,1.5,1.5,0.0,0.0,243.7,100.0,22.9,22.5,1.8,2.0,0.0,0.0,3.9,713.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.3,0.0,1.5,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.8,0.6,8.1,7.0,318.7,407.1,42.4,47.5,1.2,1.0,0.0,0.0,270.5,320.5,41.5,41.6,1.4,1.3,3.2,4.0,3.9,702.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.6,0.5,0.0,0.0,274.4,100.0,28.5,30.0,0.4,0.5,1.1,0.0,259.3,100.0,34.2,34.0,0.4,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.6,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:49:34 AM,0,0.0,0,0.0,65.0,1,152.0,1,35.3,35.6,9.0,1.0,8.0,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,208.8,131.9,32.6,33.5,1.0,1.5,0.0,0.0,175.7,209.6,26.8,29.0,1.3,1.5,0.0,0.0,195.1,249.8,23.9,25.5,1.6,1.5,0.0,0.0,211.5,100.0,22.9,22.5,1.9,2.0,0.0,0.0,3.9,850.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,114.0,100.0,67.4,1.0,0.4,0.5,0.0,0.0,87.4,134.7,15.6,1.0,0.7,0.6,8.1,7.0,306.1,317.6,80.4,80.0,1.1,1.1,0.0,0.0,247.5,358.4,80.5,80.0,1.4,1.4,3.2,4.0,3.9,367.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.5,0.0,0.0,8.2,100.0,1.9,1.0,0.6,0.5,1.2,0.0,1.3,100.0,1.5,1.0,0.6,0.5,0.0,0.0,196.9,200.0,40.7,41.0,0.5,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
