DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 9:50:34 AM,0,0.0,0,0.0,65.0,1,164.0,1,44.6,45.2,9.0,1.0,8.2,0.0,0.0,1003.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,276.3,131.9,32.6,33.5,1.0,1.5,0.0,0.0,225.3,209.6,26.8,29.0,1.3,1.5,0.0,0.0,307.5,255.8,26.4,24.1,1.6,1.5,0.0,0.0,5.4,100.0,1.3,1.0,2.1,2.0,0.0,0.0,3.9,917.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.5,100.0,0.1,94.0,0.4,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.5,8.1,7.0,419.0,383.1,80.4,80.0,1.1,1.0,0.0,0.0,340.4,379.4,80.5,80.0,1.4,1.3,3.2,4.0,3.9,574.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,56.3,100.0,8.7,1.0,0.6,0.5,1.1,0.0,0.5,100.0,1.4,1.0,0.6,0.5,0.0,0.0,311.1,200.0,40.7,41.0,0.5,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 9:51:34 AM,0,0.0,0,0.0,65.0,1,161.0,1,38.3,39.3,9.0,1.0,8.1,0.0,0.0,1033.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,246.3,131.9,32.6,33.5,1.3,1.5,0.0,0.0,203.5,209.6,26.8,29.0,1.3,1.5,0.0,0.0,218.6,266.2,20.1,23.2,1.4,1.5,0.0,0.0,245.9,100.0,22.9,23.0,2.0,2.0,0.0,0.0,3.9,936.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.2,0.0,181.9,100.0,94.0,94.5,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.5,0.6,8.1,7.0,338.4,248.6,44.1,41.2,1.0,1.0,0.0,0.0,284.9,232.7,55.2,52.3,1.4,1.3,3.2,4.0,3.9,451.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.6,100.0,1.7,1.0,0.7,0.5,0.6,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,256.4,200.0,39.5,39.5,0.7,0.8,0.0,0.0,3.9,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 9:52:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,31.3,32.7,9.0,1.0,8.3,0.0,0.0,625.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.6,1.5,0.0,0.0,250.0,209.6,26.9,21.8,1.5,1.5,0.0,0.0,266.1,195.6,20.1,16.9,1.4,1.5,0.0,0.0,7.3,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.0,1054.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.0,100.0,0.1,1.0,0.7,0.5,0.0,0.0,217.1,134.7,27.3,1.0,0.5,0.6,8.2,7.0,408.2,300.9,45.0,36.8,1.1,1.0,0.0,0.0,341.5,221.6,40.4,33.1,1.3,1.2,3.2,4.0,4.0,553.5,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,10.7,100.0,1.7,1.0,0.5,0.5,0.7,0.0,331.5,100.0,34.5,34.0,0.4,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.9,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 9:53:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,24.7,24.5,9.0,1.0,8.4,0.0,0.0,623.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,91.9,131.9,10.9,1.0,1.7,1.5,0.0,0.0,237.3,139.6,25.8,23.0,1.5,1.5,0.0,0.0,181.4,255.9,19.9,21.0,1.4,1.5,0.0,0.0,9.8,100.0,1.2,1.0,1.9,2.0,0.0,0.0,4.0,886.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.1,0.0,1.5,100.0,0.1,95.0,0.7,0.5,0.0,0.0,250.5,134.7,50.1,83.0,0.6,0.8,8.2,7.0,261.3,269.7,21.1,19.4,1.1,1.0,0.0,0.0,230.8,251.4,21.1,21.6,1.3,1.2,3.2,4.0,4.0,613.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.1,100.0,1.7,1.0,0.4,0.5,0.7,0.0,0.5,100.0,1.3,1.0,0.5,0.5,0.0,0.0,364.3,200.0,39.6,39.5,0.8,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 9:54:34 AM,0,0.0,0,0.0,65.0,1,155.0,1,30.9,31.8,9.0,1.0,8.0,0.0,0.0,730.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.7,1.5,0.0,0.0,147.1,219.8,24.5,29.6,1.5,1.5,0.0,0.0,255.9,285.9,26.3,28.5,1.3,1.5,0.0,0.0,245.0,100.0,23.4,23.5,1.8,2.0,0.0,0.0,4.0,810.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,168.7,134.7,83.4,84.0,0.7,0.8,8.2,7.0,279.0,334.9,39.3,43.0,1.2,1.0,0.0,0.0,251.0,307.3,42.6,43.6,1.3,1.2,3.2,4.0,4.0,754.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,198.8,100.0,52.1,1.0,0.5,0.5,0.0,0.0,191.1,100.0,25.4,31.0,0.4,0.5,0.6,0.0,183.8,100.0,26.1,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.6,1.0,0.7,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:55:34 AM,0,0.0,0,0.0,65.0,1,152.0,1,31.0,31.0,9.0,1.0,8.0,0.0,0.0,1045.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,207.9,131.9,32.5,33.5,1.3,1.5,0.0,0.0,193.1,261.8,27.2,30.9,1.5,1.5,0.0,0.0,283.6,265.5,26.0,25.8,1.4,1.5,0.0,0.0,228.7,100.0,23.4,23.5,2.0,2.0,0.0,0.0,4.0,812.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.5,100.0,0.1,1.0,0.7,0.5,0.0,0.0,166.2,134.7,73.2,1.0,0.8,0.7,8.2,7.0,304.7,332.8,52.4,53.3,1.2,1.0,0.0,0.0,254.1,360.9,80.4,80.0,1.2,1.3,3.2,4.0,4.0,379.9,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,0.5,0.0,0.0,7.1,100.0,1.7,1.0,0.5,0.5,0.8,0.0,0.5,100.0,1.4,1.0,0.5,0.5,0.0,0.0,210.2,200.0,39.6,40.0,0.5,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 9:56:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.8,33.9,9.0,1.0,8.0,0.0,0.0,791.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.0,1.5,0.0,0.0,240.3,261.8,26.9,30.0,1.5,1.5,0.0,0.0,217.3,241.0,20.1,19.4,1.6,1.5,0.0,0.0,255.5,100.0,23.4,23.5,2.0,2.0,0.0,0.0,4.0,764.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,1.3,100.0,0.1,1.0,0.5,0.5,0.0,0.0,11.4,134.7,12.6,85.0,0.9,0.8,8.2,7.0,346.3,349.3,80.4,80.0,1.1,1.0,0.0,0.0,276.8,353.2,80.4,80.0,1.2,1.3,3.3,4.0,4.0,685.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,0.5,0.0,0.0,300.1,100.0,31.0,1.0,0.5,0.5,1.4,0.0,0.5,100.0,1.3,1.0,0.4,0.5,0.0,0.0,233.1,200.0,39.6,40.0,0.6,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 9:57:34 AM,0,0.0,0,0.0,65.0,1,156.0,1,36.5,33.5,9.0,1.0,8.1,0.0,0.0,790.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.0,131.9,33.0,34.0,0.8,1.5,0.0,0.0,201.3,203.0,24.3,24.3,1.4,1.5,0.0,0.0,169.3,161.3,18.2,19.9,1.6,1.5,0.0,0.0,4.2,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.0,796.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.1,0.0,1.5,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.6,8.2,7.0,367.7,334.3,73.9,71.4,1.1,1.1,0.0,0.0,292.9,290.1,74.5,72.4,1.1,1.3,3.3,4.0,4.0,725.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.7,0.5,0.0,0.0,9.3,100.0,1.7,1.0,0.7,0.5,0.4,0.0,281.9,100.0,34.5,35.0,0.4,0.5,0.0,0.0,259.1,200.0,39.6,1.0,0.8,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:58:34 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.8,34.1,9.0,1.0,8.1,0.0,0.0,829.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.1,131.9,33.0,34.0,1.0,1.5,0.0,0.0,199.4,218.3,24.3,24.4,1.5,1.5,0.0,0.0,190.4,269.5,21.9,25.4,1.6,1.5,0.0,0.0,28.8,100.0,5.5,1.0,2.1,2.0,0.0,0.0,4.0,867.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.2,0.0,96.1,100.0,23.2,24.2,0.4,0.5,0.0,0.0,0.4,134.7,0.9,86.0,0.7,1.2,8.2,7.0,349.7,296.1,46.0,44.1,1.1,1.0,0.0,0.0,294.0,297.7,56.6,56.6,1.1,1.3,3.3,4.0,4.0,501.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.6,0.5,0.0,0.0,9.6,100.0,1.7,1.0,0.5,0.5,0.7,0.0,283.3,100.0,34.5,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,39.5,0.8,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 9:59:34 AM,0,0.0,0,0.0,65.0,1,154.0,1,33.4,33.4,9.0,1.0,8.1,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.0,131.9,33.0,34.0,1.4,1.5,0.0,0.0,233.4,233.5,27.7,27.7,2.5,1.5,0.0,0.0,316.2,290.8,27.4,27.2,1.5,1.5,0.0,0.0,5.1,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.0,1054.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.1,0.0,106.1,100.0,23.9,23.3,0.4,0.5,0.0,0.0,171.7,134.7,88.4,88.5,0.6,1.0,8.2,7.0,341.6,328.9,46.3,45.4,1.1,1.0,0.0,0.0,298.2,295.5,80.5,80.0,1.2,1.2,3.3,4.0,4.0,225.8,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.3,100.0,1.7,1.0,0.5,0.5,0.7,0.0,0.5,100.0,1.3,1.0,0.8,0.5,0.0,0.0,0.0,200.0,4.4,1.0,0.6,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:00:34 AM,0,0.0,0,0.0,65.0,1,152.0,1,22.5,22.4,9.0,1.0,8.2,0.0,0.0,607.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.8,1.5,0.0,0.0,223.8,233.5,24.3,24.3,2.3,1.5,0.0,0.0,290.8,270.9,21.3,20.7,1.4,1.5,0.0,0.0,6.7,100.0,1.1,1.0,2.0,2.0,0.0,0.0,4.0,1011.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,233.9,134.7,89.5,89.5,0.7,0.8,8.2,7.0,349.6,325.9,32.2,29.9,1.2,1.0,0.0,0.0,342.0,257.0,47.4,45.2,1.2,1.3,3.3,4.0,4.0,551.9,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,36.6,100.0,19.1,21.1,0.5,0.5,0.0,0.0,32.8,100.0,10.6,30.5,0.4,0.5,0.9,0.0,0.5,100.0,1.3,1.0,0.6,0.5,0.0,0.0,273.3,200.0,38.8,41.0,0.5,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 10:01:32 AM,0,0.0,0,0.0,65.0,1,152.0,1,27.4,27.9,10.0,1.0,7.9,0.0,0.0,931.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.5,131.9,33.8,1.0,1.5,1.5,0.0,0.0,222.1,233.5,30.2,31.6,2.0,1.5,0.0,0.0,178.6,214.0,19.8,21.2,1.5,1.5,0.0,0.0,226.8,100.0,24.2,24.5,1.8,2.0,0.0,0.0,4.0,756.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,146.8,134.7,89.5,1.0,0.8,0.8,8.1,7.0,277.9,332.3,50.4,55.4,1.1,1.0,0.0,0.0,237.2,297.4,80.5,80.0,1.1,1.3,3.3,4.0,4.0,470.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,91.5,100.0,35.6,35.6,0.5,0.5,0.0,0.0,6.5,100.0,1.9,1.0,0.5,0.5,0.5,0.0,0.5,100.0,1.3,1.0,0.4,0.5,0.0,0.0,196.8,200.0,40.8,41.0,0.5,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:02:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,34.0,33.4,10.0,1.0,8.0,0.0,0.0,556.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.3,1.5,0.0,0.0,202.6,233.5,25.8,27.6,1.8,1.5,0.0,0.0,133.6,156.9,16.8,18.3,1.7,1.5,0.0,0.0,118.3,100.0,16.9,16.4,2.9,2.0,0.0,0.0,4.0,828.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.1,0.0,119.4,100.0,82.2,95.0,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.8,0.8,8.1,7.0,321.8,375.8,80.4,80.0,1.1,1.0,0.0,0.0,256.6,341.4,80.5,80.0,1.1,1.3,3.3,4.0,4.0,767.8,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,2.5,100.0,4.7,1.0,1.2,0.5,0.0,0.0,253.3,100.0,25.5,11.0,1.6,0.5,0.4,0.0,141.2,100.0,23.0,1.0,0.3,0.5,0.0,0.0,224.1,200.0,40.8,41.0,0.6,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:03:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,36.5,37.3,10.0,1.0,8.1,0.0,0.0,1035.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,267.8,131.9,34.2,35.0,1.0,1.5,0.0,0.0,256.0,233.5,28.7,27.8,1.7,1.5,0.0,0.0,256.5,253.2,25.2,25.2,1.6,1.5,0.0,0.0,102.6,100.0,15.0,14.1,2.2,2.0,0.0,0.0,4.0,985.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.1,0.0,177.9,100.0,95.2,95.0,0.5,0.5,0.0,0.0,0.4,134.7,0.0,1.0,0.7,0.7,8.1,7.0,373.9,296.1,70.2,68.1,1.1,1.0,0.0,0.0,299.3,326.4,80.5,80.0,1.0,1.2,3.3,4.0,4.0,316.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.2,0.5,0.0,0.0,107.0,100.0,14.7,13.4,1.5,0.5,0.7,0.0,4.6,100.0,11.4,35.0,0.5,0.5,0.0,0.0,0.0,200.0,1.3,1.0,0.8,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:04:31 AM,0,0.0,0,0.0,65.0,1,163.0,1,47.9,46.6,10.0,1.0,8.1,0.0,0.0,999.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,245.0,131.9,33.9,29.2,1.0,1.5,0.0,0.0,227.6,233.5,27.2,27.2,1.5,1.5,0.0,0.0,287.8,303.1,27.5,27.9,1.5,1.5,0.0,0.0,96.8,100.0,12.7,12.6,1.8,2.0,0.0,0.0,4.0,737.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.0,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.6,8.1,7.0,327.8,308.4,44.1,40.8,1.1,1.0,0.0,0.0,282.3,346.8,80.5,80.0,0.9,1.2,3.3,4.0,4.0,692.6,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,1.2,0.5,0.0,0.0,50.2,100.0,9.0,1.0,1.0,0.5,0.3,0.0,270.0,100.0,35.1,36.0,0.5,0.5,0.0,0.0,233.7,200.0,41.7,42.0,1.7,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:05:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,36.8,36.0,10.0,1.0,8.4,0.0,0.0,926.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,132.1,131.9,15.9,15.9,1.0,1.5,0.0,0.0,246.0,252.6,25.6,27.2,1.5,1.5,0.0,0.0,315.4,234.0,20.9,18.1,1.5,1.5,0.0,0.0,109.7,100.0,13.0,12.9,1.6,2.0,0.0,0.0,4.0,1251.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,23.0,0.0,1.5,100.0,0.1,1.0,0.6,0.5,0.0,0.0,312.3,134.7,91.5,91.0,0.5,0.7,8.1,7.0,318.4,368.8,24.0,29.0,1.2,1.0,0.0,0.0,469.1,346.8,63.3,61.3,1.8,1.3,3.3,4.0,4.0,277.9,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,1.2,0.5,0.0,0.0,11.7,100.0,1.8,1.0,0.8,0.5,0.5,0.0,0.4,100.0,1.3,1.0,0.7,0.5,0.0,0.0,0.0,200.0,1.5,1.0,1.1,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 10:06:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,26.1,26.4,10.0,1.0,8.5,0.0,0.0,529.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,44.0,131.9,6.9,1.0,1.0,1.5,0.0,0.0,202.9,231.3,22.1,24.2,1.6,1.5,0.0,0.0,108.9,140.2,13.1,14.5,1.6,1.5,0.0,0.0,91.5,100.0,11.3,10.3,1.5,2.0,0.0,0.0,4.0,1354.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.9,0.0,1.5,100.0,0.1,1.0,0.5,0.5,0.0,0.0,384.7,134.7,90.2,88.0,0.7,0.7,8.1,7.0,356.0,292.5,26.1,22.8,1.2,1.0,0.0,0.0,413.2,346.8,34.2,32.4,1.6,1.3,3.3,4.0,4.0,294.6,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,12.3,100.0,1.8,1.0,0.6,0.5,0.9,0.0,0.5,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.7,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.4
3/26/2020 10:07:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,21.7,22.6,10.0,1.0,8.3,0.0,0.0,474.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.0,1.5,0.0,0.0,144.9,183.9,20.7,25.0,1.7,1.5,0.0,0.0,135.5,196.2,18.7,23.4,1.7,1.5,0.0,0.0,98.1,100.0,13.0,13.0,1.5,2.0,0.0,0.0,4.0,768.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.9,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,15.3,134.7,9.0,19.0,2.0,0.6,8.2,7.0,301.9,363.9,27.4,26.1,1.2,1.1,0.0,0.0,304.6,346.8,29.5,30.2,1.5,1.3,3.3,4.0,4.0,807.6,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,417.5,100.0,31.6,31.0,0.4,0.5,0.7,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,219.2,200.0,28.0,1.0,0.4,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 10:08:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,31.4,31.7,10.0,1.0,7.9,0.0,0.0,922.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,217.8,131.9,34.6,35.5,1.0,1.5,0.0,0.0,211.7,266.1,27.3,28.6,1.5,1.5,0.0,0.0,233.5,332.9,26.4,27.3,1.5,1.5,0.0,0.0,139.8,163.1,19.7,20.4,1.4,2.0,0.0,0.0,4.0,742.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.9,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,118.7,134.7,27.0,31.5,1.5,0.6,8.2,7.0,298.0,308.9,51.4,53.0,1.2,1.1,0.0,0.0,248.8,346.8,66.6,69.4,1.4,1.3,3.4,4.0,4.0,593.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,135.9,100.0,55.1,90.5,0.5,0.5,0.0,0.0,7.1,100.0,1.7,1.0,0.8,0.5,1.8,0.0,251.0,100.0,36.6,1.0,0.3,0.5,0.0,0.0,0.0,200.0,16.0,42.0,0.6,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:09:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,38.7,38.6,10.0,1.0,7.9,0.0,0.0,1101.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,203.2,131.9,34.6,35.5,1.2,1.5,0.0,0.0,284.5,286.7,36.6,37.5,1.5,1.5,0.0,0.0,327.0,335.8,33.5,35.3,1.4,1.5,0.0,0.0,172.0,163.1,21.4,21.1,1.5,2.0,0.0,0.0,4.0,737.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.8,0.0,87.8,100.0,22.3,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,1.1,0.6,8.2,7.0,289.5,337.6,80.4,80.0,1.2,1.1,0.0,0.0,233.6,346.8,80.5,80.0,1.3,1.3,3.4,4.0,4.0,458.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,110.2,100.0,34.2,1.0,0.7,0.5,0.0,0.0,6.8,100.0,1.7,1.0,0.7,0.5,1.2,0.0,0.5,100.0,1.4,36.5,0.5,0.5,0.0,0.0,170.0,200.0,44.2,44.5,0.5,0.8,0.0,0.0,4.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 10:10:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,39.2,38.7,10.0,1.0,8.0,0.0,0.0,907.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,219.6,131.9,34.6,35.5,1.4,1.5,0.0,0.0,195.9,182.4,25.9,24.6,1.6,1.5,0.0,0.0,231.2,199.0,22.2,20.8,1.4,1.5,0.0,0.0,153.6,145.4,19.1,18.8,1.5,2.0,0.0,0.0,4.1,762.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.8,0.0,103.1,100.0,42.9,95.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.9,0.6,8.2,7.0,306.8,368.9,80.4,80.0,1.2,1.2,0.0,0.0,241.9,433.2,80.6,80.0,1.2,1.4,3.4,4.0,4.1,594.5,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.0,1.0,1.0,0.5,0.0,0.0,7.9,100.0,1.7,1.0,0.5,0.5,1.0,0.0,252.0,100.0,37.0,37.0,0.5,0.5,0.0,0.0,197.3,200.0,44.2,45.0,0.5,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:11:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,43.6,43.8,10.0,1.0,8.3,0.0,0.0,509.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.6,1.5,0.0,0.0,134.7,123.8,20.0,20.0,1.7,1.5,0.0,0.0,124.2,182.9,14.2,16.5,1.5,1.5,0.0,0.0,159.8,150.5,15.2,14.8,1.6,2.0,0.0,0.0,4.1,1365.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,298.6,100.0,95.0,95.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.6,8.2,7.0,474.6,303.0,62.2,60.1,1.1,1.1,0.0,0.0,402.6,317.3,80.6,79.9,1.1,1.4,3.4,4.0,4.1,665.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,2.0,1.0,0.9,0.5,0.0,0.0,10.3,100.0,1.7,1.0,0.5,0.5,1.3,0.0,0.4,100.0,1.3,1.0,0.7,0.5,0.0,0.0,430.7,200.0,44.2,44.0,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 10:12:31 AM,0,0.0,0,0.0,65.0,1,165.0,1,33.8,34.9,10.0,1.0,8.4,0.0,0.0,1234.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,360.8,131.9,35.0,34.5,1.5,1.5,0.0,0.0,307.0,179.3,28.1,28.5,1.7,1.5,0.0,0.0,247.4,215.8,22.6,21.8,1.5,1.5,0.0,0.0,166.9,185.2,14.8,14.7,1.6,2.0,0.0,0.0,4.1,965.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.8,0.0,1.2,100.0,0.1,1.0,0.8,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.6,8.3,7.0,374.4,293.3,28.0,26.3,1.1,1.1,0.0,0.0,454.6,301.0,46.7,37.3,1.1,1.3,3.4,4.0,4.1,311.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,2.0,1.0,0.7,0.5,0.0,0.0,35.8,100.0,10.6,30.0,0.4,0.5,1.1,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 10:13:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,29.1,28.5,10.0,1.0,8.3,0.0,0.0,628.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.4,1.5,0.0,0.0,0.0,179.3,1.6,1.0,1.5,1.5,0.0,0.0,335.1,311.6,25.8,24.1,1.5,1.5,0.0,0.0,207.9,219.8,17.3,17.7,1.6,2.0,0.0,0.0,4.1,963.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,1.5,100.0,0.1,1.0,0.8,0.5,0.0,0.0,257.9,134.7,88.4,88.5,0.6,0.8,8.3,7.0,288.9,287.6,24.1,21.5,1.1,1.0,0.0,0.0,296.2,266.1,27.4,25.5,1.2,1.3,3.3,4.0,4.1,640.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.0,1.0,0.6,0.5,0.0,0.0,9.6,100.0,1.9,1.0,0.5,0.5,0.3,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,409.0,200.0,43.6,1.0,0.8,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 10:14:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,29.3,28.7,10.0,1.0,7.9,0.0,0.0,919.0,0.0,100.1,100.0,0.0,200.0,0.2,0.0,0.3,0.0,0.0,0.0,214.9,131.9,34.2,34.0,1.1,1.5,0.0,0.0,190.5,179.3,28.1,29.0,1.3,1.5,0.0,0.0,232.3,220.0,24.1,23.7,1.5,1.5,0.0,0.0,174.1,206.3,22.3,23.4,1.8,2.0,0.0,0.0,4.1,662.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,168.1,134.7,88.4,88.0,0.8,0.9,8.4,7.0,227.6,287.6,28.4,28.4,1.1,1.4,0.0,0.0,180.3,345.4,27.5,27.2,1.3,1.6,3.3,4.0,4.1,636.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.0,1.0,0.5,0.5,0.0,0.0,249.1,100.0,29.3,30.0,0.5,0.5,0.6,0.0,245.1,100.0,37.1,37.5,0.4,0.5,0.0,0.0,0.0,200.0,1.3,1.0,0.8,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:15:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,29.1,29.1,10.0,1.0,8.2,0.0,0.0,948.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,282.2,131.9,34.1,34.0,1.2,1.5,0.0,0.0,250.7,179.3,28.1,29.0,1.1,1.5,0.0,0.0,144.0,181.9,16.2,16.2,1.5,1.5,0.0,0.0,126.6,119.6,14.3,14.3,2.0,2.0,0.0,0.0,4.1,986.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.7,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,223.1,134.7,59.8,1.0,1.0,0.9,8.4,7.0,324.2,287.6,36.1,33.8,1.1,1.4,0.0,0.0,326.4,442.4,78.4,78.6,1.2,1.6,3.3,4.0,4.1,228.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,2.0,1.0,0.5,0.5,0.0,0.0,9.0,100.0,1.7,1.0,0.7,0.5,0.9,0.0,0.4,100.0,1.4,1.0,0.3,0.5,0.0,0.0,0.0,200.0,7.1,43.5,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 10:16:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,39.7,39.6,10.0,1.0,8.0,0.0,0.0,990.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,250.9,131.9,34.1,34.0,1.5,1.5,0.0,0.0,222.6,179.3,28.1,29.0,1.2,1.5,0.0,0.0,224.1,267.2,25.7,26.7,1.5,1.5,0.0,0.0,139.8,134.5,16.9,16.9,2.0,2.0,0.0,0.0,4.2,695.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,1.5,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,1.0,0.7,8.4,7.0,294.4,287.6,34.5,34.2,1.1,1.3,0.0,0.0,291.2,423.7,80.5,80.0,1.2,1.5,3.3,4.0,4.2,616.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.0,1.0,0.5,0.5,0.0,0.0,8.7,100.0,1.7,1.0,0.6,0.5,0.9,0.0,166.8,100.0,24.7,24.9,0.3,0.5,0.0,0.0,279.0,200.0,44.3,44.0,0.5,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:17:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,36.1,35.6,10.0,1.0,8.3,0.0,0.0,838.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.7,1.5,0.0,0.0,271.8,179.3,28.1,29.0,1.4,1.5,0.0,0.0,286.6,376.1,24.1,27.7,1.4,1.5,0.0,0.0,219.8,259.5,19.7,22.7,2.0,2.0,0.0,0.0,4.2,844.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,1.5,100.0,0.1,94.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,8.4,7.0,327.0,287.6,29.0,26.2,1.1,1.2,0.0,0.0,379.4,235.8,63.2,53.2,1.1,1.4,3.4,4.0,4.2,700.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,2.0,1.0,0.5,0.5,0.0,0.0,9.8,100.0,1.7,1.0,0.5,0.5,1.3,0.0,95.5,100.0,21.4,21.3,0.3,0.5,0.0,0.0,377.6,200.0,41.7,41.5,0.7,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 10:18:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,28.9,29.5,10.0,1.0,8.3,0.0,0.0,662.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,2.2,131.9,0.0,1.0,1.4,1.5,0.0,0.0,0.0,179.3,1.8,1.0,1.6,1.5,0.0,0.0,422.5,267.1,29.4,24.4,1.4,1.5,0.0,0.0,153.4,125.5,15.0,15.1,2.1,2.0,0.0,0.0,4.2,889.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.6,0.0,4.5,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.6,8.4,7.0,349.1,287.6,33.4,27.4,1.0,1.1,0.0,0.0,398.8,253.9,68.3,63.3,1.2,1.3,3.4,4.0,4.2,641.9,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.3,100.0,2.0,1.0,0.5,0.5,0.0,0.0,10.3,100.0,1.7,30.0,0.4,0.5,0.9,0.0,399.8,100.0,38.3,37.5,0.3,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 10:19:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,24.9,24.9,10.0,1.0,8.1,0.0,0.0,793.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,216.5,131.9,32.8,35.0,1.2,1.5,0.0,0.0,231.4,179.3,28.4,29.5,1.4,1.5,0.0,0.0,134.6,157.3,16.3,17.0,1.4,1.5,0.0,0.0,99.2,108.3,14.0,15.0,2.1,2.0,0.0,0.0,4.2,823.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.5,0.0,163.2,100.0,80.0,95.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.5,0.6,8.4,7.0,278.7,312.3,32.3,31.0,1.0,1.1,0.0,0.0,271.5,291.3,40.3,40.2,1.2,1.3,3.5,4.0,4.2,589.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,180.0,100.0,50.4,92.5,0.5,0.5,0.0,0.0,7.3,100.0,1.7,1.0,0.4,0.5,0.8,0.0,0.4,100.0,1.4,1.0,0.3,0.5,0.0,0.0,179.2,200.0,29.6,1.0,0.7,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:20:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,29.1,28.8,10.0,1.0,8.1,0.0,0.0,716.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,273.5,131.9,34.1,34.5,1.0,1.5,0.0,0.0,0.0,179.3,1.9,1.0,1.2,1.5,0.0,0.0,207.9,257.4,22.9,25.0,1.4,1.5,0.0,0.0,80.2,100.0,12.1,11.5,2.2,2.0,0.0,0.0,4.1,927.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.6,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,187.5,134.7,57.8,1.0,0.5,0.7,8.5,7.0,326.1,333.1,39.1,39.1,1.0,1.0,0.0,0.0,310.9,343.4,58.3,58.1,1.3,1.2,3.5,4.0,4.1,504.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.8,0.5,0.0,0.0,309.4,100.0,29.4,29.5,0.6,0.5,0.6,0.0,0.4,100.0,1.3,1.0,0.3,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.7,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:21:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,24.8,27.8,11.0,1.0,8.0,0.0,0.0,1000.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,242.7,131.9,34.1,34.0,1.3,1.5,0.0,0.0,227.1,179.3,28.7,30.0,0.9,1.5,0.0,0.0,276.1,306.3,28.5,30.0,1.4,1.5,0.0,0.0,125.2,131.2,16.9,16.2,2.3,2.0,0.0,0.0,4.1,767.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.5,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,141.0,134.7,25.4,90.5,0.6,0.7,8.5,7.0,269.5,274.4,30.2,29.8,1.2,1.0,0.0,0.0,272.1,357.6,61.4,71.4,1.3,1.2,3.5,4.0,4.1,409.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.9,0.5,0.0,0.0,9.2,100.0,2.0,1.0,0.7,0.5,0.2,0.0,0.4,100.0,1.3,1.0,0.3,0.5,0.0,0.0,253.0,200.0,42.4,42.5,0.5,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:22:31 AM,0,0.0,0,0.0,65.0,1,153.0,1,33.3,32.7,11.0,1.0,8.0,0.0,0.0,787.0,0.0,100.1,100.0,0.0,200.0,0.1,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.6,1.5,0.0,0.0,213.3,179.3,28.7,30.0,1.0,1.5,0.0,0.0,379.1,399.8,34.0,34.7,1.4,1.5,0.0,0.0,126.6,123.5,16.7,16.7,2.3,2.0,0.0,0.0,4.1,746.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.5,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,129.7,134.7,92.5,93.0,0.5,0.8,8.5,7.0,264.0,251.2,32.1,30.5,1.1,1.0,0.0,0.0,257.9,309.1,80.6,80.0,1.3,1.2,3.5,4.0,4.1,628.1,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.8,0.5,0.0,0.0,9.0,100.0,2.0,1.0,0.6,0.5,0.6,0.0,260.3,100.0,37.1,1.0,0.4,0.5,0.0,0.0,218.0,200.0,42.4,42.5,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:23:31 AM,0,0.0,0,0.0,65.0,1,153.0,1,28.8,31.3,10.0,1.0,8.0,0.0,0.0,806.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.6,131.9,34.1,34.5,1.5,1.5,0.0,0.0,227.0,179.3,28.7,30.0,1.2,1.5,0.0,0.0,135.9,151.7,16.8,15.3,1.4,1.5,0.0,0.0,76.0,100.0,12.4,15.5,2.3,2.0,0.0,0.0,4.1,949.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,141.2,100.0,95.0,95.0,0.4,0.5,0.0,0.0,155.4,134.7,94.5,94.5,0.6,0.6,8.5,7.0,272.9,338.0,32.2,40.8,1.0,1.0,0.0,0.0,272.3,293.2,64.8,74.1,1.4,1.3,3.5,4.0,4.1,417.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.6,0.5,0.0,0.0,9.5,100.0,2.0,1.0,0.5,0.5,0.8,0.0,0.4,100.0,2.2,37.0,0.5,0.5,0.0,0.0,254.9,200.0,42.4,41.5,0.7,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 10:24:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,34.1,33.2,10.0,1.0,8.1,0.0,0.0,619.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.2,1.5,0.0,0.0,266.9,179.3,28.7,30.0,1.3,1.5,0.0,0.0,195.8,198.0,19.8,19.8,1.4,1.5,0.0,0.0,93.9,100.0,12.7,12.7,2.3,2.0,0.0,0.0,4.1,838.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.4,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.6,8.4,7.0,392.1,361.7,56.2,56.5,0.9,1.0,0.0,0.0,330.9,303.4,72.3,62.3,1.3,1.3,3.5,4.0,4.1,813.5,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.5,0.0,0.0,292.5,100.0,28.5,29.5,0.4,0.5,0.0,0.0,347.3,100.0,37.1,36.5,0.5,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.8,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 10:25:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,35.9,34.5,11.0,1.0,8.0,0.0,0.0,895.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,241.9,131.9,34.1,34.5,1.0,1.5,0.0,0.0,232.5,179.3,28.7,30.0,1.3,1.5,0.0,0.0,283.2,332.5,27.5,29.1,1.4,1.5,0.0,0.0,4.5,100.0,1.2,1.0,2.2,2.0,0.0,0.0,4.1,913.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.3,0.0,168.9,100.0,95.0,95.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.6,8.3,7.0,321.7,347.8,49.5,55.5,1.0,0.9,0.0,0.0,276.0,305.9,65.6,65.5,1.4,1.2,3.4,4.0,4.1,424.5,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.5,0.0,0.0,7.0,100.0,1.7,1.0,0.6,0.5,0.0,0.0,0.4,100.0,1.4,1.0,0.8,0.5,0.0,0.0,245.1,200.0,42.0,1.0,0.7,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 10:26:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,26.1,25.8,11.0,1.0,8.1,0.0,0.0,1017.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,258.5,131.9,34.1,34.5,1.0,1.5,0.0,0.0,242.1,179.3,28.7,30.0,1.5,1.5,0.0,0.0,369.3,323.3,30.3,28.8,1.4,1.5,0.0,0.0,4.8,100.0,1.2,24.5,2.0,2.0,0.0,0.0,4.1,702.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.5,0.6,8.2,7.0,310.9,251.1,33.2,30.3,1.0,0.9,0.0,0.0,280.1,235.0,37.2,34.6,1.4,1.1,3.3,4.0,4.1,458.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.5,0.0,0.0,287.5,100.0,28.5,1.0,0.6,0.5,0.0,0.0,0.4,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.6,42.5,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:27:31 AM,0,0.0,0,0.0,65.0,1,146.0,1,20.0,20.0,11.0,1.0,7.9,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.4,131.9,34.1,34.5,1.4,1.5,0.0,0.0,175.0,179.3,27.4,27.3,1.6,1.5,0.0,0.0,287.6,240.8,26.4,24.9,1.5,1.5,0.0,0.0,229.7,100.0,24.5,25.0,1.9,2.0,0.0,0.0,4.2,680.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.3,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,114.5,134.7,94.5,95.0,0.4,0.8,8.2,7.0,251.3,321.3,34.3,41.1,1.1,0.9,0.0,0.0,220.8,296.4,38.6,41.3,1.3,1.2,3.4,4.0,4.2,352.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.5,0.5,0.0,0.0,7.9,100.0,1.9,1.0,0.7,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,194.3,200.0,43.4,43.5,0.5,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:28:31 AM,0,0.0,0,0.0,65.0,1,146.0,1,26.6,27.1,11.0,1.0,8.0,0.0,0.0,717.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.4,131.9,0.0,1.0,1.6,1.5,0.0,0.0,207.5,224.2,28.8,29.8,1.6,1.5,0.0,0.0,204.8,179.7,20.9,20.8,1.5,1.5,0.0,0.0,238.6,100.0,24.5,25.0,1.9,2.0,0.0,0.0,4.1,764.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.2,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,123.6,134.7,94.5,95.0,0.5,0.8,8.2,7.0,301.4,331.0,78.4,77.4,1.1,0.9,0.0,0.0,243.7,356.3,80.6,80.0,1.2,1.2,3.5,4.0,4.1,594.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.5,0.0,0.0,8.1,100.0,1.9,1.0,0.6,0.5,0.0,0.0,246.7,100.0,37.0,37.0,0.4,0.5,0.0,0.0,201.6,200.0,43.4,43.5,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:29:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,37.4,36.4,11.0,1.0,8.0,0.0,0.0,924.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,239.4,131.9,34.1,35.0,1.4,1.5,0.0,0.0,176.4,218.6,25.8,27.2,1.7,1.5,0.0,0.0,194.8,240.7,23.3,25.3,1.7,1.5,0.0,0.0,218.1,100.0,19.1,1.0,2.0,2.0,0.0,0.0,4.1,862.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,1.2,100.0,0.1,95.0,0.4,0.5,0.0,0.0,145.7,134.7,94.5,95.0,0.6,0.7,8.2,7.0,333.5,337.8,80.4,80.0,1.0,1.0,0.0,0.0,271.2,339.7,80.4,80.0,1.1,1.3,3.5,4.0,4.1,442.8,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.5,0.0,0.0,9.2,100.0,1.8,1.0,0.4,0.5,0.1,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,249.2,200.0,43.4,43.5,0.7,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:30:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,33.1,33.9,11.0,1.0,8.1,0.0,0.0,562.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.7,131.9,0.0,1.0,1.2,1.5,0.0,0.0,201.4,217.3,24.7,26.5,1.5,1.5,0.0,0.0,253.6,281.1,25.3,27.1,1.6,1.5,0.0,0.0,20.0,100.0,7.9,25.0,2.1,2.0,0.0,0.0,4.1,787.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.2,0.0,32.4,100.0,8.5,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.6,8.2,7.0,367.2,270.0,78.5,68.1,1.1,1.0,0.0,0.0,300.3,301.8,80.6,80.0,1.1,1.2,3.5,4.0,4.1,933.0,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,244.8,100.0,60.4,1.0,0.5,0.5,0.0,0.0,224.7,100.0,26.4,30.0,0.4,0.5,0.1,0.0,292.6,100.0,35.9,36.0,0.4,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:31:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,31.9,31.3,11.0,1.0,8.0,0.0,0.0,999.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.2,131.9,34.9,35.5,1.0,1.5,0.0,0.0,228.6,217.3,28.2,26.7,1.5,1.5,0.0,0.0,373.1,228.7,31.6,26.4,1.6,1.5,0.0,0.0,3.1,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.1,892.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.1,0.0,146.9,100.0,76.4,95.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.5,8.1,7.0,329.7,253.2,46.1,44.3,1.1,1.0,0.0,0.0,278.5,208.2,54.2,52.1,1.1,1.2,3.5,4.0,4.1,335.8,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.9,0.5,0.0,0.0,7.6,100.0,1.7,1.0,0.5,0.5,0.6,0.0,0.4,100.0,1.4,1.0,0.7,0.5,0.0,0.0,172.9,200.0,29.3,1.0,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:32:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,25.4,25.4,11.0,1.0,8.1,0.0,0.0,844.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.2,131.9,34.9,35.5,1.2,1.5,0.0,0.0,206.6,202.2,24.6,24.6,1.5,1.5,0.0,0.0,196.0,190.2,18.6,18.6,1.7,1.5,0.0,0.0,5.0,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.1,877.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,177.0,134.7,94.5,95.0,0.5,0.6,8.1,7.0,309.5,309.8,31.1,31.2,1.1,1.0,0.0,0.0,276.0,270.4,35.2,35.2,1.1,1.3,3.5,4.0,4.1,514.8,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.9,0.5,0.0,0.0,317.6,100.0,29.9,1.0,0.5,0.5,1.6,0.0,0.4,100.0,1.4,1.0,0.7,0.5,0.0,0.0,0.0,200.0,15.0,45.0,0.6,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:33:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,34.9,35.7,11.0,1.0,8.0,0.0,0.0,925.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.8,131.9,29.0,1.0,1.5,1.5,0.0,0.0,207.8,235.5,27.3,27.9,1.5,1.5,0.0,0.0,148.3,163.1,18.4,19.4,1.6,1.5,0.0,0.0,289.7,100.0,26.0,26.0,1.8,2.0,0.0,0.0,4.1,876.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,158.2,134.7,94.5,95.0,0.6,0.7,8.2,7.0,315.6,346.8,48.3,54.7,1.1,1.0,0.0,0.0,275.9,313.6,73.5,80.0,1.1,1.3,3.5,4.0,4.1,447.4,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.7,0.5,0.0,0.0,9.0,100.0,1.8,1.0,0.7,0.5,1.6,0.0,0.4,100.0,1.4,1.0,0.5,0.5,0.0,0.0,269.9,200.0,43.6,43.5,0.5,0.8,0.0,0.0,4.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:34:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,35.9,35.2,11.0,1.0,8.1,0.0,0.0,726.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.8,35.5,1.7,1.5,0.0,0.0,190.5,220.9,24.5,24.5,1.5,1.5,0.0,0.0,215.8,325.8,23.9,27.9,1.4,1.5,0.0,0.0,273.1,100.0,25.0,25.0,1.8,2.0,0.0,0.0,4.3,862.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.1,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,173.6,134.7,94.5,95.0,0.6,0.7,8.2,7.0,332.5,280.6,41.1,34.8,1.1,1.0,0.0,0.0,293.7,299.2,80.6,80.2,1.0,1.3,3.5,4.0,4.3,686.1,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.6,0.5,0.0,0.0,9.0,100.0,1.8,1.0,0.6,0.5,0.3,0.0,232.2,100.0,33.2,36.5,0.4,0.5,0.0,0.0,283.1,200.0,41.1,41.0,0.8,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:35:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,35.8,35.1,11.0,1.0,8.2,0.0,0.0,986.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.4,131.9,0.0,1.0,1.4,1.5,0.0,0.0,223.1,206.8,25.0,25.0,1.4,1.5,0.0,0.0,399.6,336.5,30.6,29.2,1.4,1.5,0.0,0.0,299.6,100.0,25.0,25.0,1.9,2.0,0.0,0.0,4.2,1036.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.1,0.0,199.3,100.0,95.0,95.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,8.2,7.0,358.4,309.9,39.2,36.5,1.2,1.1,0.0,0.0,328.6,320.9,80.6,80.0,1.1,1.4,3.6,4.0,4.2,224.3,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.8,100.0,1.8,1.0,0.4,0.5,0.2,0.0,0.4,100.0,1.4,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 10:36:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,39.6,38.8,11.0,1.0,7.9,0.0,0.0,976.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,225.0,131.9,35.7,36.5,1.2,1.5,0.0,0.0,194.6,243.5,29.0,30.7,1.5,1.5,0.0,0.0,243.2,243.4,23.1,23.1,1.5,1.5,0.0,0.0,222.5,100.0,22.9,24.0,2.0,2.0,0.0,0.0,4.2,758.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,142.5,100.0,41.9,1.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.6,8.2,7.0,284.1,288.3,46.3,46.3,1.1,1.1,0.0,0.0,242.9,342.6,80.6,80.0,1.0,1.3,3.5,4.0,4.2,592.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.5,0.0,0.0,185.7,100.0,26.2,30.0,0.4,0.5,0.0,0.0,252.0,100.0,37.0,37.0,0.5,0.5,0.0,0.0,0.3,200.0,10.6,1.0,0.7,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 10:37:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,30.4,29.9,11.0,1.0,8.3,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,333.0,131.9,35.8,35.5,1.1,1.5,0.0,0.0,185.5,229.7,22.7,23.9,1.5,1.5,0.0,0.0,149.1,131.8,15.8,15.1,1.6,1.5,0.0,0.0,5.0,100.0,1.2,1.0,2.1,2.0,0.0,0.0,4.2,1108.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,221.7,134.7,94.5,95.0,0.6,0.7,8.2,7.0,393.2,330.8,40.2,36.3,1.1,1.1,0.0,0.0,376.2,355.6,75.7,70.6,1.0,1.3,3.6,4.0,4.2,257.5,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,9.8,100.0,1.8,1.0,0.5,0.5,0.5,0.0,0.4,100.0,1.4,1.0,0.7,0.5,0.0,0.0,9.3,200.0,18.2,42.5,0.6,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 10:38:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,37.1,37.6,11.0,1.0,8.1,0.0,0.0,851.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,265.3,131.9,34.9,35.0,1.3,1.5,0.0,0.0,231.1,184.8,28.3,28.2,1.5,1.5,0.0,0.0,208.1,307.9,23.6,25.5,1.5,1.5,0.0,0.0,0.3,100.0,1.1,1.0,2.0,2.0,0.0,0.0,4.2,732.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.0,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.8,8.3,7.0,339.1,341.6,52.3,56.3,1.1,1.1,0.0,0.0,286.7,353.7,80.4,80.0,1.0,1.3,3.5,4.0,4.2,693.7,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.5,0.5,0.0,0.0,287.8,100.0,29.7,1.0,0.5,0.5,0.5,0.0,0.4,100.0,1.4,1.0,0.8,0.5,0.0,0.0,270.2,200.0,42.7,42.5,0.6,0.8,0.0,0.0,4.2,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:39:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,36.7,33.7,11.0,1.0,8.3,0.0,0.0,710.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.0,1.0,1.7,1.5,0.0,0.0,238.5,241.6,26.4,26.4,1.5,1.5,0.0,0.0,382.1,383.1,28.3,28.6,1.3,1.5,0.0,0.0,6.7,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.3,1096.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.0,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,233.3,134.7,94.5,95.0,0.6,0.6,8.2,7.0,371.3,312.0,34.1,32.0,1.1,1.0,0.0,0.0,375.5,322.5,68.2,65.8,1.1,1.3,3.5,4.0,4.3,574.2,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,1.8,1.0,0.5,0.5,0.0,0.0,10.1,100.0,1.7,1.0,0.6,0.5,0.2,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,353.2,200.0,41.6,41.0,0.7,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 10:40:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,28.1,29.2,11.0,1.0,8.2,0.0,0.0,973.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.2,131.9,34.9,34.5,1.5,1.5,0.0,0.0,202.8,207.9,25.6,27.1,1.6,1.5,0.0,0.0,325.9,283.2,26.6,24.9,1.5,1.5,0.0,0.0,6.1,100.0,1.1,24.5,1.9,2.0,0.0,0.0,4.3,1022.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.9,0.0,217.0,100.0,35.0,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.6,8.2,7.0,324.4,308.5,30.2,28.3,1.2,1.1,0.0,0.0,337.8,341.3,50.7,48.5,1.1,1.3,3.6,4.0,4.3,283.6,0.0,100.0,100.0,0.3,8.7,0.0,0.0,0.4,0.0,0.0,0.0,45.4,100.0,20.4,94.0,0.5,0.5,0.0,0.0,9.5,100.0,1.7,1.0,0.5,0.5,0.4,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 10:41:31 AM,0,0.0,0,0.0,65.0,1,148.0,1,25.0,25.0,11.0,1.0,8.1,0.0,0.0,724.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.0,1.0,1.5,1.5,0.0,0.0,252.2,208.1,29.1,25.3,1.6,1.5,0.0,0.0,120.4,100.0,15.6,14.9,1.6,1.5,0.0,0.0,278.6,100.0,24.5,24.5,1.8,2.0,0.0,0.0,4.3,917.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,151.8,100.0,42.7,95.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.6,8.2,7.0,297.4,293.4,33.1,34.0,1.2,1.1,0.0,0.0,301.4,340.9,80.6,80.0,1.1,1.3,3.6,4.0,4.3,380.6,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.4,0.0,0.0,0.0,0.4,100.0,2.1,1.0,0.6,0.5,0.0,0.0,8.7,100.0,1.7,30.5,0.4,0.5,0.3,0.0,100.4,100.0,19.3,1.0,0.4,0.5,0.0,0.0,97.2,200.0,24.0,1.0,0.7,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,8.1,7.9,8.0
3/26/2020 10:42:31 AM,0,0.0,0,0.0,65.0,1,151.0,1,26.9,26.9,11.0,1.0,8.1,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,276.7,131.9,34.0,35.0,1.1,1.5,0.0,0.0,206.9,199.5,24.5,24.5,1.6,1.5,0.0,0.0,143.3,154.4,21.1,22.4,1.6,1.5,0.0,0.0,302.9,100.0,24.5,23.5,1.9,2.0,0.0,0.0,4.3,769.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,1.0,100.0,0.1,1.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,0.7,8.1,7.0,350.7,317.1,41.0,39.3,1.2,1.1,0.0,0.0,331.7,344.0,80.4,80.0,1.1,1.4,3.6,4.0,4.3,273.5,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.1,1.0,1.0,0.5,0.0,0.0,7.6,100.0,1.8,1.0,0.5,0.5,0.6,0.0,20.0,100.0,14.0,37.5,0.5,0.5,0.0,0.0,0.8,200.0,16.8,42.0,0.6,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 10:43:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,37.5,36.1,12.0,1.0,7.9,0.0,0.0,886.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,178.9,131.9,34.0,35.0,1.0,1.5,0.0,0.0,192.3,205.2,30.5,32.2,1.5,1.5,0.0,0.0,242.2,310.2,29.5,32.2,1.5,1.5,0.0,0.0,184.8,100.0,24.0,23.5,2.0,2.0,0.0,0.0,4.3,649.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,95.2,134.7,94.4,95.0,0.5,0.7,8.1,7.0,266.2,397.0,80.4,80.0,1.2,1.2,0.0,0.0,212.2,390.0,80.6,80.0,1.2,1.4,3.6,4.0,4.3,641.5,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.8,0.5,0.0,0.0,200.6,100.0,29.8,30.5,0.5,0.5,1.0,0.0,202.2,100.0,37.2,37.5,0.5,0.5,0.0,0.0,124.8,200.0,43.5,44.0,0.4,0.8,0.0,0.0,4.3,7.4,7.2,6.8,1.0,1.0,7.8,7.8,7.8
3/26/2020 10:44:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,40.2,41.7,12.0,1.0,8.1,0.0,0.0,1046.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.0,131.9,34.0,35.0,1.3,1.5,0.0,0.0,185.2,244.2,24.2,23.4,1.5,1.5,0.0,0.0,451.7,309.8,34.6,31.2,1.5,1.5,0.0,0.0,2.5,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.4,910.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,152.4,134.7,94.4,95.0,0.6,0.7,8.1,7.0,358.4,353.8,80.4,75.6,1.1,1.1,0.0,0.0,291.7,360.8,80.6,80.0,1.0,1.4,3.5,4.0,4.4,484.0,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.7,0.5,0.0,0.0,6.4,100.0,1.7,1.0,0.6,0.5,1.1,0.0,0.4,100.0,1.4,1.0,0.7,0.5,0.0,0.0,296.4,200.0,45.4,45.5,0.5,0.8,0.0,0.0,4.4,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 10:45:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,35.7,35.7,12.0,1.0,8.1,0.0,0.0,920.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.7,131.9,34.0,35.0,1.5,1.5,0.0,0.0,222.3,205.0,27.2,27.2,1.6,1.5,0.0,0.0,112.0,114.5,15.5,14.0,1.7,1.5,0.0,0.0,216.4,100.0,20.8,1.0,2.0,2.0,0.0,0.0,4.4,891.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,140.1,100.0,78.9,95.0,0.4,0.5,0.0,0.0,35.2,134.7,6.9,1.0,0.7,0.6,8.1,7.0,336.3,266.3,56.0,49.2,1.1,1.1,0.0,0.0,279.3,360.4,80.6,80.0,1.0,1.3,3.5,4.0,4.4,457.9,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.6,0.5,0.0,0.0,8.1,100.0,1.7,1.0,0.6,0.5,1.1,0.0,0.4,100.0,1.4,1.0,0.6,0.5,0.0,0.0,270.4,200.0,44.7,44.5,0.6,0.8,0.0,0.0,4.4,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 10:46:31 AM,0,0.0,0,0.0,65.0,1,155.0,1,25.6,26.0,12.0,1.0,8.6,0.0,0.0,507.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,9.2,35.0,1.7,1.5,0.0,0.0,159.6,185.1,20.6,21.8,1.6,1.5,0.0,0.0,108.5,103.5,13.1,13.1,1.8,1.5,0.0,0.0,10.8,100.0,1.3,24.0,2.0,2.0,0.0,0.0,4.4,1080.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,1.2,100.0,0.1,1.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.5,8.1,7.0,389.5,264.2,27.3,24.1,1.0,1.0,0.0,0.0,526.4,289.0,59.3,57.3,0.9,1.3,3.5,4.0,4.4,614.0,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.5,0.5,0.0,0.0,11.7,100.0,1.7,1.0,0.4,0.5,0.2,0.0,0.4,100.0,1.4,1.0,0.6,0.5,0.0,0.0,331.9,200.0,31.1,1.0,0.8,0.8,0.0,0.0,4.4,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.4
3/26/2020 10:47:31 AM,0,0.0,0,0.0,65.0,1,150.0,1,29.4,27.5,12.0,1.0,8.0,0.0,0.0,555.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.4,131.9,0.0,1.0,1.5,1.5,0.0,0.0,0.0,194.3,2.0,1.0,1.5,1.5,0.0,0.0,203.4,289.3,24.5,26.9,1.5,1.5,0.0,0.0,260.4,100.0,24.1,23.5,2.0,2.0,0.0,0.0,4.5,950.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.6,0.0,167.8,100.0,95.0,95.0,0.5,0.5,0.0,0.0,134.2,134.7,80.0,95.0,0.5,0.7,8.0,7.0,270.1,283.8,33.5,33.3,1.1,1.1,0.0,0.0,268.7,288.7,48.4,58.3,1.1,1.4,3.5,4.0,4.5,615.3,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.5,0.5,0.0,0.0,282.0,100.0,30.3,31.0,0.4,0.5,0.3,0.0,158.7,100.0,23.6,1.0,0.4,0.5,0.0,0.0,0.0,200.0,6.9,42.0,1.0,0.8,0.0,0.0,4.5,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:48:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,27.7,26.9,12.0,1.0,8.1,0.0,0.0,1046.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,259.5,131.9,34.3,35.0,1.3,1.5,0.0,0.0,261.6,194.3,29.7,30.5,1.2,1.5,0.0,0.0,399.9,355.7,32.0,32.9,1.3,1.5,0.0,0.0,4.2,100.0,1.2,1.0,2.1,2.0,0.0,0.0,4.5,885.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.6,0.0,1.5,100.0,0.1,1.0,0.7,0.5,0.0,0.0,181.1,134.7,94.6,95.0,0.5,0.7,8.0,7.0,318.9,375.0,36.1,34.6,1.1,1.1,0.0,0.0,303.3,229.7,52.4,50.3,1.2,1.4,3.5,4.0,4.5,210.0,0.0,100.0,100.0,0.2,0.6,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.5,0.5,0.0,0.0,9.2,100.0,1.9,1.0,0.5,0.5,0.4,0.0,0.4,100.0,5.3,37.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.5,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:49:31 AM,0,0.0,0,0.0,65.0,1,150.0,1,29.4,28.1,12.0,1.0,7.9,0.0,0.0,796.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,202.3,131.9,34.4,35.0,1.0,1.5,0.0,0.0,200.6,194.3,29.7,30.5,1.1,1.5,0.0,0.0,290.0,242.3,29.8,27.0,1.3,1.5,0.0,0.0,2.8,100.0,1.2,1.0,2.0,2.0,0.0,0.0,4.5,735.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,129.7,134.7,94.6,95.0,0.6,0.7,8.0,7.0,284.4,414.9,80.4,80.0,1.0,1.1,0.0,0.0,223.6,353.6,51.6,60.6,1.2,1.3,3.5,4.0,4.5,600.0,0.0,100.0,100.0,0.2,0.6,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.5,0.5,0.0,0.0,240.4,100.0,31.0,31.5,0.5,0.5,0.3,0.0,230.1,100.0,37.2,37.5,0.5,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.8,0.8,0.0,0.0,4.5,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 10:50:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,38.9,38.4,12.0,1.0,8.0,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,242.9,131.9,34.4,35.0,1.2,1.5,0.0,0.0,241.8,194.3,29.7,30.5,1.2,1.5,0.0,0.0,155.1,182.2,17.7,18.3,1.3,1.5,0.0,0.0,247.4,100.0,23.5,24.0,1.8,2.0,0.0,0.0,4.5,883.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,1.0,0.6,0.5,0.0,0.0,163.7,134.7,94.6,95.0,0.6,0.8,8.0,7.0,339.1,319.2,78.1,70.4,1.0,1.0,0.0,0.0,277.8,425.0,80.4,80.0,1.1,1.3,3.5,4.0,4.5,416.4,0.0,100.0,100.0,0.2,0.6,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.5,0.5,0.0,0.0,8.4,100.0,2.0,1.0,0.7,0.5,0.6,0.0,0.4,100.0,1.4,1.0,0.7,0.5,0.0,0.0,239.3,200.0,43.5,1.0,0.5,0.8,0.0,0.0,4.5,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 10:51:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,39.6,39.6,12.0,1.0,8.1,0.0,0.0,1078.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,252.8,131.9,34.4,35.0,1.5,1.5,0.0,0.0,249.5,194.3,29.7,30.5,1.3,1.5,0.0,0.0,210.2,338.0,23.7,24.3,1.3,1.5,0.0,0.0,251.0,100.0,23.5,24.0,1.9,2.0,0.0,0.0,4.6,886.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,173.6,134.7,52.1,1.0,0.7,0.7,8.0,7.0,330.0,329.5,45.2,43.2,1.0,1.0,0.0,0.0,290.3,306.4,80.6,80.0,1.2,1.2,3.5,4.0,4.6,479.2,0.0,100.0,100.0,0.3,0.6,0.0,0.0,0.3,0.0,0.0,0.0,229.7,100.0,73.5,1.0,0.5,0.5,0.0,0.0,8.9,100.0,2.0,1.0,0.6,0.5,0.8,0.0,0.4,100.0,1.4,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.4,44.0,0.5,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.0,8.0,7.9
3/26/2020 10:52:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,36.8,35.7,11.0,1.0,8.1,0.0,0.0,931.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,131.9,0.0,1.0,1.7,1.5,0.0,0.0,261.3,194.3,29.7,30.5,1.4,1.5,0.0,0.0,349.9,369.4,29.5,32.0,1.2,1.5,0.0,0.0,264.5,100.0,23.5,24.0,2.0,2.0,0.0,0.0,4.6,936.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.5,0.0,168.3,100.0,95.0,95.0,0.4,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.5,8.0,7.0,335.2,316.1,40.1,38.1,1.0,0.9,0.0,0.0,296.4,269.4,57.3,53.2,1.1,1.2,3.5,4.0,4.6,488.4,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.9,0.5,0.0,0.0,9.5,100.0,2.0,1.0,0.5,0.5,0.5,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,298.6,200.0,44.7,43.5,0.5,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:53:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,34.5,34.1,11.0,1.0,8.1,0.0,0.0,516.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.0,1.0,1.4,1.5,0.0,0.0,0.0,194.3,1.7,1.0,1.6,1.5,0.0,0.0,397.3,296.0,30.6,30.2,1.3,1.5,0.0,0.0,2.8,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.6,726.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.6,8.0,7.0,305.7,256.4,33.1,31.8,1.2,1.1,0.0,0.0,298.7,216.7,73.2,69.4,1.0,1.3,3.5,4.0,4.6,995.2,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.9,0.5,0.0,0.0,313.7,100.0,31.5,31.5,0.4,0.5,0.7,0.0,306.6,100.0,36.9,1.0,0.3,0.5,0.0,0.0,277.2,200.0,43.8,43.5,0.7,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:54:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,30.1,31.0,11.0,1.0,8.2,0.0,0.0,953.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,284.4,131.9,34.8,35.5,1.2,1.5,0.0,0.0,102.7,194.3,18.8,1.0,1.5,1.5,0.0,0.0,180.8,170.6,17.6,19.9,1.5,1.5,0.0,0.0,300.7,100.0,24.2,24.0,2.0,2.0,0.0,0.0,4.6,1091.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,264.3,100.0,94.2,93.5,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.5,0.6,8.0,7.0,322.2,356.2,33.3,33.2,1.1,1.1,0.0,0.0,319.7,341.9,42.4,40.1,1.0,1.3,3.5,4.0,4.6,232.7,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.8,0.5,0.0,0.0,9.5,100.0,2.0,1.0,0.7,0.5,0.8,0.0,0.4,100.0,1.3,38.0,0.6,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
