DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 10:55:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,38.2,37.2,11.0,1.0,8.1,0.0,0.0,643.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.9,131.9,34.8,35.0,1.0,1.5,0.0,0.0,0.0,194.3,1.9,1.0,1.4,1.5,0.0,0.0,188.5,210.7,21.8,23.8,1.5,1.5,0.0,0.0,3.9,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.7,971.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,0.9,100.0,0.1,1.0,0.8,0.5,0.0,0.0,168.1,134.7,94.6,1.0,0.5,0.6,8.1,7.0,373.0,352.7,57.4,55.0,1.2,1.1,0.0,0.0,316.8,352.7,80.6,80.0,1.1,1.3,3.6,4.0,4.7,671.9,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.6,0.5,0.0,0.0,6.7,100.0,1.7,1.0,0.6,0.5,0.4,0.0,324.6,100.0,37.4,37.0,0.5,0.5,0.0,0.0,171.8,200.0,28.5,1.0,0.7,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:56:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,35.5,36.2,12.0,1.0,8.3,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,304.2,131.9,33.9,33.5,1.4,1.5,0.0,0.0,303.6,194.3,29.7,30.5,1.0,1.5,0.0,0.0,345.8,382.0,27.5,30.6,1.4,1.5,0.0,0.0,5.3,100.0,1.1,1.0,1.9,2.0,0.0,0.0,4.8,924.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,1.2,100.0,0.1,1.0,0.9,0.5,0.0,0.0,0.3,134.7,0.0,95.0,0.6,0.9,8.1,7.0,406.1,366.0,41.5,41.5,1.2,1.1,0.0,0.0,378.5,350.6,63.5,63.3,1.2,1.4,3.6,4.0,4.8,249.6,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.5,0.5,0.0,0.0,7.0,100.0,1.7,1.0,0.8,0.5,0.7,0.0,0.4,100.0,1.3,1.0,0.7,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.7,0.8,0.0,0.0,4.8,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 10:57:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,35.5,35.5,12.0,1.0,8.1,0.0,0.0,962.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.4,131.9,0.0,1.0,1.7,1.5,0.0,0.0,256.3,194.3,29.7,30.0,1.2,1.5,0.0,0.0,389.9,242.3,32.3,26.6,1.5,1.5,0.0,0.0,254.5,100.0,23.6,24.0,1.8,2.0,0.0,0.0,4.7,880.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,166.2,134.7,94.5,95.0,0.7,0.9,8.1,7.0,323.9,271.3,39.1,36.7,1.3,1.1,0.0,0.0,296.9,324.8,76.6,76.6,1.2,1.4,3.6,4.0,4.7,477.4,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.1,1.0,0.5,0.5,0.0,0.0,8.1,100.0,1.7,1.0,0.8,0.5,0.4,0.0,0.4,100.0,1.3,1.0,0.7,0.5,0.0,0.0,282.7,200.0,44.7,45.0,0.5,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 10:58:31 AM,0,0.0,0,0.0,65.0,1,158.0,1,38.5,41.5,13.0,1.0,8.0,0.0,0.0,1017.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,223.8,131.9,32.7,33.5,1.5,1.5,0.0,0.0,238.5,194.3,29.7,30.0,1.4,1.5,0.0,0.0,216.7,206.2,20.6,20.4,1.6,1.5,0.0,0.0,236.5,100.0,23.6,24.0,1.8,2.0,0.0,0.0,4.6,883.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.3,0.0,89.9,100.0,24.2,24.8,0.7,0.5,0.0,0.0,156.1,134.7,94.5,95.0,0.8,1.3,8.1,7.0,275.5,272.6,31.2,28.8,1.2,1.1,0.0,0.0,272.0,379.7,80.4,80.0,1.2,1.4,3.5,4.0,4.6,427.1,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.5,0.5,0.0,0.0,7.8,100.0,1.7,1.0,0.6,0.5,0.2,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,259.5,200.0,44.7,44.0,0.7,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 10:59:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,40.8,39.8,12.0,1.0,8.4,0.0,0.0,800.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.0,1.0,1.2,1.5,0.0,0.0,330.7,194.3,29.6,21.6,2.4,1.5,0.0,0.0,99.9,162.6,13.2,14.9,1.6,1.5,0.0,0.0,304.6,100.0,22.8,22.0,1.9,2.0,0.0,0.0,4.6,1331.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,135.1,100.0,18.9,15.6,0.7,0.5,0.0,0.0,276.9,134.7,94.5,95.0,0.8,1.1,8.1,7.0,392.8,357.1,36.1,33.5,1.2,1.1,0.0,0.0,419.7,336.7,64.1,61.2,1.1,1.4,3.5,4.0,4.6,358.3,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.5,0.5,0.0,0.0,10.0,100.0,1.7,1.0,0.5,0.5,0.0,0.0,86.9,100.0,21.6,37.5,0.4,0.5,0.0,0.0,0.0,200.0,1.3,1.0,0.8,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 11:00:31 AM,0,0.0,0,0.0,65.0,1,164.0,1,47.7,47.4,12.0,1.0,8.1,0.0,0.0,1010.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,240.2,131.9,32.7,34.0,1.0,1.5,0.0,0.0,205.4,194.3,27.3,24.1,2.3,1.5,0.0,0.0,240.3,305.9,25.4,26.8,1.5,1.5,0.0,0.0,216.6,100.0,21.5,22.0,2.0,2.0,0.0,0.0,4.7,906.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,189.4,134.7,94.4,95.0,0.9,1.1,8.0,7.0,336.8,324.5,57.4,55.6,1.2,1.1,0.0,0.0,289.2,360.9,80.6,80.0,1.1,1.4,3.5,4.0,4.7,644.3,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.3,0.0,0.0,0.0,10.4,100.0,11.7,21.7,0.5,0.5,0.0,0.0,301.2,100.0,31.0,31.0,0.4,0.5,0.3,0.0,0.4,100.0,1.4,1.0,0.4,0.5,0.0,0.0,213.3,200.0,33.1,1.0,0.7,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 11:01:31 AM,0,0.0,0,0.0,65.0,1,168.0,1,47.7,44.8,12.0,1.0,8.2,0.0,0.0,942.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.5,131.9,32.7,34.0,1.2,1.5,0.0,0.0,144.8,194.3,21.8,1.0,2.0,1.5,0.0,0.0,379.4,392.7,29.8,32.4,1.6,1.5,0.0,0.0,3.9,100.0,1.1,1.0,2.2,2.0,0.0,0.0,4.6,999.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,225.2,134.7,94.5,95.0,0.9,0.9,8.0,7.0,338.5,294.6,34.1,31.9,1.3,1.1,0.0,0.0,339.0,325.4,72.2,70.1,1.1,1.4,3.5,4.0,4.6,647.3,0.0,100.0,100.0,0.3,0.5,0.0,0.0,0.3,0.0,0.0,0.0,92.5,100.0,28.2,28.3,0.5,0.5,0.0,0.0,9.2,100.0,1.7,1.0,0.6,0.5,0.3,0.0,329.8,100.0,36.1,1.0,0.5,0.5,0.0,0.0,0.0,200.0,8.7,45.5,0.7,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 11:02:31 AM,0,0.0,0,0.0,65.0,1,163.0,1,39.4,39.7,12.0,1.0,8.5,0.0,0.0,521.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,131.9,0.0,1.0,1.6,1.5,0.0,0.0,0.0,194.3,2.0,1.0,1.6,1.5,0.0,0.0,300.5,183.9,20.1,16.1,1.6,1.5,0.0,0.0,131.2,100.0,12.6,12.6,3.5,2.0,0.0,0.0,4.5,1027.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,100.0,0.1,93.5,0.7,0.5,0.0,0.0,0.3,134.7,0.0,1.0,1.1,0.7,7.9,7.0,387.8,282.3,30.2,28.1,1.4,1.2,0.0,0.0,482.0,382.5,78.5,77.5,1.2,1.4,3.5,4.0,4.5,763.7,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.3,0.0,0.0,0.0,20.7,100.0,9.3,1.0,0.5,0.5,0.0,0.0,41.3,100.0,7.2,6.1,1.4,0.5,0.6,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,472.2,200.0,44.8,44.0,0.6,0.8,0.0,0.0,4.5,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 11:03:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,28.0,29.9,12.0,1.0,8.2,0.0,0.0,934.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.2,131.9,33.5,34.0,1.6,1.5,0.0,0.0,263.2,194.3,28.1,29.0,1.3,1.5,0.0,0.0,131.1,183.8,15.7,18.2,1.5,1.5,0.0,0.0,105.8,100.0,14.8,13.8,2.8,2.0,0.0,0.0,4.6,1084.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,301.4,100.0,93.1,92.0,0.7,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,7.9,7.0,266.4,311.3,23.9,27.6,1.3,1.2,0.0,0.0,367.2,337.6,54.2,52.1,1.3,1.5,3.5,4.0,4.6,329.2,0.0,100.0,100.0,0.2,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,0.5,0.5,0.0,0.0,97.7,100.0,16.7,16.7,1.4,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.0,200.0,4.5,1.0,0.8,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 11:04:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,30.0,30.0,12.0,1.0,8.5,0.0,0.0,674.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,131.9,0.0,10.0,1.6,1.5,0.0,0.0,313.2,194.3,28.1,28.0,1.2,1.5,0.0,0.0,279.4,255.9,22.8,21.2,1.7,1.5,0.0,0.0,6.4,100.0,1.1,1.0,2.4,2.0,0.0,0.0,4.6,1174.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,0.9,100.0,0.1,1.0,0.9,0.5,0.0,0.0,243.5,134.7,29.8,95.0,0.6,0.8,8.0,7.0,413.3,407.5,35.5,32.8,1.2,1.2,0.0,0.0,402.0,352.3,35.2,29.9,1.3,1.4,3.5,4.0,4.6,515.6,0.0,100.0,100.0,0.2,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.5,0.5,0.0,0.0,109.1,100.0,15.1,1.0,1.0,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,186.8,200.0,29.8,29.7,1.8,0.8,0.0,0.0,4.6,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.4
3/26/2020 11:05:31 AM,0,0.0,0,0.0,65.0,1,164.0,1,40.8,39.5,13.0,1.0,8.3,0.0,0.0,820.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,148.3,131.9,22.6,22.1,1.6,1.5,0.0,0.0,276.6,194.3,28.1,26.5,1.3,1.5,0.0,0.0,284.9,326.0,24.8,27.2,1.6,1.5,0.0,0.0,5.5,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.7,832.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,1.2,100.0,0.1,1.0,0.9,0.5,0.0,0.0,0.3,134.7,0.0,1.0,0.6,1.0,8.0,7.0,394.5,378.1,39.4,38.2,1.2,1.1,0.0,0.0,316.9,318.5,31.4,30.0,2.1,1.3,3.4,4.0,4.7,766.7,0.0,100.0,100.0,0.2,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,2.0,1.0,0.5,0.5,0.0,0.0,9.8,100.0,1.7,1.0,0.7,0.5,0.0,0.0,364.0,100.0,35.9,35.5,0.4,0.5,0.0,0.0,208.3,200.0,32.9,32.8,1.3,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 11:06:31 AM,0,0.0,0,0.0,65.0,1,161.0,1,32.4,34.5,12.0,1.0,8.3,0.0,0.0,1095.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,131.2,131.9,20.5,20.6,1.6,1.5,0.0,0.0,281.0,194.3,28.1,26.5,1.4,1.5,0.0,0.0,307.1,271.0,25.2,23.0,1.4,1.5,0.0,0.0,290.4,100.0,22.4,22.5,1.8,2.0,0.0,0.0,4.7,1044.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,1.2,100.0,0.1,1.0,0.7,0.5,0.0,0.0,257.3,134.7,94.4,94.5,0.8,1.0,8.0,7.0,356.9,242.5,30.0,28.0,1.3,1.1,0.0,0.0,324.4,318.5,33.6,33.6,1.7,1.3,3.4,4.0,4.7,256.6,0.0,100.0,100.0,0.2,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.5,0.5,0.0,0.0,9.8,100.0,1.7,1.0,0.6,0.5,0.5,0.0,0.4,100.0,1.3,1.0,0.7,0.5,0.0,0.0,0.0,200.0,1.4,1.0,1.0,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 11:07:31 AM,0,0.0,0,0.0,65.0,1,157.0,1,34.3,34.8,13.0,1.0,8.1,0.0,0.0,664.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,129.6,131.9,22.6,22.6,1.6,1.5,0.0,0.0,0.0,194.3,1.9,1.0,1.6,1.5,0.0,0.0,214.5,220.2,20.1,20.1,1.3,1.5,0.0,0.0,234.9,100.0,22.4,22.5,1.8,2.0,0.0,0.0,4.7,811.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,194.3,134.7,78.4,80.0,1.9,0.8,8.0,7.0,245.5,247.4,24.5,24.2,1.3,1.2,0.0,0.0,282.8,318.5,49.4,49.4,1.5,1.4,3.4,4.0,4.7,797.3,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,262.2,100.0,94.1,95.0,0.5,0.5,0.0,0.0,295.7,100.0,30.3,30.5,0.4,0.5,0.6,0.0,0.4,100.0,1.3,1.0,0.8,0.5,0.0,0.0,27.8,200.0,21.2,43.0,0.7,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.1,8.0,7.9
3/26/2020 11:08:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,44.4,44.1,13.0,1.0,8.1,0.0,0.0,903.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,127.7,131.9,20.9,21.8,1.6,1.5,0.0,0.0,183.5,194.3,26.1,27.0,1.3,1.5,0.0,0.0,277.8,274.7,26.4,26.9,1.3,1.5,0.0,0.0,241.0,100.0,22.4,22.5,1.9,2.0,0.0,0.0,4.7,1107.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,164.0,100.0,93.0,93.5,0.4,0.5,0.0,0.0,192.9,134.7,44.9,41.9,1.5,0.6,8.0,7.0,332.1,415.9,47.5,57.5,1.2,1.2,0.0,0.0,303.9,318.5,80.6,80.0,1.3,1.4,3.4,4.0,4.7,475.7,0.0,100.0,100.0,0.2,0.5,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.5,0.0,0.0,7.6,100.0,1.8,1.0,0.7,0.5,0.7,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,288.4,200.0,43.3,42.5,0.5,0.8,0.0,0.0,4.7,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 11:09:31 AM,0,0.0,0,0.0,65.0,1,166.0,1,39.9,40.3,13.0,1.0,8.3,0.0,0.0,886.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,150.5,131.9,19.5,17.9,1.1,1.5,0.0,0.0,0.0,194.3,1.9,1.0,1.1,1.5,0.0,0.0,332.8,339.2,26.4,27.9,1.3,1.5,0.0,0.0,288.5,100.0,22.4,22.5,2.0,2.0,0.0,0.0,4.8,1008.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,1.2,100.0,0.1,1.0,0.5,0.5,0.0,0.0,0.3,134.7,0.0,1.0,1.2,0.6,8.0,7.0,471.5,402.1,62.2,58.8,1.1,1.1,0.0,0.0,395.1,318.5,56.2,54.3,1.2,1.4,3.4,4.0,4.8,593.6,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.6,0.0,0.0,9.8,100.0,1.8,1.0,0.6,0.5,0.8,0.0,0.4,100.0,1.3,1.0,0.4,0.5,0.0,0.0,371.9,200.0,38.2,1.0,0.8,0.8,0.0,0.0,4.8,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 11:10:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,33.4,33.4,12.0,1.0,8.3,0.0,0.0,764.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,104.8,131.9,18.8,20.0,1.2,1.5,0.0,0.0,231.8,194.3,26.9,27.5,0.9,1.5,0.0,0.0,319.9,352.0,26.4,30.1,1.4,1.5,0.0,0.0,4.7,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.8,1105.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,221.6,100.0,28.8,1.0,0.6,0.5,0.0,0.0,0.3,134.7,0.0,1.0,1.0,0.7,7.9,7.0,398.0,337.8,41.2,35.0,1.2,1.1,0.0,0.0,323.3,318.5,36.6,35.2,1.2,1.4,3.4,4.0,4.8,434.6,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.6,0.0,0.0,10.3,100.0,1.8,1.0,0.5,0.5,0.0,0.0,233.9,100.0,25.7,1.0,0.3,0.5,0.0,0.0,0.0,200.0,1.7,40.5,0.9,0.8,0.0,0.0,4.8,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.2
3/26/2020 11:11:31 AM,0,0.0,0,0.0,65.0,1,154.0,1,26.9,23.9,12.0,1.0,8.3,0.0,0.0,979.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,170.4,179.4,23.6,23.6,1.2,1.5,0.0,0.0,255.2,194.3,26.9,27.5,1.0,1.5,0.0,0.0,206.5,203.0,17.8,16.4,1.5,1.5,0.0,0.0,263.1,100.0,21.0,1.0,2.1,2.0,0.0,0.0,4.9,953.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,1.2,100.0,0.1,1.0,0.8,0.6,0.0,0.0,225.3,134.7,29.4,95.0,0.7,0.9,7.9,7.0,280.8,220.0,22.1,19.7,1.3,1.2,0.0,0.0,341.3,283.0,32.4,28.2,1.2,1.4,3.4,4.0,4.9,261.6,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.6,0.0,0.0,10.0,100.0,1.8,1.0,0.4,0.5,0.0,0.0,0.4,100.0,2.8,33.0,0.5,0.5,0.0,0.0,0.0,200.0,1.3,1.0,0.7,0.8,0.0,0.0,4.9,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 11:12:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,30.9,29.7,13.0,1.0,8.0,0.0,0.0,594.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,128.7,190.9,23.1,23.5,1.2,1.5,0.0,0.0,197.2,194.3,26.9,27.5,1.2,1.5,0.0,0.0,177.7,229.0,18.9,21.0,1.5,1.5,0.0,0.0,4.1,100.0,1.1,1.0,2.2,2.0,0.0,0.0,4.9,780.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,188.8,134.7,94.5,95.0,0.7,0.9,7.9,7.0,247.7,397.6,29.4,29.4,1.3,1.2,0.0,0.0,265.1,375.6,42.5,42.6,1.3,1.4,3.4,4.0,4.9,835.5,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.6,0.0,0.0,280.8,100.0,30.3,30.5,0.4,0.5,0.0,0.0,237.0,100.0,33.0,32.5,0.5,0.5,0.0,0.0,225.0,200.0,41.7,42.0,0.6,0.8,0.0,0.0,4.9,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 11:13:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,38.6,38.1,13.0,1.0,8.1,0.0,0.0,857.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,182.9,177.8,27.1,26.6,1.2,1.5,0.0,0.0,208.8,194.3,26.9,27.5,1.2,1.5,0.0,0.0,354.4,363.7,29.4,30.3,1.5,1.5,0.0,0.0,4.1,100.0,1.1,1.0,2.1,2.0,0.0,0.0,4.9,995.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.9,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,210.7,134.7,87.1,1.0,0.9,0.8,7.9,7.0,380.7,427.2,73.3,72.5,1.3,1.2,0.0,0.0,317.2,330.7,76.2,74.5,1.3,1.4,3.4,4.0,4.9,483.3,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.6,0.0,0.0,8.1,100.0,1.7,1.0,0.6,0.5,0.2,0.0,0.4,100.0,1.3,1.0,0.8,0.5,0.0,0.0,285.4,200.0,41.7,41.5,0.6,0.8,0.0,0.0,4.9,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 11:14:31 AM,0,0.0,0,0.0,65.0,1,167.0,1,43.9,40.9,13.0,1.0,8.2,0.0,0.0,1000.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,178.9,166.5,24.0,24.0,1.4,1.5,0.0,0.0,235.9,194.3,26.8,27.5,1.3,1.5,0.0,0.0,391.1,307.8,26.5,25.3,1.5,1.5,0.0,0.0,66.3,100.0,13.5,23.0,1.9,2.0,0.0,0.0,5.1,941.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.9,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,0.3,134.7,0.0,95.0,1.0,0.8,7.9,7.0,443.8,434.3,80.4,80.0,1.6,1.5,0.0,0.0,372.4,397.7,80.6,80.0,1.2,1.8,3.4,4.0,5.1,599.7,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.6,0.0,0.0,75.6,100.0,10.3,1.0,0.5,0.5,0.1,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,317.9,200.0,40.6,1.0,0.8,0.8,0.0,0.0,5.1,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:15:31 AM,0,0.0,0,0.0,65.0,1,162.0,1,39.0,39.7,13.0,1.0,8.4,0.0,0.0,710.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,121.9,108.2,15.0,16.8,1.5,1.5,0.0,0.0,250.8,194.3,26.9,27.5,1.4,1.5,0.0,0.0,214.7,159.2,18.2,16.0,1.6,1.5,0.0,0.0,5.0,100.0,1.0,1.0,1.8,2.0,0.0,0.0,5.1,1360.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.9,0.0,249.5,100.0,35.4,1.0,0.4,0.6,0.0,0.0,0.9,134.7,0.0,1.0,0.9,0.7,7.9,7.0,498.7,434.3,80.4,70.4,1.4,1.5,0.0,0.0,420.8,354.6,80.6,70.6,1.2,1.7,3.4,4.0,5.1,264.6,0.0,100.0,100.0,0.3,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.6,0.0,0.0,10.0,100.0,1.7,1.0,0.6,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,40.0,0.8,0.8,0.0,0.0,5.1,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 11:16:31 AM,0,0.0,0,0.0,65.0,1,160.0,1,32.1,33.1,13.0,1.0,8.3,0.0,0.0,851.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,118.1,149.5,16.1,18.0,1.5,1.5,0.0,0.0,173.3,194.3,22.4,24.2,1.5,1.5,0.0,0.0,152.8,164.4,18.9,18.9,1.6,1.5,0.0,0.0,315.6,100.0,23.6,23.0,1.6,2.0,0.0,0.0,5.1,1272.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.9,0.0,226.7,100.0,42.8,95.0,0.7,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,7.8,7.0,483.5,434.3,53.4,46.0,1.5,1.5,0.0,0.0,396.7,358.9,47.4,45.4,1.2,1.7,3.4,4.0,5.1,246.3,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.5,0.6,0.0,0.0,10.0,100.0,1.7,1.0,0.5,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.0,200.0,6.9,1.0,0.6,0.8,0.0,0.0,5.1,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 11:17:31 AM,0,0.0,0,0.0,65.0,1,156.0,1,33.5,32.2,13.0,1.0,8.1,0.0,0.0,1039.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,214.0,221.6,29.2,29.6,1.4,1.5,0.0,0.0,212.3,204.1,24.8,25.2,1.4,1.5,0.0,0.0,289.0,314.6,26.4,26.8,1.4,1.5,0.0,0.0,250.6,100.0,22.8,22.5,1.6,2.0,0.0,0.0,5.1,790.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.8,0.0,1.2,100.0,0.1,1.0,0.7,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.7,0.8,7.8,7.0,391.9,434.3,51.3,51.9,1.5,1.4,0.0,0.0,308.9,348.4,43.5,44.4,1.3,1.7,3.4,4.0,5.1,461.9,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.1,100.0,1.8,1.0,0.5,0.6,0.0,0.0,8.9,100.0,1.7,1.0,0.4,0.5,0.0,0.0,91.0,100.0,22.5,22.6,0.8,0.5,0.0,0.0,164.6,200.0,34.8,41.5,0.7,0.8,0.0,0.0,5.1,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 11:18:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,44.2,43.1,13.0,1.0,7.9,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,200.9,223.8,37.0,37.0,1.3,1.5,0.0,0.0,208.5,234.6,31.8,33.4,1.4,1.5,0.0,0.0,351.9,401.9,38.4,41.2,1.4,1.5,0.0,0.0,170.4,100.0,22.8,23.5,1.7,2.0,0.0,0.0,5.1,689.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.8,0.0,1.2,100.0,0.1,1.0,0.7,0.6,0.0,0.0,112.0,134.7,94.5,95.0,0.7,0.9,7.8,7.0,280.8,434.3,80.4,80.0,1.5,1.4,0.0,0.0,223.8,388.9,82.4,80.0,1.3,1.7,3.4,4.0,5.1,656.3,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,93.9,100.0,44.9,1.0,0.5,0.6,0.0,0.0,204.2,100.0,29.7,30.5,0.4,0.5,0.0,0.0,91.0,100.0,26.1,26.1,0.6,0.5,0.0,0.0,139.2,200.0,42.3,43.0,0.6,0.8,0.0,0.0,5.1,7.4,7.2,6.8,1.0,1.0,7.8,7.8,7.8
3/26/2020 11:19:31 AM,0,0.0,0,0.0,65.0,1,168.0,1,51.3,50.6,13.0,1.0,8.0,0.0,0.0,1269.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,246.4,145.8,31.0,26.0,1.4,1.5,0.0,0.0,268.4,239.0,31.3,26.3,1.5,1.5,0.0,0.0,397.1,215.0,30.2,25.2,1.5,1.5,0.0,0.0,260.0,100.0,24.3,24.5,1.7,2.0,0.0,0.0,5.2,855.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.8,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,146.3,134.7,94.5,95.0,0.7,0.9,7.8,7.0,339.6,552.2,80.3,80.0,1.4,1.4,0.0,0.0,275.8,477.3,82.3,80.0,1.3,1.7,3.5,4.0,5.2,497.4,0.0,100.0,100.0,0.2,0.4,0.0,0.0,0.3,0.0,0.0,0.0,76.9,100.0,31.4,95.0,0.7,0.6,0.0,0.0,8.7,100.0,1.8,1.0,0.6,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,241.1,200.0,43.5,44.0,0.7,0.8,0.0,0.0,5.2,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 11:20:31 AM,0,0.0,0,0.0,65.0,1,182.0,1,56.6,59.3,13.0,1.0,8.1,0.0,0.0,750.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,75.4,100.0,11.1,13.8,1.6,1.5,0.0,0.0,199.1,239.0,25.7,27.3,1.5,1.5,0.0,0.0,101.8,114.5,14.4,15.1,1.5,1.5,0.0,0.0,304.5,100.0,24.3,23.0,1.9,2.0,0.0,0.0,5.2,1196.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.8,0.0,176.4,100.0,73.9,95.0,0.4,0.6,0.0,0.0,195.4,134.7,94.6,95.0,0.7,0.9,7.8,7.0,391.7,551.4,80.3,80.0,1.3,1.5,0.0,0.0,320.3,464.9,82.3,80.0,1.2,1.7,3.5,4.0,5.2,1002.4,0.0,100.0,100.0,0.3,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.6,0.0,0.0,312.9,100.0,30.3,31.0,0.6,0.5,0.0,0.0,256.0,100.0,32.7,33.0,0.5,0.5,0.0,0.0,314.5,200.0,43.5,43.0,0.7,0.8,0.0,0.0,5.2,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 11:21:31 AM,0,0.0,0,0.0,65.0,1,195.0,1,60.4,61.3,12.0,1.0,8.9,0.0,0.0,709.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,115.7,117.0,11.6,11.6,1.5,1.5,0.0,0.0,201.6,208.9,21.1,21.1,1.4,1.5,0.0,0.0,264.9,207.8,18.1,17.5,1.5,1.5,0.0,0.0,8.8,100.0,1.3,1.0,2.1,2.0,0.0,0.0,5.2,1772.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.7,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,7.8,7.0,800.0,353.5,74.1,64.1,1.3,1.4,0.0,0.0,718.8,307.0,81.3,71.5,1.2,1.6,3.5,4.0,5.2,616.4,0.0,100.0,100.0,0.3,0.4,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.0,0.6,0.0,0.0,11.7,100.0,1.7,1.0,0.7,0.5,0.0,0.0,303.8,100.0,24.5,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,5.2,7.4,7.2,6.8,1.0,1.0,8.8,8.7,8.8
3/26/2020 11:22:31 AM,0,0.0,0,0.0,65.0,1,172.0,1,49.3,48.7,12.0,1.0,8.3,0.0,0.0,842.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,149.7,267.1,22.7,24.6,1.3,1.5,0.0,0.0,179.6,262.4,22.6,25.1,1.4,1.5,0.0,0.0,156.3,207.8,19.8,21.7,1.5,1.5,0.0,0.0,286.6,100.0,22.8,23.0,2.2,2.0,0.0,0.0,5.2,1325.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.7,0.0,321.5,100.0,68.9,1.0,0.6,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.7,7.7,7.0,465.9,259.2,57.1,54.1,1.5,1.3,0.0,0.0,391.4,230.1,57.3,55.3,1.4,1.5,3.4,4.0,5.2,578.1,0.0,100.0,100.0,0.3,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.6,0.0,0.0,9.5,100.0,1.7,1.0,0.7,0.5,0.6,0.0,0.4,100.0,1.3,1.0,0.8,0.5,0.0,0.0,357.5,200.0,42.7,42.0,0.8,0.8,0.0,0.0,5.2,7.4,7.2,6.8,1.0,1.0,8.3,8.1,8.2
3/26/2020 11:23:31 AM,0,0.0,0,0.0,65.0,1,171.0,1,41.3,42.3,13.0,1.0,8.6,0.0,0.0,985.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,275.4,256.3,24.7,25.9,1.3,1.5,0.0,0.0,306.5,274.1,25.1,24.9,1.4,1.5,0.0,0.0,236.3,207.8,20.0,18.7,1.5,1.5,0.0,0.0,7.2,100.0,1.0,1.0,2.3,2.0,0.0,0.0,5.2,1293.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.7,0.0,1.2,100.0,0.1,1.0,0.9,0.6,0.0,0.0,448.9,134.7,94.6,93.5,0.7,0.8,7.7,7.0,390.8,294.7,26.0,24.1,1.8,1.3,0.0,0.0,301.4,227.5,23.3,21.5,1.7,1.6,3.4,4.0,5.2,304.5,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.6,0.6,0.0,0.0,11.7,100.0,1.7,1.0,0.5,0.5,0.5,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.8,0.8,0.0,0.0,5.2,7.4,7.2,6.8,1.0,1.0,8.6,8.5,8.6
3/26/2020 11:24:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,36.6,39.6,13.0,1.0,8.8,0.0,0.0,751.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,214.5,154.9,20.1,14.1,1.4,1.5,0.0,0.0,197.4,218.2,21.3,23.1,1.5,1.5,0.0,0.0,210.6,207.8,16.2,16.2,1.5,1.5,0.0,0.0,9.7,100.0,1.0,1.0,2.1,2.0,0.0,0.0,5.3,1551.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,1.2,100.0,0.1,1.0,0.8,0.6,0.0,0.0,627.9,134.7,93.0,1.0,1.1,1.0,7.7,7.0,395.3,471.5,26.3,27.9,1.9,1.5,0.0,0.0,393.6,458.3,30.4,31.2,1.9,1.7,3.4,4.0,5.3,382.4,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.6,0.0,0.0,12.0,100.0,1.7,1.0,0.4,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,34.1,200.0,20.0,42.5,0.6,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.8,8.7,8.8
3/26/2020 11:25:31 AM,0,0.0,0,0.0,65.0,1,168.0,1,44.4,44.4,13.0,1.0,8.4,0.0,0.0,671.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,114.6,100.0,14.5,14.1,1.5,1.5,0.0,0.0,258.4,153.4,26.7,27.3,1.6,1.5,0.0,0.0,186.5,207.8,20.5,21.9,1.5,1.5,0.0,0.0,6.6,100.0,1.0,23.0,1.9,2.0,0.0,0.0,5.3,1088.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.5,0.0,20.6,0.0,1.2,100.0,0.1,1.0,0.8,0.6,0.0,0.0,0.3,134.7,0.0,91.0,1.6,1.0,7.7,7.0,509.4,643.4,59.3,59.3,1.8,1.5,0.0,0.0,445.9,592.9,76.6,75.7,1.8,1.7,3.3,4.0,5.3,720.6,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.5,0.6,0.0,0.0,8.7,100.0,1.9,1.0,0.5,0.5,0.0,0.0,157.0,100.0,20.9,1.0,0.4,0.5,0.0,0.0,369.2,200.0,41.3,40.0,0.5,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.3
3/26/2020 11:26:31 AM,0,0.0,0,0.0,65.0,1,183.0,1,55.2,54.2,13.0,1.0,8.5,0.0,0.0,723.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,130.1,168.4,18.4,19.6,1.4,1.5,0.0,0.0,232.4,214.3,23.7,22.9,1.6,1.5,0.0,0.0,229.5,207.8,21.8,20.4,1.5,1.5,0.0,0.0,6.1,100.0,1.1,1.0,1.8,2.0,0.0,0.0,5.3,1379.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.5,0.0,20.6,0.0,1.2,100.0,0.1,1.0,0.7,0.6,0.0,0.0,93.8,134.7,11.3,1.0,1.5,1.0,7.7,7.0,596.8,599.5,80.3,80.0,1.9,1.6,0.0,0.0,513.9,552.2,80.4,80.0,1.9,1.9,3.3,4.0,5.3,703.3,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.5,0.6,0.0,0.0,407.1,100.0,29.4,29.5,0.6,0.5,0.3,0.0,10.9,100.0,13.2,32.5,0.5,0.5,0.0,0.0,15.2,200.0,13.5,1.0,0.9,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 11:27:31 AM,0,0.0,0,0.0,65.0,1,177.0,1,48.7,45.7,12.0,1.0,8.4,0.0,0.0,1143.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,282.9,308.1,30.5,31.3,1.2,1.5,0.0,0.0,226.6,261.5,25.6,28.3,1.5,1.5,0.0,0.0,223.3,275.5,22.3,23.4,1.1,1.5,0.0,0.0,300.7,100.0,22.8,22.5,1.8,2.0,0.0,0.0,5.3,1117.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.4,1.1,7.7,7.0,535.1,391.6,59.1,49.2,1.9,1.7,0.0,0.0,457.0,378.5,66.3,56.3,1.9,2.0,3.2,4.0,5.3,564.2,0.0,100.0,100.0,0.2,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.5,0.6,0.0,0.0,9.2,100.0,1.7,1.0,0.8,0.5,0.0,0.0,278.4,100.0,30.5,31.0,0.5,0.5,0.0,0.0,28.6,200.0,20.3,38.5,1.0,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 11:28:31 AM,0,0.0,0,0.0,65.0,1,163.0,1,39.8,39.1,13.0,1.0,8.3,0.0,0.0,1058.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.3,188.4,21.2,22.4,1.5,1.5,0.0,0.0,214.2,213.3,23.8,23.8,1.5,1.5,0.0,0.0,268.1,238.4,23.9,22.3,1.1,1.5,0.0,0.0,285.5,100.0,22.8,22.5,1.7,2.0,0.0,0.0,5.3,1122.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,214.0,100.0,46.0,94.5,0.4,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.1,0.8,7.7,7.0,398.3,419.3,36.1,32.8,1.9,1.8,0.0,0.0,364.2,341.6,41.3,39.2,2.0,2.0,3.3,4.0,5.3,234.1,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.4,0.0,0.0,0.0,0.1,100.0,1.9,1.0,0.5,0.6,0.0,0.0,9.2,100.0,1.7,1.0,0.8,0.5,0.2,0.0,0.4,100.0,1.3,1.0,0.8,0.5,0.0,0.0,0.0,200.0,1.5,1.0,0.8,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 11:29:31 AM,0,0.0,0,0.0,65.0,1,159.0,1,42.7,41.5,13.0,1.0,8.2,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,79.7,100.0,11.1,13.3,1.7,1.5,0.0,0.0,162.0,181.8,22.1,22.9,1.5,1.5,0.0,0.0,252.5,236.6,21.9,21.6,1.2,1.5,0.0,0.0,272.2,100.0,22.8,22.5,1.8,2.0,0.0,0.0,5.4,928.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,0.9,100.0,0.1,1.0,0.5,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.8,0.8,7.7,7.0,439.4,433.8,62.5,62.5,1.8,1.8,0.0,0.0,369.3,387.1,71.7,71.6,2.1,2.1,3.2,4.0,5.4,561.2,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.3,0.0,0.0,0.0,284.0,100.0,55.2,1.0,0.5,0.6,0.0,0.0,8.7,100.0,1.7,1.0,0.6,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.6,0.5,0.0,0.0,0.0,200.0,12.1,39.5,0.6,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:30:31 AM,0,0.0,0,0.0,65.0,1,175.0,1,54.1,53.1,14.0,1.0,8.1,0.0,0.0,839.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,95.3,126.8,15.3,18.3,1.6,1.5,0.0,0.0,201.8,205.4,26.4,26.4,1.4,1.5,0.0,0.0,237.4,222.3,21.9,19.1,1.3,1.5,0.0,0.0,259.4,100.0,22.8,22.5,1.9,2.0,0.0,0.0,5.4,1201.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,193.9,100.0,95.2,1.0,0.6,0.6,0.0,0.0,182.5,134.7,69.4,1.0,0.6,0.8,7.6,7.0,406.5,637.0,80.6,80.0,1.7,1.7,0.0,0.0,333.8,485.7,80.7,80.0,2.1,2.0,3.2,4.0,5.4,715.8,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.3,0.0,0.0,0.0,38.5,100.0,20.3,95.0,0.9,0.6,0.0,0.0,271.4,100.0,28.5,29.5,0.4,0.5,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,264.6,200.0,39.7,39.0,0.5,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 11:31:31 AM,0,0.0,0,0.0,65.0,1,185.0,1,59.9,60.7,14.0,1.0,8.4,0.0,0.0,893.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,198.7,326.2,24.4,25.6,1.4,1.5,0.0,0.0,299.4,262.1,26.7,25.6,1.5,1.5,0.0,0.0,270.8,307.2,21.8,23.5,1.2,1.5,0.0,0.0,5.0,100.0,1.0,1.0,2.1,2.0,0.0,0.0,5.4,1224.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.7,0.6,0.0,0.0,4.2,134.7,11.2,91.5,0.8,0.8,7.7,7.0,567.9,532.3,80.1,77.8,1.7,1.7,0.0,0.0,484.2,430.1,80.7,80.7,2.1,2.0,3.2,4.0,5.4,819.1,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.6,100.0,2.0,1.0,1.0,0.6,0.0,0.0,10.3,100.0,2.0,1.0,0.5,0.5,0.9,0.0,272.9,100.0,29.5,1.0,0.4,0.5,0.0,0.0,336.9,200.0,38.6,38.0,0.7,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 11:32:31 AM,0,0.0,0,0.0,65.0,1,185.0,1,55.9,56.3,14.0,1.0,8.3,0.0,0.0,1126.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,266.8,291.5,28.3,29.1,1.3,1.5,0.0,0.0,165.9,195.5,21.8,27.5,1.5,1.5,0.0,0.0,285.7,313.7,25.0,26.7,1.3,1.5,0.0,0.0,289.3,100.0,22.8,22.5,2.1,2.0,0.0,0.0,5.3,1285.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,285.2,134.7,91.6,90.5,0.8,0.9,7.7,7.0,496.2,429.5,61.2,51.2,1.7,1.7,0.0,0.0,402.7,368.8,50.4,46.4,2.1,1.9,3.1,4.0,5.3,579.6,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.2,0.6,0.0,0.0,364.3,100.0,29.3,29.0,0.5,0.5,0.0,0.0,0.4,100.0,2.6,31.5,0.5,0.5,0.0,0.0,0.0,200.0,1.5,1.0,1.0,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 11:33:31 AM,0,0.0,0,0.0,65.0,1,174.0,1,49.3,48.8,14.0,1.0,8.3,0.0,0.0,734.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,158.4,159.7,17.8,18.6,1.5,1.5,0.0,0.0,167.9,163.7,21.1,20.8,1.5,1.5,0.0,0.0,303.4,250.6,22.2,20.5,1.4,1.5,0.0,0.0,5.8,100.0,1.0,1.0,2.1,2.0,0.0,0.0,5.3,1157.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.5,0.6,0.0,0.0,276.8,134.7,51.3,1.0,1.1,1.0,7.6,7.0,409.3,377.1,37.1,34.6,1.9,1.6,0.0,0.0,339.0,313.8,34.2,32.7,2.3,1.8,3.1,4.0,5.3,735.8,0.0,100.0,100.0,0.0,0.3,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.9,0.6,0.0,0.0,9.1,100.0,1.8,1.0,0.9,0.6,0.3,0.0,285.0,100.0,31.9,32.0,0.5,0.5,0.0,0.0,267.8,200.0,34.7,1.0,0.8,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 11:34:31 AM,0,0.0,0,0.0,65.0,1,181.0,1,44.5,45.1,14.0,1.0,8.7,0.0,0.0,614.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,79.5,100.0,10.3,12.3,1.7,1.5,0.0,0.0,222.7,239.1,23.6,24.1,1.5,1.5,0.0,0.0,201.8,248.6,16.3,18.3,1.4,1.5,0.0,0.0,7.7,100.0,1.0,1.0,2.0,2.0,0.0,0.0,5.4,1897.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,585.2,100.0,80.4,1.0,0.5,0.6,0.0,0.0,486.4,134.7,90.4,90.0,1.3,0.8,7.6,7.0,381.7,467.4,28.4,29.6,1.9,1.7,0.0,0.0,284.2,342.4,22.6,25.5,2.4,1.9,3.0,4.0,5.4,305.2,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.7,0.6,0.0,0.0,11.1,100.0,1.8,1.0,0.8,0.5,0.4,0.0,0.3,100.0,5.2,31.0,0.8,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.7,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.7,8.4,8.6
3/26/2020 11:35:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,47.6,47.6,14.0,1.0,8.5,0.0,0.0,1166.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,162.0,154.9,20.9,21.5,1.5,1.5,0.0,0.0,266.1,244.3,24.5,23.2,1.4,1.5,0.0,0.0,333.0,299.9,25.4,25.8,1.3,1.5,0.0,0.0,332.1,100.0,22.8,22.5,1.8,2.0,0.0,0.0,5.4,968.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,94.0,0.9,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.4,0.8,7.6,7.0,458.0,468.1,37.4,35.5,1.8,1.8,0.0,0.0,378.7,384.0,33.6,33.6,2.4,2.1,3.0,4.0,5.4,661.2,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.6,0.6,0.0,0.0,10.6,100.0,1.8,1.0,0.6,0.6,1.1,0.0,0.3,100.0,1.3,1.0,0.8,0.5,0.0,0.0,389.9,200.0,38.7,38.0,0.5,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.5,8.4,8.4
3/26/2020 11:36:31 AM,0,0.0,0,0.0,65.0,1,186.0,1,58.7,55.7,13.0,1.0,8.5,0.0,0.0,1145.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,342.7,329.2,33.5,33.8,1.3,1.5,0.0,0.0,265.6,254.8,24.8,24.8,1.6,1.5,0.0,0.0,367.5,367.4,26.8,29.0,1.4,1.5,0.0,0.0,6.1,100.0,1.1,1.0,1.9,2.0,0.0,0.0,5.4,1194.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,2.3,100.0,0.1,1.0,1.0,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.4,1.1,7.5,7.0,597.1,524.3,79.0,75.3,1.8,1.8,0.0,0.0,460.6,366.1,49.2,47.3,2.4,2.0,3.0,4.0,5.4,582.7,0.0,100.0,100.0,0.0,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.5,0.6,0.0,0.0,10.3,100.0,1.9,1.0,0.5,0.6,0.0,0.0,0.3,100.0,1.3,1.0,0.7,0.5,0.0,0.0,328.4,200.0,35.2,35.5,0.7,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.4,8.4,8.4
3/26/2020 11:37:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,51.0,51.4,13.0,1.0,8.2,0.0,0.0,1071.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,218.6,219.9,23.5,23.5,1.5,1.5,0.0,0.0,215.9,154.2,24.8,20.7,1.7,1.5,0.0,0.0,317.9,297.5,26.8,26.2,1.5,1.5,0.0,0.0,262.2,100.0,22.2,22.0,1.7,2.0,0.0,0.0,5.3,912.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,1.2,0.6,0.0,0.0,18.9,134.7,13.1,90.0,1.1,1.2,7.5,7.0,445.1,445.2,56.4,54.3,1.9,1.8,0.0,0.0,308.0,304.2,32.6,32.4,2.4,2.0,3.0,4.0,5.3,855.1,0.0,100.0,100.0,0.0,0.2,0.0,0.0,0.4,0.0,0.0,0.0,324.8,100.0,74.8,1.0,0.5,0.6,0.0,0.0,307.3,100.0,28.2,28.0,0.4,0.6,0.0,0.0,0.4,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,5.3,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.0
3/26/2020 11:38:31 AM,0,0.0,0,0.0,65.0,1,178.0,1,48.1,48.7,13.0,1.0,8.7,0.0,0.0,880.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,93.3,100.0,11.1,11.7,1.8,1.5,0.0,0.0,64.7,205.2,17.4,22.4,1.6,1.5,0.0,0.0,319.8,207.7,20.1,18.4,1.5,1.5,0.0,0.0,307.6,100.0,21.4,20.5,1.7,2.0,0.0,0.0,5.4,1236.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.9,0.6,0.0,0.0,0.3,134.7,0.0,1.0,0.8,1.2,7.5,7.0,669.4,389.6,56.2,55.3,1.8,1.8,0.0,0.0,394.5,285.3,29.3,26.2,2.6,2.0,3.0,4.0,5.4,665.1,0.0,100.0,100.0,0.2,0.2,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.3,94.5,1.0,0.6,0.0,0.0,10.6,100.0,1.7,1.0,0.5,0.6,0.0,0.0,59.8,100.0,17.8,31.0,0.4,0.5,0.0,0.0,304.4,200.0,34.7,1.0,0.8,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.6,8.6,8.6
3/26/2020 11:39:31 AM,0,0.0,0,0.0,65.0,1,176.0,1,51.9,51.7,14.0,1.0,8.4,0.0,0.0,691.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,100.4,110.2,14.1,15.1,1.6,1.5,0.0,0.0,0.0,205.2,1.6,1.0,1.5,1.5,0.0,0.0,237.1,257.3,22.5,23.4,1.5,1.5,0.0,0.0,256.4,100.0,19.6,20.5,1.8,2.0,0.0,0.0,5.4,1217.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,279.4,134.7,90.4,90.5,1.0,1.2,7.4,7.0,509.1,503.2,52.0,53.5,2.0,1.8,0.0,0.0,301.6,332.0,29.7,30.6,2.5,2.1,2.9,4.0,5.4,783.2,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,201.2,100.0,32.4,1.0,1.0,0.6,0.0,0.0,349.0,100.0,28.1,1.0,0.6,0.6,0.0,0.0,0.3,100.0,1.3,1.0,0.5,0.5,0.0,0.0,0.0,200.0,1.4,35.0,0.7,0.8,0.0,0.0,5.4,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.2
3/26/2020 11:40:31 AM,0,0.0,0,0.0,65.0,1,184.0,1,58.1,57.1,14.0,1.0,8.2,0.0,0.0,1070.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.5,329.4,26.5,34.8,1.4,1.5,0.0,0.0,235.9,205.2,27.4,28.0,1.2,1.5,0.0,0.0,276.8,333.8,25.3,27.7,1.5,1.5,0.0,0.0,222.9,100.0,19.6,20.0,2.0,2.0,0.0,0.0,5.5,1303.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,193.1,100.0,50.5,94.0,0.5,0.6,0.0,0.0,258.6,134.7,89.3,88.0,1.1,1.1,7.4,7.0,418.6,474.1,57.4,57.2,2.0,1.8,0.0,0.0,318.0,349.5,42.6,42.6,2.5,2.1,2.9,4.0,5.5,653.0,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,1.4,0.6,0.0,0.0,8.9,100.0,2.0,1.0,0.9,0.6,0.3,0.0,237.2,100.0,30.6,31.0,0.5,0.5,0.0,0.0,240.8,200.0,35.8,35.5,0.5,0.8,0.0,0.0,5.5,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:41:31 AM,0,0.0,0,0.0,65.0,1,191.0,1,65.9,64.4,14.0,1.0,8.4,0.0,0.0,1230.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,368.8,253.3,36.5,31.5,1.4,1.5,0.0,0.0,270.8,205.2,27.4,28.0,1.2,1.5,0.0,0.0,398.9,324.0,28.4,25.0,1.5,1.5,0.0,0.0,5.5,100.0,1.0,1.0,2.1,2.0,0.0,0.0,5.6,1117.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.4,0.8,7.4,7.0,561.9,580.8,80.5,80.0,2.0,1.9,0.0,0.0,419.9,402.1,46.2,42.9,2.4,2.2,2.9,4.0,5.6,762.5,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,1.1,0.6,0.0,0.0,10.0,100.0,2.0,1.0,0.7,0.6,0.6,0.0,272.5,100.0,30.4,1.0,0.6,0.5,0.0,0.0,283.1,200.0,35.8,35.5,0.6,0.8,0.0,0.0,5.6,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 11:42:31 AM,0,0.0,0,0.0,65.0,1,188.0,1,59.5,59.0,14.0,1.0,8.6,0.0,0.0,867.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,218.6,165.6,19.8,16.9,1.7,1.5,0.0,0.0,297.4,205.2,27.4,26.5,1.3,1.5,0.0,0.0,234.9,260.1,18.1,19.5,1.7,1.5,0.0,0.0,27.1,100.0,4.3,1.0,2.1,2.0,0.0,0.0,5.7,1693.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,450.5,100.0,94.0,1.0,0.7,0.6,0.0,0.0,0.3,134.7,0.0,1.0,1.2,1.0,7.3,7.0,606.5,574.1,63.7,68.8,2.0,2.0,0.0,0.0,382.2,344.9,31.3,30.6,2.3,2.2,2.8,4.0,5.7,424.9,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.1,1.0,0.8,0.6,0.0,0.0,11.4,100.0,2.0,1.0,0.6,0.6,1.3,0.0,0.3,100.0,1.3,1.0,0.7,0.6,0.0,0.0,173.0,200.0,25.2,1.0,0.9,0.8,0.0,0.0,5.7,7.4,7.2,6.8,1.0,1.0,8.5,8.3,8.4
3/26/2020 11:43:31 AM,0,0.0,0,0.0,65.0,1,152.0,1,24.7,23.9,13.0,1.0,8.2,0.0,0.0,748.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,82.1,100.0,11.5,13.6,1.9,1.5,0.0,0.0,299.0,205.2,27.9,22.9,1.5,1.5,0.0,0.0,225.7,198.2,19.4,18.1,1.7,1.5,0.0,0.0,55.5,100.0,13.6,16.0,2.1,2.0,0.0,0.0,5.6,968.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,25.6,100.0,15.2,24.8,0.9,0.6,0.0,0.0,82.9,134.7,17.9,24.9,1.1,1.0,7.3,7.0,453.1,518.4,59.6,66.4,2.0,1.9,0.0,0.0,293.0,303.3,30.3,30.3,2.4,2.1,2.8,4.0,5.6,425.0,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.4,0.0,0.0,0.0,40.2,100.0,19.8,29.8,0.6,0.6,0.0,0.0,51.3,100.0,14.4,22.8,0.4,0.6,0.1,0.0,56.2,100.0,19.2,27.9,0.6,0.6,0.0,0.0,24.2,200.0,20.3,27.5,0.9,0.8,0.0,0.0,5.6,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:44:32 AM,0,0.0,0,0.0,65.0,1,154.0,1,31.0,32.1,14.0,1.0,8.0,0.0,0.0,663.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,129.2,235.2,23.9,31.2,1.7,1.5,0.0,0.0,123.2,202.8,22.7,23.4,1.7,1.5,0.0,0.0,198.2,338.5,23.9,25.1,1.6,1.5,0.0,0.0,119.2,149.3,18.4,20.2,2.0,2.0,0.0,0.0,5.6,912.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,20.5,0.0,101.4,100.0,26.1,25.2,0.9,0.6,0.0,0.0,127.7,223.7,52.2,55.2,1.0,1.0,7.3,7.0,341.9,463.4,80.3,80.0,2.2,1.9,0.0,0.0,266.4,319.5,67.8,71.5,2.5,2.1,2.8,4.0,5.6,631.6,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.5,0.0,0.0,0.0,93.6,100.0,35.6,35.6,0.7,0.6,0.0,0.0,106.8,100.0,19.0,14.6,0.5,0.6,0.0,0.0,92.9,100.0,23.9,23.9,0.5,0.6,0.0,0.0,194.6,200.0,43.6,43.6,0.7,0.8,0.0,0.0,5.6,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 11:45:32 AM,0,0.0,0,0.0,65.0,1,157.0,1,43.7,41.9,14.0,1.0,7.9,0.0,0.0,1017.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,264.0,298.1,54.5,54.6,1.5,1.5,0.0,0.0,211.4,219.8,33.3,35.1,1.6,1.5,0.0,0.0,301.2,340.5,35.3,37.2,1.5,1.5,0.0,0.0,145.5,157.7,21.8,22.7,2.0,2.0,0.0,0.0,5.7,668.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.5,100.0,0.1,1.0,0.8,0.6,0.0,0.0,107.0,118.7,79.5,80.0,0.9,1.2,7.3,7.0,277.5,509.4,80.3,80.0,2.0,2.0,0.0,0.0,215.1,350.8,80.5,80.0,2.4,2.3,2.7,4.0,5.7,559.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,81.9,100.0,48.5,53.1,0.8,0.6,0.0,0.0,111.5,100.0,21.5,16.5,0.6,0.6,0.6,0.0,109.4,100.0,28.2,26.2,0.5,0.6,0.0,0.0,129.3,200.0,73.2,80.0,0.7,0.8,0.0,0.0,5.7,7.4,7.2,6.8,1.0,1.0,7.8,7.8,7.8
3/26/2020 11:46:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,47.8,48.7,14.0,1.0,7.9,0.0,0.0,1295.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,301.1,203.5,60.1,58.7,1.6,1.5,0.0,0.0,323.8,388.6,51.1,53.0,1.6,1.5,0.0,0.0,403.0,386.0,45.4,46.0,1.5,1.5,0.0,0.0,148.5,147.3,21.7,21.9,2.0,2.0,0.0,0.0,5.7,694.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,112.0,100.0,51.0,48.8,0.9,1.0,7.3,7.0,287.9,745.4,80.3,80.0,1.8,1.1,0.0,0.0,226.2,464.2,80.5,80.0,2.3,1.4,2.6,4.0,5.7,575.7,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,78.2,100.0,34.1,1.0,0.9,0.6,0.0,0.0,97.7,100.0,17.1,17.1,0.6,0.6,0.8,0.0,121.6,100.0,28.5,26.7,0.5,0.6,0.0,0.0,151.2,210.5,79.8,80.0,0.7,0.8,0.0,0.0,5.7,7.4,7.2,6.8,1.0,1.0,7.8,7.8,7.8
3/26/2020 11:47:32 AM,0,0.0,0,0.0,65.0,1,170.0,1,48.6,50.6,14.0,1.0,8.0,0.0,0.0,1047.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,132.0,100.0,18.3,19.5,1.9,1.5,0.0,0.0,460.4,388.6,53.1,52.5,1.6,1.5,0.0,0.0,300.3,271.0,24.8,24.5,1.6,1.5,0.0,0.0,50.6,147.3,10.6,10.7,1.9,2.0,0.0,0.0,5.8,995.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,140.3,100.0,95.2,95.0,0.5,0.6,0.0,0.0,133.6,100.0,29.7,28.2,0.8,0.6,7.3,7.0,343.3,465.3,80.3,80.0,1.6,0.6,0.0,0.0,272.3,289.3,81.5,80.0,2.2,1.0,2.6,4.0,5.8,576.4,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,0.6,0.0,0.0,5.1,100.0,1.7,1.0,0.7,0.6,0.9,0.0,126.6,100.0,22.5,21.8,0.5,0.6,0.0,0.0,296.8,200.0,76.1,67.4,0.6,0.8,0.0,0.0,5.8,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 11:48:32 AM,0,0.0,0,0.0,65.0,1,167.0,1,41.4,42.2,14.0,1.0,8.3,0.0,0.0,666.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,86.0,100.0,11.5,13.0,1.9,1.5,0.0,0.0,127.4,150.6,20.0,19.3,1.8,1.5,0.0,0.0,200.1,174.9,18.1,17.3,1.6,1.5,0.0,0.0,199.4,163.4,18.7,17.8,1.9,2.0,0.0,0.0,5.8,1309.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,244.6,100.0,95.2,95.0,0.6,0.6,0.0,0.0,120.8,100.0,17.8,16.5,0.8,0.6,7.2,7.0,449.0,288.9,69.2,65.2,1.6,0.6,0.0,0.0,362.9,200.7,68.6,60.3,2.1,1.0,2.7,4.0,5.8,535.0,0.0,100.0,100.0,0.2,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.8,0.6,0.0,0.0,8.9,100.0,1.7,1.0,0.6,0.6,1.2,0.0,99.0,100.0,19.4,19.4,0.6,0.6,0.0,0.0,229.6,200.0,31.2,29.2,0.8,0.8,0.0,0.0,5.8,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:49:32 AM,0,0.0,0,0.0,65.0,1,166.0,1,39.0,38.3,15.0,1.0,8.4,0.0,0.0,679.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.8,1.5,0.0,0.0,233.1,179.3,25.9,30.2,2.1,1.5,0.0,0.0,234.9,285.6,22.3,24.4,1.6,1.5,0.0,0.0,153.8,165.7,14.9,15.1,2.0,2.0,0.0,0.0,5.9,979.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,1.2,100.0,0.1,1.0,0.8,0.6,0.0,0.0,0.3,100.0,0.0,1.0,0.8,0.6,7.2,7.0,471.3,237.7,44.2,34.2,1.5,0.6,0.0,0.0,363.2,174.7,35.2,25.2,2.1,1.0,2.7,4.0,5.9,818.3,0.0,100.0,100.0,0.2,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,7.6,94.5,0.6,0.6,0.0,0.0,305.1,100.0,26.4,26.0,0.5,0.6,0.9,0.0,104.8,100.0,19.4,20.1,0.6,0.6,0.0,0.0,237.2,245.1,31.4,31.4,0.9,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,8.3,8.3,8.3
3/26/2020 11:50:32 AM,0,0.0,0,0.0,65.0,1,158.0,1,35.6,35.4,14.0,1.0,8.0,0.0,0.0,938.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.1,155.3,33.4,34.5,1.3,1.5,0.0,0.0,229.0,310.4,28.7,34.1,2.0,1.5,0.0,0.0,293.1,422.0,28.3,29.4,1.5,1.5,0.0,0.0,90.5,125.8,14.8,17.8,2.0,2.0,0.0,0.0,5.9,689.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,173.5,100.0,95.1,1.0,0.9,0.6,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.6,7.1,7.0,233.8,251.3,23.2,22.1,1.5,0.6,0.0,0.0,167.2,186.0,20.4,21.2,2.1,1.0,2.7,4.0,5.9,705.0,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,262.0,100.0,93.8,1.0,0.7,0.6,0.0,0.0,7.8,100.0,1.9,1.0,0.8,0.6,0.9,0.0,78.0,100.0,19.4,23.4,0.5,0.6,0.0,0.0,153.1,205.2,30.6,33.9,0.9,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,8.0,8.0,7.9
3/26/2020 11:51:32 AM,0,0.0,0,0.0,65.0,1,161.0,1,42.9,42.1,14.0,1.0,8.0,0.0,0.0,1222.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,228.7,155.3,33.4,34.5,1.1,1.5,0.0,0.0,371.8,303.3,40.2,35.2,1.8,1.5,0.0,0.0,395.4,279.5,34.4,34.8,1.5,1.5,0.0,0.0,96.3,184.4,14.3,18.9,2.0,2.0,0.0,0.0,5.9,738.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,0.9,100.0,0.1,1.0,0.8,0.6,0.0,0.0,140.7,100.0,88.5,89.5,0.6,0.7,7.0,7.0,287.9,330.7,35.4,40.4,1.4,0.6,0.0,0.0,227.9,254.5,31.4,30.7,1.9,1.0,2.7,4.0,5.9,449.5,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.6,0.0,0.0,7.8,100.0,1.9,1.0,0.7,0.6,1.1,0.0,103.2,116.6,21.5,25.1,0.5,0.6,0.0,0.0,190.8,200.0,33.0,32.9,1.0,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 11:52:32 AM,0,0.0,0,0.0,65.0,1,155.0,1,29.4,29.5,14.0,1.0,8.1,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,253.5,155.3,33.4,34.5,1.3,1.5,0.0,0.0,202.4,217.9,24.6,25.3,1.8,1.5,0.0,0.0,266.1,234.2,22.0,21.7,1.4,1.5,0.0,0.0,202.2,181.1,20.4,19.5,2.0,2.0,0.0,0.0,5.9,923.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.2,100.0,0.1,1.0,0.6,0.6,0.0,0.0,168.9,100.0,91.5,92.0,0.7,0.7,7.0,7.0,372.6,374.0,72.8,75.2,1.3,0.6,0.0,0.0,286.7,283.6,49.5,49.5,1.8,1.0,2.7,4.0,5.9,321.1,0.0,100.0,100.0,0.2,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.6,0.0,0.0,8.3,100.0,1.9,1.0,0.5,0.6,1.0,0.0,134.6,129.6,26.0,24.6,0.5,0.6,0.0,0.0,0.0,200.0,7.2,1.0,1.0,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 11:53:32 AM,0,0.0,0,0.0,65.0,1,156.0,1,33.9,30.9,14.0,1.0,8.1,0.0,0.0,944.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.4,155.3,33.4,34.5,1.5,1.5,0.0,0.0,124.1,146.9,21.1,23.1,1.9,1.5,0.0,0.0,261.5,261.3,22.1,23.9,1.5,1.5,0.0,0.0,178.6,180.0,19.0,19.1,2.0,2.0,0.0,0.0,5.9,994.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,178.7,100.0,79.6,95.0,0.5,0.6,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.6,7.0,7.0,395.5,319.8,78.2,80.0,1.4,0.6,0.0,0.0,289.3,220.8,40.2,38.5,1.7,1.0,2.7,4.0,5.9,351.5,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.6,0.0,0.0,6.4,100.0,1.7,1.0,0.4,0.6,1.3,0.0,151.2,142.3,26.5,26.5,0.6,0.6,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.1
3/26/2020 11:54:32 AM,0,0.0,0,0.0,65.0,1,155.0,1,30.2,29.0,14.0,1.0,8.2,0.0,0.0,713.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,155.3,0.0,1.0,1.7,1.5,0.0,0.0,210.9,261.0,25.8,28.3,1.8,1.5,0.0,0.0,288.0,373.1,22.1,26.9,1.5,1.5,0.0,0.0,156.0,154.5,15.8,15.8,2.0,2.0,0.0,0.0,6.0,742.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.0,100.0,0.1,1.0,0.5,0.6,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.5,7.0,7.0,432.2,217.5,47.1,42.1,1.3,0.7,0.0,0.0,206.0,156.1,21.2,19.0,1.6,1.0,2.6,4.0,6.0,755.5,0.0,100.0,100.0,0.2,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.6,0.0,0.0,273.0,100.0,26.5,27.0,0.5,0.6,1.2,0.0,119.4,130.9,23.8,23.8,0.6,0.6,0.0,0.0,217.0,200.0,34.4,35.0,0.6,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 11:55:32 AM,0,0.0,0,0.0,65.0,1,151.0,1,27.6,27.2,15.0,1.0,8.0,0.0,0.0,796.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.3,1.5,0.0,0.0,296.3,330.4,36.6,38.5,1.7,1.5,0.0,0.0,319.3,331.9,31.9,33.5,1.5,1.5,0.0,0.0,117.4,114.0,16.3,16.3,2.0,2.0,0.0,0.0,6.0,749.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,117.5,100.0,95.1,95.0,0.6,0.6,0.0,0.0,110.9,100.0,93.5,94.0,0.6,0.7,7.0,7.0,255.9,244.3,31.1,30.7,1.4,0.7,0.0,0.0,163.6,172.8,24.4,24.4,1.6,1.0,2.6,4.0,6.0,582.4,0.0,100.0,100.0,0.0,0.1,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.6,0.0,0.0,182.3,100.0,21.2,1.0,0.7,0.6,0.7,0.0,152.5,138.4,29.2,28.2,0.6,0.6,0.0,0.0,138.2,200.0,36.9,37.5,0.6,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 11:56:32 AM,0,0.0,0,0.0,65.0,1,149.0,1,21.6,21.6,14.0,1.0,7.9,0.0,0.0,936.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,195.8,155.3,34.7,35.5,1.1,1.5,0.0,0.0,230.1,193.6,30.3,27.8,1.7,1.5,0.0,0.0,318.8,272.5,33.5,31.3,1.6,1.5,0.0,0.0,100.8,122.5,16.0,18.8,2.1,2.0,0.0,0.0,6.0,686.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.4,0.0,121.9,100.0,95.1,95.0,0.6,0.6,0.0,0.0,0.3,100.0,0.0,1.0,0.5,0.7,7.0,7.0,262.3,302.6,38.5,45.1,1.3,0.7,0.0,0.0,199.3,239.4,35.2,40.3,1.4,1.0,2.5,4.0,6.0,458.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,75.0,100.0,41.1,94.5,0.5,0.6,0.0,0.0,7.8,100.0,6.8,27.0,0.7,0.6,1.3,0.0,71.7,106.5,20.5,20.4,0.7,0.6,0.0,0.0,142.1,200.0,38.7,39.5,0.6,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 11:57:32 AM,0,0.0,0,0.0,65.0,1,149.0,1,27.7,27.7,14.0,1.0,7.9,0.0,0.0,908.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.4,155.3,36.5,36.5,1.0,1.5,0.0,0.0,173.5,128.9,25.5,25.5,1.7,1.5,0.0,0.0,274.9,225.0,25.3,25.1,1.6,1.5,0.0,0.0,130.6,115.0,18.4,16.9,2.1,2.0,0.0,0.0,6.0,720.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.4,0.0,1.0,100.0,0.1,1.0,0.7,0.6,0.0,0.0,112.6,100.0,94.5,95.0,0.5,0.6,7.0,7.0,300.6,370.1,79.4,80.0,1.2,0.7,0.0,0.0,233.5,260.4,79.6,79.3,1.3,1.0,2.5,4.0,6.0,441.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.6,100.0,3.0,1.0,0.6,0.6,0.0,0.0,4.2,100.0,1.9,1.0,0.6,0.6,2.0,0.0,133.8,113.8,28.6,25.6,0.7,0.6,0.0,0.0,162.4,200.0,41.8,42.5,0.7,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 11:58:32 AM,0,0.0,0,0.0,65.0,1,153.0,1,32.9,33.4,15.0,1.0,8.0,0.0,0.0,749.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.3,155.3,36.5,36.5,1.2,1.5,0.0,0.0,0.0,180.8,3.3,1.0,1.6,1.5,0.0,0.0,269.7,286.6,26.9,27.9,1.6,1.5,0.0,0.0,113.2,113.8,15.2,15.7,2.1,2.0,0.0,0.0,5.9,848.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.4,0.0,71.6,100.0,21.2,26.2,0.7,0.7,0.0,0.0,123.6,100.0,94.5,95.0,0.6,0.7,7.0,7.0,315.2,326.1,80.4,80.0,1.1,0.7,0.0,0.0,242.4,216.4,64.2,54.2,1.2,1.0,2.5,4.0,5.9,613.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,153.2,100.0,79.8,1.0,0.7,0.7,0.0,0.0,6.7,100.0,1.9,1.0,0.5,0.6,1.6,0.0,103.3,118.2,22.3,22.3,0.6,0.6,0.0,0.0,189.4,200.0,43.5,43.5,0.7,0.9,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 11:59:32 AM,0,0.0,0,0.0,65.0,1,152.0,1,25.2,25.2,14.0,1.0,7.9,0.0,0.0,752.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,222.7,155.3,36.5,36.5,1.4,1.5,0.0,0.0,0.0,180.8,2.0,1.0,2.2,1.5,0.0,0.0,292.6,346.1,30.7,32.7,1.6,1.5,0.0,0.0,116.0,104.2,17.8,18.3,2.1,2.0,0.0,0.0,5.9,790.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.4,0.0,97.7,100.0,29.2,29.2,0.7,0.7,0.0,0.0,115.9,100.0,94.5,95.0,0.6,0.9,7.0,7.0,279.7,222.4,47.1,44.1,1.1,0.7,0.0,0.0,211.6,206.0,37.4,38.3,1.1,1.0,2.5,4.0,5.9,619.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.7,0.0,0.0,206.1,100.0,28.4,29.0,0.5,0.6,1.6,0.0,137.1,134.2,29.1,29.1,0.6,0.6,0.0,0.0,162.9,200.0,44.3,44.5,0.8,0.8,0.0,0.0,5.9,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
