DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 12:00:32 PM,0,0.0,0,0.0,65.0,1,147.0,1,20.8,20.0,15.0,1.0,8.1,0.0,0.0,623.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,155.3,0.0,1.0,1.6,1.5,0.0,0.0,0.0,180.8,2.1,1.0,1.9,1.5,0.0,0.0,400.5,303.9,33.0,31.8,1.5,1.5,0.0,0.0,150.8,165.4,17.2,18.0,2.0,2.0,0.0,0.0,6.0,774.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.4,0.0,1.0,100.0,0.1,1.0,0.7,0.7,0.0,0.0,149.6,100.0,94.5,95.0,0.6,0.7,7.0,7.0,280.8,226.4,30.0,28.1,1.1,0.7,0.0,0.0,245.7,251.6,36.0,36.2,1.0,1.0,2.5,4.0,6.0,589.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,37.3,100.0,20.5,57.4,0.8,0.7,0.0,0.0,1.2,100.0,1.9,1.0,0.7,0.6,1.9,0.0,152.2,116.8,25.0,20.3,0.6,0.6,0.0,0.0,255.6,200.0,45.4,46.0,0.8,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 12:00:37 PM,0,0.0,0,0.0,65.0,1,149.0,1,29.2,27.4,15.0,1.0,7.9,0.0,0.0,755.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,185.9,155.3,35.3,1.0,1.3,1.5,0.0,0.0,98.8,180.8,24.5,25.5,1.4,1.5,0.0,0.0,257.7,315.8,28.0,29.0,1.5,1.5,0.0,0.0,139.7,168.8,21.3,22.1,2.0,2.0,0.0,0.0,6.0,692.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,83.8,100.0,56.4,95.0,0.7,0.7,0.0,0.0,111.7,100.0,94.5,95.0,0.7,0.7,6.9,7.0,222.0,239.0,30.4,33.4,1.0,0.7,0.0,0.0,202.4,249.5,47.6,51.5,0.9,1.0,2.5,4.0,6.0,617.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,78.1,100.0,37.7,38.5,0.8,0.7,0.0,0.0,171.6,100.0,28.5,29.5,0.7,0.6,1.7,0.0,113.2,143.4,29.4,30.3,0.6,0.6,0.0,0.0,127.2,206.4,40.9,48.8,0.9,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.8,7.8,7.8
3/26/2020 12:01:32 PM,0,0.0,0,0.0,65.0,1,148.0,1,26.7,27.4,15.0,1.0,7.9,0.0,0.0,586.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,18.4,155.3,5.0,1.0,1.2,1.5,0.0,0.0,104.6,180.8,24.5,26.0,1.3,1.5,0.0,0.0,273.5,283.0,28.0,30.1,1.5,1.5,0.0,0.0,147.2,162.4,21.3,22.1,2.0,2.0,0.0,0.0,6.0,751.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,93.8,100.0,80.5,95.0,0.6,0.7,0.0,0.0,119.2,100.0,94.5,95.0,0.7,0.7,6.9,7.0,235.8,294.5,33.4,38.4,1.0,0.7,0.0,0.0,212.4,273.1,51.6,56.6,0.9,1.0,2.5,4.0,6.0,684.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,86.2,100.0,37.7,38.5,1.5,0.7,0.0,0.0,184.8,100.0,28.5,30.0,0.7,0.6,1.7,0.0,142.6,143.4,30.7,30.3,0.6,0.6,0.0,0.0,153.1,206.4,48.4,48.8,0.9,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:02:32 PM,0,0.0,0,0.0,65.0,1,149.0,1,26.0,26.0,14.0,1.0,8.0,0.0,0.0,609.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,155.3,0.0,37.0,1.1,1.5,0.0,0.0,165.1,180.8,26.3,28.5,1.0,1.5,0.0,0.0,287.2,247.2,24.2,23.0,1.5,1.5,0.0,0.0,95.5,100.0,14.1,14.6,3.2,2.0,0.0,0.0,6.0,825.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,139.5,100.0,95.1,95.0,0.6,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.7,6.9,7.0,309.4,268.0,44.0,39.7,1.0,0.7,0.0,0.0,255.4,279.2,80.6,80.0,0.9,1.0,2.5,4.0,6.0,627.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,65.9,100.0,22.6,1.0,1.5,0.7,0.0,0.0,5.1,100.0,1.7,11.7,1.4,0.6,1.5,0.0,117.1,108.5,23.2,23.2,0.6,0.6,0.0,0.0,269.8,223.0,76.8,68.5,0.9,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:03:32 PM,0,0.0,0,0.0,65.0,1,150.0,1,28.2,27.7,15.0,1.0,7.9,0.0,0.0,804.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.6,155.3,36.9,37.5,0.9,1.5,0.0,0.0,160.9,180.8,27.9,30.5,1.0,1.5,0.0,0.0,234.3,274.2,27.9,30.5,1.7,1.5,0.0,0.0,109.6,100.0,16.6,16.1,2.6,2.0,0.0,0.0,6.0,780.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,114.8,100.0,95.1,95.0,0.6,0.7,0.0,0.0,103.2,100.0,86.8,1.0,0.6,0.5,6.9,7.0,255.1,261.1,39.3,38.9,1.0,0.7,0.0,0.0,216.3,204.2,72.3,69.5,1.0,1.0,2.6,4.0,6.0,508.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.5,0.7,0.0,0.0,99.6,100.0,18.6,17.9,1.4,0.6,1.0,0.0,122.5,129.1,28.2,29.5,0.6,0.6,0.0,0.0,177.4,200.0,58.9,62.9,0.9,0.8,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:04:32 PM,0,0.0,0,0.0,65.0,1,153.0,1,33.9,31.8,14.0,1.0,7.9,0.0,0.0,953.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,212.2,155.3,36.9,37.5,0.9,1.5,0.0,0.0,191.5,180.8,29.7,30.5,1.0,1.5,0.0,0.0,293.8,342.9,31.8,31.8,1.5,1.5,0.0,0.0,191.7,200.6,23.1,23.0,2.3,2.0,0.0,0.0,6.0,691.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,119.9,100.0,95.1,95.0,0.7,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.6,0.6,6.9,7.0,258.6,209.8,36.1,34.5,1.1,0.7,0.0,0.0,220.2,200.0,67.5,67.3,1.0,1.0,2.6,4.0,6.0,535.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.5,0.7,0.0,0.0,102.4,100.0,16.4,1.0,1.0,0.6,0.8,0.0,120.1,111.2,25.9,24.7,0.6,0.6,0.0,0.0,198.7,200.0,76.8,78.0,1.8,0.9,0.0,0.0,6.0,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:05:32 PM,0,0.0,0,0.0,65.0,1,151.0,1,21.4,22.5,15.0,1.0,8.0,0.0,0.0,1020.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,166.4,155.3,23.4,24.2,0.9,1.5,0.0,0.0,212.0,180.8,29.7,30.5,1.1,1.5,0.0,0.0,359.2,334.0,34.0,31.7,1.5,1.5,0.0,0.0,221.6,206.6,22.1,20.5,2.2,2.0,0.0,0.0,6.1,681.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,1.0,100.0,0.1,1.0,0.7,0.7,0.0,0.0,121.2,100.0,94.6,95.0,0.5,0.7,6.9,7.0,253.2,215.5,29.1,26.6,1.0,0.7,0.0,0.0,232.7,200.0,39.3,37.7,1.8,1.0,2.5,4.0,6.1,380.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,70.8,100.0,33.1,95.0,0.6,0.7,0.0,0.0,6.7,100.0,2.0,1.0,0.8,0.6,0.9,0.0,136.3,130.2,26.1,26.1,0.6,0.6,0.0,0.0,0.0,200.0,1.4,1.0,1.3,0.9,0.0,0.0,6.1,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:06:32 PM,0,0.0,0,0.0,65.0,1,150.0,1,24.8,24.5,14.0,1.0,7.9,0.0,0.0,819.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,137.7,155.3,22.6,23.2,0.9,1.5,0.0,0.0,185.6,180.8,29.7,30.5,1.3,1.5,0.0,0.0,292.7,288.0,28.7,27.0,1.6,1.5,0.0,0.0,132.3,135.1,18.5,18.9,2.2,2.0,0.0,0.0,6.1,713.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,103.4,100.0,95.1,95.0,0.6,0.7,0.0,0.0,108.1,100.0,94.6,95.0,0.5,0.7,6.9,7.0,217.6,266.7,30.4,27.7,0.9,0.7,0.0,0.0,195.5,200.0,34.5,34.2,1.3,1.0,2.5,4.0,6.1,565.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,119.1,100.0,94.1,1.0,0.7,0.7,0.0,0.0,190.4,100.0,29.8,30.5,0.6,0.6,1.7,0.0,113.3,140.5,28.1,30.2,0.6,0.6,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.9,0.0,0.0,6.1,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:07:32 PM,0,0.0,0,0.0,65.0,1,147.0,1,19.2,20.0,15.0,1.0,7.9,0.0,0.0,644.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,0.9,1.5,0.0,0.0,200.5,180.8,29.7,30.5,1.3,1.5,0.0,0.0,259.3,216.3,24.9,22.8,1.6,1.5,0.0,0.0,111.8,146.4,16.2,17.2,2.1,2.0,0.0,0.0,6.1,772.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.5,0.0,112.9,100.0,95.1,95.0,0.6,0.7,0.0,0.0,114.5,100.0,79.4,80.0,1.7,0.6,6.9,7.0,255.9,241.1,39.4,39.4,0.9,0.7,0.0,0.0,203.3,200.0,34.3,32.6,1.1,1.0,2.5,4.0,6.1,599.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.5,1.0,1.0,0.7,0.0,0.0,220.9,100.0,29.8,30.5,0.6,0.6,1.5,0.0,133.5,125.3,28.2,27.2,0.6,0.6,0.0,0.0,135.9,200.0,46.6,48.0,0.6,0.9,0.0,0.0,6.1,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:08:32 PM,0,0.0,0,0.0,65.0,1,148.0,1,21.7,22.8,15.0,1.0,7.9,0.0,0.0,900.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.5,155.3,37.3,38.0,0.9,1.5,0.0,0.0,184.6,180.8,29.7,29.7,1.3,1.5,0.0,0.0,223.1,249.7,25.4,27.4,1.6,1.5,0.0,0.0,204.2,216.6,24.5,25.3,2.0,2.0,0.0,0.0,6.1,743.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,108.5,100.0,95.1,95.0,0.7,0.7,0.0,0.0,108.2,100.0,43.0,39.1,1.3,0.6,6.9,7.0,249.6,256.6,42.3,42.0,0.9,0.7,0.0,0.0,196.6,200.0,34.5,34.5,0.9,1.0,2.5,4.0,6.1,382.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.5,1.0,0.9,0.7,0.0,0.0,4.5,100.0,1.7,1.0,0.8,0.6,1.3,0.0,129.6,123.9,28.6,28.6,0.6,0.6,0.0,0.0,124.2,200.0,49.8,50.5,0.6,0.9,0.0,0.0,6.1,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:09:32 PM,0,0.0,0,0.0,65.0,1,149.0,1,28.7,27.4,14.0,1.0,7.9,0.0,0.0,962.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,200.6,155.3,37.3,38.0,1.1,1.5,0.0,0.0,177.4,244.4,29.7,34.7,1.3,1.5,0.0,0.0,285.0,341.1,33.1,34.0,1.4,1.5,0.0,0.0,203.3,189.6,24.4,25.0,2.0,2.0,0.0,0.0,6.2,655.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,110.1,100.0,51.3,1.0,0.7,0.7,0.0,0.0,10.3,100.0,3.9,1.0,1.0,0.7,6.9,7.0,246.0,189.4,40.2,33.9,0.9,0.7,0.0,0.0,200.5,200.0,40.5,42.5,0.8,1.0,2.5,4.0,6.2,454.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.5,1.0,0.7,0.7,0.0,0.0,69.2,100.0,12.7,1.0,0.7,0.6,1.7,0.0,141.0,137.0,30.5,32.5,0.6,0.6,0.0,0.0,125.3,200.0,51.9,53.5,0.6,0.9,0.0,0.0,6.2,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:10:32 PM,0,0.0,0,0.0,65.0,1,148.0,1,24.1,24.2,14.0,1.0,7.9,0.0,0.0,1030.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,212.1,155.3,37.3,38.0,1.3,1.5,0.0,0.0,225.8,218.1,31.7,31.7,1.3,1.5,0.0,0.0,355.4,348.0,37.6,37.6,1.3,1.5,0.0,0.0,151.1,139.8,19.1,19.4,2.1,2.0,0.0,0.0,6.3,569.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.6,0.0,17.2,100.0,17.8,95.0,0.7,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.8,0.7,6.9,7.0,220.3,191.0,26.1,24.7,1.0,0.7,0.0,0.0,207.7,250.8,37.3,42.2,0.8,1.0,2.5,4.0,6.3,489.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,83.3,100.0,52.5,95.0,0.6,0.7,0.0,0.0,4.5,100.0,1.7,1.0,0.6,0.6,1.9,0.0,114.5,127.0,24.8,26.2,0.6,0.6,0.0,0.0,147.6,200.0,55.2,56.0,0.6,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:11:32 PM,0,0.0,0,0.0,65.0,1,151.0,1,29.4,33.1,16.0,1.0,7.9,0.0,0.0,887.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,192.2,155.3,34.2,1.0,1.5,1.5,0.0,0.0,205.7,202.3,30.0,30.1,1.4,1.5,0.0,0.0,326.7,314.6,35.3,32.7,1.5,1.5,0.0,0.0,93.3,100.0,15.7,16.3,2.1,2.0,0.0,0.0,6.3,690.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,20.6,0.0,97.4,100.0,95.2,95.0,0.6,0.7,0.0,0.0,95.7,100.0,94.4,95.0,0.6,0.7,6.9,7.0,205.3,205.9,27.0,26.8,0.9,0.7,0.0,0.0,203.8,255.1,78.2,80.0,0.7,1.0,2.5,4.0,6.3,549.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.7,0.7,0.0,0.0,184.6,100.0,31.0,31.5,0.5,0.6,1.7,0.0,133.5,140.8,30.1,30.2,0.6,0.6,0.0,0.0,122.8,200.0,58.2,58.5,0.7,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:12:32 PM,0,0.0,0,0.0,65.0,1,153.0,1,30.0,30.0,15.0,1.0,8.0,0.0,0.0,584.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.5,38.0,1.5,1.5,0.0,0.0,189.2,205.0,25.9,25.1,1.4,1.5,0.0,0.0,194.1,177.4,20.5,19.0,1.5,1.5,0.0,0.0,141.1,153.3,18.9,20.0,2.0,2.0,0.0,0.0,6.3,811.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.7,0.0,125.1,100.0,95.2,95.0,0.6,0.7,0.0,0.0,119.7,100.0,94.4,95.0,0.6,0.6,6.9,7.0,236.5,254.2,31.0,27.7,0.9,0.7,0.0,0.0,237.4,224.2,71.4,69.6,0.8,1.0,2.5,4.0,6.3,779.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,137.4,100.0,93.9,95.0,0.7,0.7,0.0,0.0,243.0,100.0,31.0,31.5,0.6,0.7,2.1,0.0,94.2,111.4,22.0,25.6,0.6,0.6,0.0,0.0,191.3,200.0,58.2,59.0,0.7,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:13:32 PM,0,0.0,0,0.0,65.0,1,153.0,1,30.9,31.3,15.0,1.0,8.0,0.0,0.0,810.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.2,1.5,0.0,0.0,240.6,221.1,30.5,30.1,1.4,1.5,0.0,0.0,274.6,328.9,28.4,29.4,1.5,1.5,0.0,0.0,271.1,179.8,23.2,20.4,2.0,2.0,0.0,0.0,6.3,777.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.7,0.0,138.4,100.0,95.2,95.0,0.6,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.6,6.8,7.0,266.2,216.0,37.0,32.5,0.9,0.7,0.0,0.0,246.5,216.6,56.4,54.5,0.8,1.0,2.5,4.0,6.3,574.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,35.7,100.0,15.8,1.0,0.9,0.7,0.0,0.0,5.9,100.0,1.9,1.0,0.7,0.6,2.2,0.0,153.1,120.2,26.6,22.6,0.7,0.6,0.0,0.0,229.8,200.0,60.7,61.0,0.7,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:14:32 PM,0,0.0,0,0.0,65.0,1,153.0,1,31.9,31.8,16.0,1.0,7.9,0.0,0.0,924.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.5,155.3,37.7,39.0,1.1,1.5,0.0,0.0,204.8,250.8,30.8,33.4,1.4,1.5,0.0,0.0,261.2,309.2,30.1,33.0,1.5,1.5,0.0,0.0,147.7,135.6,19.4,18.6,2.1,2.0,0.0,0.0,6.4,763.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.8,0.0,122.4,100.0,66.4,1.0,0.7,0.7,0.0,0.0,128.0,100.0,28.2,95.0,0.6,0.8,6.8,7.0,220.3,194.7,28.0,26.2,0.9,0.7,0.0,0.0,213.3,259.2,54.5,59.5,0.9,1.0,2.5,4.0,6.4,516.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.9,0.7,0.0,0.0,141.9,100.0,18.8,1.0,0.6,0.7,2.2,0.0,94.8,154.7,23.8,23.8,0.6,0.6,0.0,0.0,157.7,200.0,45.2,50.4,0.8,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:15:32 PM,0,0.0,0,0.0,65.0,1,151.0,1,25.5,25.4,16.0,1.0,7.9,0.0,0.0,998.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,229.0,155.3,37.7,39.0,1.0,1.5,0.0,0.0,223.0,215.4,30.5,30.6,1.4,1.5,0.0,0.0,359.8,257.5,31.3,28.7,1.5,1.5,0.0,0.0,98.9,100.0,15.3,15.3,2.1,2.0,0.0,0.0,6.3,638.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.8,0.0,0.9,100.0,4.8,95.0,0.7,0.7,0.0,0.0,115.3,100.0,94.5,95.0,0.5,0.8,6.8,7.0,208.0,194.7,24.2,21.7,0.9,0.7,0.0,0.0,222.4,254.5,43.2,40.9,0.8,1.0,2.5,4.0,6.3,479.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.7,0.7,0.0,0.0,5.1,100.0,2.0,1.0,0.7,0.7,1.4,0.0,140.1,142.6,26.2,26.1,0.6,0.6,0.0,0.0,203.0,227.5,60.6,60.8,0.9,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:16:32 PM,0,0.0,0,0.0,65.0,1,152.0,1,27.5,27.0,16.0,1.0,7.9,0.0,0.0,870.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,219.8,155.3,37.7,39.0,1.3,1.5,0.0,0.0,217.5,212.2,30.5,29.8,1.4,1.5,0.0,0.0,241.5,154.9,24.2,20.2,1.6,1.5,0.0,0.0,97.5,125.7,15.3,16.3,2.1,2.0,0.0,0.0,6.3,614.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.8,0.0,1.0,100.0,0.1,1.0,0.6,0.7,0.0,0.0,110.1,100.0,94.6,95.0,0.6,0.7,6.8,7.0,193.6,194.7,23.1,20.9,0.9,0.7,0.0,0.0,223.8,282.4,80.5,80.0,0.8,1.0,2.5,4.0,6.3,661.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,32.5,100.0,20.6,95.0,0.6,0.7,0.0,0.0,219.1,100.0,32.1,32.5,0.5,0.7,1.2,0.0,125.2,139.5,26.7,28.7,0.6,0.6,0.0,0.0,193.2,261.3,79.8,80.0,0.9,0.9,0.0,0.0,6.3,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:17:32 PM,0,0.0,0,0.0,65.0,1,156.0,1,36.2,37.1,15.0,1.0,7.9,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,205.9,155.3,37.7,1.0,1.5,1.5,0.0,0.0,202.4,209.1,30.5,30.5,1.5,1.5,0.0,0.0,166.1,200.6,22.6,24.2,1.5,1.5,0.0,0.0,169.6,197.9,22.2,22.1,2.1,2.0,0.0,0.0,6.4,705.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.8,0.0,97.1,100.0,95.2,95.0,0.6,0.7,0.0,0.0,107.0,100.0,86.7,1.0,0.7,0.6,6.8,7.0,194.3,194.7,24.4,24.9,0.9,0.7,0.0,0.0,212.7,280.1,80.5,80.0,0.9,1.0,2.6,4.0,6.4,675.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,51.5,100.0,23.7,1.0,0.6,0.7,0.0,0.0,217.5,100.0,32.1,32.5,0.6,0.6,1.8,0.0,129.0,134.4,29.7,30.5,0.6,0.6,0.0,0.0,160.3,213.5,79.8,80.0,0.9,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:18:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,30.2,30.5,15.0,1.0,8.0,0.0,0.0,666.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,39.0,1.5,1.5,0.0,0.0,168.3,196.1,23.8,25.9,1.5,1.5,0.0,0.0,340.4,378.8,30.5,31.3,1.4,1.5,0.0,0.0,87.0,104.5,12.7,13.8,2.1,2.0,0.0,0.0,6.4,787.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.8,0.0,163.7,100.0,95.2,95.0,0.5,0.7,0.0,0.0,0.3,100.0,8.2,95.0,0.6,0.6,6.8,7.0,215.1,194.7,22.1,21.3,0.9,0.7,0.0,0.0,272.8,207.7,61.7,53.3,0.8,1.0,2.6,4.0,6.4,772.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,175.5,100.0,62.0,95.0,0.7,0.7,0.0,0.0,6.4,100.0,1.9,1.0,0.8,0.7,2.5,0.0,132.6,134.4,25.2,25.8,0.6,0.6,0.0,0.0,293.6,230.8,47.8,41.1,0.9,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.0,8.0,7.9
3/26/2020 12:19:32 PM,0,0.0,0,0.0,65.0,1,153.0,1,31.5,31.1,14.0,1.0,8.0,0.0,0.0,796.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.4,155.3,0.0,1.0,1.2,1.5,0.0,0.0,199.1,220.5,28.8,29.1,1.5,1.5,0.0,0.0,406.0,366.8,37.9,36.8,1.4,1.5,0.0,0.0,116.5,100.0,16.0,15.7,2.1,2.0,0.0,0.0,6.4,662.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.9,0.0,139.2,100.0,95.2,95.0,0.6,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.6,0.6,6.8,7.0,164.9,194.7,19.1,17.4,0.9,0.7,0.0,0.0,242.6,245.9,78.7,80.0,0.8,1.0,2.6,4.0,6.4,702.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,141.7,100.0,62.8,1.0,0.8,0.7,0.0,0.0,26.3,100.0,6.3,1.0,0.6,0.7,2.5,0.0,164.2,134.4,30.0,27.3,0.6,0.6,0.0,0.0,222.7,230.8,64.0,64.4,1.0,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 12:20:32 PM,0,0.0,0,0.0,65.0,1,148.0,1,20.3,21.6,14.0,1.0,8.0,0.0,0.0,831.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.4,155.3,39.0,40.0,1.1,1.5,0.0,0.0,199.1,214.7,26.7,27.7,1.5,1.5,0.0,0.0,187.5,192.0,20.1,19.7,1.4,1.5,0.0,0.0,100.2,100.0,15.4,15.4,2.0,2.0,0.0,0.0,6.5,751.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,20.9,0.0,141.7,100.0,95.2,95.0,0.7,0.7,0.0,0.0,117.5,100.0,94.5,95.0,0.6,0.7,6.8,7.0,152.7,149.3,18.3,16.7,0.8,0.7,0.0,0.0,239.3,252.7,73.4,68.2,0.8,1.0,2.6,4.0,6.5,461.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.0,0.7,0.0,0.0,3.9,100.0,1.7,1.0,0.6,0.7,2.5,0.0,121.1,134.4,24.3,25.4,0.6,0.6,0.0,0.0,198.6,200.0,39.7,39.7,1.1,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.9
3/26/2020 12:21:32 PM,0,0.0,0,0.0,65.0,1,151.0,1,31.0,30.1,15.0,1.0,7.9,0.0,0.0,869.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,213.2,155.3,39.0,40.0,1.0,1.5,0.0,0.0,182.8,180.5,28.2,28.2,1.5,1.5,0.0,0.0,183.4,217.6,21.8,25.1,1.4,1.5,0.0,0.0,209.1,209.7,25.1,25.1,1.9,2.0,0.0,0.0,6.5,609.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.0,0.0,1.0,100.0,0.1,1.0,0.8,0.7,0.0,0.0,107.8,100.0,94.5,95.0,0.6,0.7,6.8,7.0,210.1,219.1,31.4,31.7,0.8,0.7,0.0,0.0,217.1,271.0,80.6,80.0,0.9,1.0,2.6,4.0,6.5,608.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.8,0.7,0.0,0.0,219.3,100.0,32.8,33.5,0.5,0.7,2.4,0.0,136.2,134.4,30.4,30.6,0.6,0.6,0.0,0.0,163.2,200.0,53.5,54.9,1.2,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:22:32 PM,0,0.0,0,0.0,65.0,1,154.0,1,36.7,36.7,15.0,1.0,7.9,0.0,0.0,928.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,234.7,155.3,39.0,40.0,1.2,1.5,0.0,0.0,202.9,215.8,28.2,30.7,1.3,1.5,0.0,0.0,228.8,217.6,27.2,26.9,1.6,1.5,0.0,0.0,186.7,178.3,21.0,20.9,2.0,2.0,0.0,0.0,6.5,769.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,108.8,100.0,41.2,1.0,0.7,0.7,0.0,0.0,117.0,100.0,94.5,95.0,0.6,0.7,6.9,7.0,228.6,211.4,33.4,31.8,0.8,0.7,0.0,0.0,229.0,284.2,80.6,80.0,0.8,1.0,2.6,4.0,6.5,490.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.6,0.7,0.0,0.0,246.7,100.0,32.8,1.0,0.7,0.7,2.8,0.0,121.3,100.0,24.9,22.0,0.7,0.6,0.0,0.0,0.0,200.0,1.4,1.0,1.1,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:23:32 PM,0,0.0,0,0.0,65.0,1,154.0,1,30.5,30.5,15.0,1.0,8.0,0.0,0.0,914.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,287.2,155.3,39.0,38.5,1.4,1.5,0.0,0.0,225.2,246.7,28.7,28.7,1.3,1.5,0.0,0.0,201.4,217.6,20.1,20.1,1.3,1.5,0.0,0.0,92.5,100.0,14.2,13.4,2.0,2.0,0.0,0.0,6.5,814.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,128.7,100.0,36.8,95.0,0.6,0.7,0.0,0.0,145.4,100.0,94.4,95.0,0.7,0.7,6.9,7.0,172.9,139.4,19.1,17.6,0.9,0.7,0.0,0.0,264.5,271.3,62.3,60.4,0.8,1.0,2.6,4.0,6.5,511.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,201.2,100.0,68.8,1.0,0.6,0.7,0.0,0.0,4.8,100.0,1.7,1.0,0.8,0.7,2.5,0.0,95.6,123.6,22.1,21.8,0.7,0.6,0.0,0.0,0.0,200.0,1.4,1.0,1.0,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.0,8.0,7.9
3/26/2020 12:24:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,33.0,34.1,15.0,1.0,8.1,0.0,0.0,758.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.7,1.5,0.0,0.0,317.2,249.4,32.4,28.2,1.3,1.5,0.0,0.0,254.8,217.6,22.4,21.7,1.1,1.5,0.0,0.0,145.2,126.1,15.7,16.0,1.9,2.0,0.0,0.0,6.5,757.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.0,0.0,191.1,100.0,95.1,95.0,0.5,0.7,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.6,7.0,7.0,141.4,122.0,16.2,14.1,0.8,0.7,0.0,0.0,303.3,268.5,72.3,70.6,0.9,1.0,2.6,4.0,6.5,684.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,7.1,95.0,0.9,0.7,0.0,0.0,7.1,100.0,1.8,1.0,0.6,0.7,2.5,0.0,153.6,126.8,25.7,25.2,0.6,0.6,0.0,0.0,364.5,200.0,61.8,61.5,0.7,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 12:25:32 PM,0,0.0,0,0.0,65.0,1,152.0,1,30.6,29.7,15.0,1.0,8.0,0.0,0.0,984.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.4,155.3,37.6,39.0,1.6,1.5,0.0,0.0,161.4,184.0,23.5,23.8,1.5,1.5,0.0,0.0,211.9,217.6,20.5,20.9,1.1,1.5,0.0,0.0,239.5,240.9,23.5,23.8,1.9,2.0,0.0,0.0,6.6,590.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,181.1,100.0,95.2,95.0,0.7,0.7,0.0,0.0,0.3,100.0,0.0,95.0,0.6,0.7,7.0,7.0,0.0,128.6,0.3,1.0,0.7,0.7,0.0,0.0,265.0,230.1,40.6,38.8,0.9,1.0,2.6,4.0,6.6,585.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,40.1,100.0,16.0,1.0,0.8,0.7,0.0,0.0,5.3,100.0,1.8,1.0,0.7,0.7,3.9,0.0,87.1,107.1,20.4,25.4,0.7,0.7,0.0,0.0,317.2,200.0,59.6,59.0,0.8,0.9,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 12:26:32 PM,0,0.0,0,0.0,65.0,1,157.0,1,36.9,36.5,15.0,1.0,8.1,0.0,0.0,727.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.3,1.5,0.0,0.0,147.4,138.2,22.2,22.2,1.5,1.5,0.0,0.0,234.6,217.6,20.5,20.5,1.1,1.5,0.0,0.0,281.0,253.7,24.0,24.2,1.9,2.0,0.0,0.0,6.5,873.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.1,0.0,178.1,100.0,30.1,1.0,0.8,0.7,0.0,0.0,2.3,100.0,0.0,1.0,0.5,0.7,7.1,7.0,280.6,128.6,38.3,38.0,0.5,0.7,0.0,0.0,285.3,251.9,38.6,37.7,0.9,1.0,2.5,4.0,6.5,657.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.0,0.7,0.0,0.0,350.1,100.0,34.0,34.0,0.5,0.7,3.9,0.0,128.6,134.1,25.4,25.4,0.6,0.7,0.0,0.0,5.0,200.0,12.5,1.0,1.0,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 12:27:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,42.3,40.8,15.0,1.0,8.0,0.0,0.0,895.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,283.1,155.3,38.9,38.5,1.1,1.5,0.0,0.0,208.1,222.0,27.9,28.6,1.5,1.5,0.0,0.0,157.3,217.6,21.8,22.7,1.0,1.5,0.0,0.0,128.9,116.7,16.9,16.6,2.0,2.0,0.0,0.0,6.5,842.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.1,0.0,131.6,100.0,47.5,95.0,0.9,0.7,0.0,0.0,130.5,100.0,81.1,95.0,0.5,0.7,7.2,7.0,256.8,128.6,38.1,36.5,0.5,0.7,0.0,0.0,240.4,256.1,34.7,36.1,0.9,1.0,2.5,4.0,6.5,666.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.7,0.7,0.0,0.0,313.3,100.0,32.8,31.0,0.7,0.7,2.1,0.0,100.0,114.4,22.1,24.2,0.6,0.7,0.0,0.0,129.8,200.0,34.9,59.5,1.0,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:28:32 PM,0,0.0,0,0.0,65.0,1,166.0,1,42.6,42.6,15.0,1.0,8.2,0.0,0.0,1087.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,350.6,155.3,38.9,37.0,1.4,1.5,0.0,0.0,212.8,238.9,24.3,25.3,1.4,1.5,0.0,0.0,280.3,268.5,25.7,24.4,1.0,1.5,0.0,0.0,98.3,109.2,12.6,13.6,2.1,2.0,0.0,0.0,6.4,947.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,0.9,100.0,0.1,1.0,0.7,0.7,0.0,0.0,207.3,100.0,94.4,95.0,0.6,0.7,7.2,7.0,315.0,128.6,37.1,35.5,0.7,0.7,0.0,0.0,334.1,316.6,51.2,45.3,0.9,1.0,2.5,4.0,6.4,476.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,110.1,100.0,32.6,95.0,0.6,0.7,0.0,0.0,7.2,100.0,1.7,1.0,0.9,0.7,3.5,0.0,135.2,142.7,21.7,21.8,0.6,0.7,0.0,0.0,0.0,200.0,1.4,1.0,0.9,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:29:32 PM,0,0.0,0,0.0,65.0,1,168.0,1,36.0,37.5,15.0,1.0,8.6,0.0,0.0,858.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.7,1.5,0.0,0.0,274.3,179.2,24.4,20.8,1.4,1.5,0.0,0.0,341.7,268.1,21.8,21.6,1.0,1.5,0.0,0.0,182.6,214.9,15.1,13.0,2.1,2.0,0.0,0.0,6.4,1026.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,1.2,100.0,0.1,1.0,0.6,0.8,0.0,0.0,429.5,100.0,94.4,94.5,0.8,0.8,7.3,7.0,0.0,128.6,0.3,1.0,0.8,0.7,0.0,0.0,480.9,221.5,42.4,32.4,1.1,1.0,2.5,4.0,6.4,623.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.7,0.8,0.0,0.0,7.2,100.0,1.7,1.0,0.8,0.7,3.4,0.0,178.5,129.2,22.4,21.6,0.6,0.7,0.0,0.0,159.1,200.0,30.4,60.5,0.7,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.6,8.5,8.5
3/26/2020 12:30:32 PM,0,0.0,0,0.0,65.0,1,157.0,1,37.7,37.4,15.0,1.0,8.0,0.0,0.0,810.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,154.3,155.3,20.9,1.0,1.4,1.5,0.0,0.0,137.5,183.4,24.9,28.4,1.6,1.5,0.0,0.0,183.2,244.9,21.3,23.8,1.0,1.5,0.0,0.0,261.6,258.3,25.9,25.9,2.1,2.0,0.0,0.0,6.4,729.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.2,0.0,164.8,100.0,95.1,95.0,0.6,0.8,0.0,0.0,0.3,100.0,0.0,1.0,0.8,0.7,7.3,7.0,217.0,128.6,35.5,35.0,0.7,0.7,0.0,0.0,216.5,242.1,32.6,34.7,1.1,1.0,2.5,4.0,6.4,729.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,153.4,100.0,75.2,1.0,0.9,0.8,0.0,0.0,4.5,100.0,1.7,1.0,0.8,0.7,3.0,0.0,114.1,126.5,25.1,25.8,0.6,0.6,0.0,0.0,283.6,200.0,58.6,58.5,0.7,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 12:31:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,30.7,30.7,15.0,1.0,8.3,0.0,0.0,617.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,9.1,36.5,1.2,1.5,0.0,0.0,173.8,211.0,22.4,26.3,1.5,1.5,0.0,0.0,264.7,251.7,23.2,23.2,1.0,1.5,0.0,0.0,75.9,100.0,10.9,10.0,2.2,2.0,0.0,0.0,6.4,863.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,336.4,100.0,95.1,94.5,0.8,0.8,0.0,0.0,0.3,100.0,0.0,1.0,0.7,0.6,7.3,7.0,0.0,128.6,0.3,1.0,0.7,0.7,0.0,0.0,328.0,284.6,32.4,31.1,1.1,1.0,2.4,4.0,6.4,705.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.0,0.8,0.0,0.0,7.5,100.0,1.7,30.5,0.6,0.7,1.8,0.0,130.1,137.3,21.6,22.7,0.7,0.6,0.0,0.0,378.5,200.0,36.9,1.0,1.0,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 12:32:32 PM,0,0.0,0,0.0,65.0,1,158.0,1,36.5,36.5,15.0,1.0,8.2,0.0,0.0,1118.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,298.1,155.3,35.9,36.5,1.0,1.5,0.0,0.0,267.7,266.7,27.9,28.7,1.4,1.5,0.0,0.0,314.6,341.7,27.5,28.6,1.0,1.5,0.0,0.0,102.7,100.0,14.5,14.1,2.1,2.0,0.0,0.0,6.5,819.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,0.9,100.0,0.1,1.0,1.0,0.8,0.0,0.0,173.6,100.0,28.8,1.0,0.6,0.7,7.4,7.0,273.9,128.6,35.4,35.0,0.6,0.7,0.0,0.0,299.4,371.9,42.5,39.7,1.1,1.0,2.4,4.0,6.5,330.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.8,0.0,0.0,7.2,100.0,2.0,1.0,0.5,0.7,2.8,0.0,133.5,147.9,25.0,26.6,0.6,0.6,0.0,0.0,0.0,200.0,15.0,56.5,1.2,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.1,8.1,8.1
3/26/2020 12:33:32 PM,0,0.0,0,0.0,65.0,1,164.0,1,46.9,46.5,15.0,1.0,8.0,0.0,0.0,1056.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.2,155.3,35.9,36.0,1.2,1.5,0.0,0.0,241.6,254.2,29.9,32.0,1.4,1.5,0.0,0.0,310.4,315.1,29.5,29.5,1.0,1.5,0.0,0.0,123.1,130.4,17.5,18.0,2.2,2.0,0.0,0.0,6.4,912.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,160.1,100.0,37.2,1.0,0.9,0.8,0.0,0.0,136.8,100.0,72.8,95.0,0.6,0.8,7.4,7.0,238.4,128.6,35.4,35.0,0.6,0.7,0.0,0.0,276.1,318.8,80.6,80.0,1.1,1.0,2.4,4.0,6.4,543.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,4.7,95.0,0.7,0.8,0.0,0.0,268.3,100.0,30.3,31.0,0.6,0.7,3.8,0.0,136.5,135.5,25.5,25.5,0.7,0.6,0.0,0.0,0.0,200.0,1.4,1.0,1.2,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:34:32 PM,0,0.0,0,0.0,65.0,1,164.0,1,41.9,43.0,15.0,1.0,8.3,0.0,0.0,832.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,3.2,155.3,0.4,1.0,1.6,1.5,0.0,0.0,220.8,152.9,24.5,22.9,1.6,1.5,0.0,0.0,354.0,270.2,27.9,25.1,1.1,1.5,0.0,0.0,177.3,146.2,17.0,17.3,2.2,2.0,0.0,0.0,6.5,737.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.3,0.0,1.2,100.0,0.1,1.0,0.8,0.8,0.0,0.0,220.0,100.0,94.5,95.0,0.6,0.7,7.4,7.0,31.7,128.6,6.4,1.0,0.8,0.7,0.0,0.0,363.2,275.1,70.7,61.6,1.1,1.0,2.4,4.0,6.5,764.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,101.5,100.0,25.4,1.0,0.6,0.8,0.0,0.0,344.0,100.0,30.3,1.0,0.7,0.7,4.0,0.0,154.5,135.0,25.0,25.0,0.6,0.7,0.0,0.0,0.0,200.0,1.5,1.0,1.1,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:35:32 PM,0,0.0,0,0.0,65.0,1,167.0,1,36.8,36.3,15.0,1.0,8.3,0.0,0.0,804.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.7,155.3,31.2,36.5,1.6,1.5,0.0,0.0,124.1,157.6,20.9,21.3,1.7,1.5,0.0,0.0,213.0,283.6,17.8,19.4,1.3,1.5,0.0,0.0,102.4,117.2,12.5,12.5,2.1,2.0,0.0,0.0,6.5,1328.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,302.8,100.0,50.6,95.0,0.6,0.8,0.0,0.0,362.7,100.0,94.3,92.5,0.7,0.7,7.5,7.0,257.6,128.6,27.4,35.0,0.8,0.7,0.0,0.0,379.5,275.7,39.2,37.2,1.1,1.0,2.5,4.0,6.5,663.3,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.4,0.0,0.0,0.0,293.0,100.0,50.5,95.0,0.8,0.8,0.0,0.0,10.0,100.0,2.0,30.5,0.9,0.7,3.9,0.0,124.4,133.9,20.5,20.8,0.6,0.7,0.0,0.0,0.0,200.0,1.7,56.5,0.8,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.4
3/26/2020 12:36:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,35.0,35.9,15.0,1.0,8.5,0.0,0.0,698.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.4,1.5,0.0,0.0,0.7,206.8,8.4,1.0,1.5,1.5,0.0,0.0,385.5,237.8,26.6,20.8,1.4,1.5,0.0,0.0,228.5,155.4,17.0,14.0,2.0,2.0,0.0,0.0,6.5,1075.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,416.4,100.0,95.2,94.5,0.7,0.8,0.0,0.0,0.3,100.0,0.0,1.0,1.1,0.8,7.5,7.0,0.0,128.6,0.3,1.0,0.7,0.7,0.0,0.0,451.8,273.4,45.3,39.3,1.2,1.0,2.5,4.0,6.5,496.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,0.8,0.0,0.0,8.1,100.0,1.9,1.0,0.8,0.7,4.3,0.0,213.1,184.6,24.7,19.1,0.6,0.7,0.0,0.0,17.1,200.0,13.7,1.0,0.6,0.9,0.0,0.0,6.5,7.4,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 12:37:32 PM,0,0.0,0,0.0,65.0,1,158.0,1,32.2,31.2,16.0,1.0,8.2,0.0,0.0,926.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,314.4,155.3,36.3,36.5,1.1,1.5,0.0,0.0,50.6,206.8,21.0,31.0,1.4,1.5,0.0,0.0,222.5,302.8,22.1,24.8,1.4,1.5,0.0,0.0,161.0,159.1,17.6,17.0,1.9,2.0,0.0,0.0,6.4,838.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,1.2,100.0,0.1,1.0,1.1,0.8,0.0,0.0,239.3,100.0,35.3,1.0,1.0,0.6,7.5,7.0,282.3,128.6,35.4,35.0,0.6,0.7,0.0,0.0,249.0,235.3,25.2,23.1,1.4,1.0,2.5,4.0,6.4,562.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,0.8,0.0,0.0,7.8,100.0,1.9,1.0,0.7,0.7,3.1,0.0,90.6,134.6,19.2,19.1,0.7,0.7,0.0,0.0,291.0,200.0,42.8,59.0,0.6,0.9,0.0,0.0,6.4,7.4,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 12:38:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,39.7,38.6,15.0,1.0,8.0,0.0,0.0,968.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,233.3,155.3,36.3,36.0,1.1,1.5,0.0,0.0,216.7,206.8,30.1,31.0,1.1,1.5,0.0,0.0,263.9,343.4,28.4,29.5,1.4,1.5,0.0,0.0,164.6,195.2,20.5,21.5,1.9,2.0,0.0,0.0,6.6,719.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,133.5,100.0,95.2,1.0,1.3,0.8,0.0,0.0,0.3,100.0,0.0,1.0,1.1,0.8,7.6,7.0,221.7,128.6,35.4,35.0,0.5,0.7,0.0,0.0,244.8,421.3,58.5,59.5,1.4,1.0,2.5,4.0,6.6,697.2,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,0.7,0.8,0.0,0.0,242.6,100.0,30.9,31.5,0.5,0.7,4.1,0.0,107.7,168.4,25.7,34.0,0.7,0.7,0.0,0.0,239.4,200.0,57.5,57.0,0.6,0.9,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 12:39:32 PM,0,0.0,0,0.0,65.0,1,166.0,1,48.3,51.3,15.0,1.0,8.0,0.0,0.0,1048.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,228.7,155.3,36.3,36.0,1.4,1.5,0.0,0.0,214.7,206.8,30.1,31.0,1.1,1.5,0.0,0.0,340.6,325.0,32.9,31.2,1.5,1.5,0.0,0.0,176.5,180.8,19.6,19.6,1.8,2.0,0.0,0.0,6.6,566.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.4,0.0,1.0,100.0,0.1,1.0,1.1,0.8,0.0,0.0,0.3,100.0,0.0,1.0,0.8,0.9,7.6,7.0,217.6,128.6,35.4,35.0,0.7,0.7,0.0,0.0,250.4,418.6,80.6,80.0,1.3,1.0,2.4,4.0,6.6,876.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,128.5,100.0,64.8,1.0,0.6,0.8,0.0,0.0,242.5,100.0,30.9,31.5,0.7,0.7,4.7,0.0,166.9,159.0,28.2,28.2,0.6,0.7,0.0,0.0,225.2,200.0,57.5,57.0,0.9,0.9,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 12:40:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,53.4,52.4,16.0,1.0,8.7,0.0,0.0,992.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,155.3,0.0,1.0,1.6,1.5,0.0,0.0,400.1,206.8,30.1,30.0,1.3,1.5,0.0,0.0,257.8,226.6,18.2,17.6,1.5,1.5,0.0,0.0,255.8,195.5,17.5,18.0,1.8,2.0,0.0,0.0,6.6,1202.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,1.0,0.8,0.8,0.0,0.0,417.5,100.0,41.5,1.0,0.6,0.8,7.6,7.0,0.0,128.6,0.3,1.0,0.7,0.7,0.0,0.0,621.0,324.6,73.3,63.2,1.2,1.0,2.5,4.0,6.6,605.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,20.7,100.0,14.6,95.0,0.8,0.8,0.0,0.0,8.9,100.0,1.7,1.0,0.8,0.7,4.5,0.0,289.3,203.1,26.2,25.8,0.6,0.7,0.0,0.0,0.0,200.0,6.3,1.0,1.0,1.0,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,8.6,8.6,8.6
3/26/2020 12:41:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,51.0,49.6,15.0,1.0,8.0,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.0,155.3,35.8,35.5,1.4,1.5,0.0,0.0,190.3,206.8,24.4,1.0,1.5,1.5,0.0,0.0,143.1,221.2,20.1,23.6,1.6,1.5,0.0,0.0,211.9,205.5,22.5,22.7,1.8,2.0,0.0,0.0,6.6,873.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,174.8,100.0,78.0,1.0,0.6,0.8,0.0,0.0,127.4,100.0,65.5,93.0,0.7,0.8,7.6,7.0,205.5,128.6,35.6,35.0,0.7,0.7,0.0,0.0,275.3,271.8,57.3,57.3,1.1,1.0,2.5,4.0,6.6,946.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,252.3,100.0,92.8,1.0,0.8,0.8,0.0,0.0,263.3,100.0,31.5,32.0,0.8,0.7,5.1,0.0,120.5,195.6,26.2,27.1,0.8,0.7,0.0,0.0,184.2,200.0,49.1,58.0,1.0,1.0,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.8
3/26/2020 12:42:32 PM,0,0.0,0,0.0,65.0,1,206.0,1,49.0,49.4,16.0,1.0,9.5,0.0,0.0,537.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.6,155.3,0.0,1.0,1.4,1.5,0.0,0.0,0.0,206.8,8.1,28.5,1.6,1.5,0.0,0.0,253.4,249.0,16.2,14.6,1.4,1.5,0.0,0.0,155.2,220.2,11.9,11.8,1.7,2.0,0.0,0.0,6.6,1813.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,1.2,100.0,0.1,94.5,0.7,0.8,0.0,0.0,800.0,100.0,93.5,92.5,0.7,0.7,7.6,7.0,0.0,128.6,0.3,1.0,0.6,0.7,0.0,0.0,670.2,235.1,33.3,31.3,1.3,1.0,2.5,4.0,6.6,597.7,0.0,100.0,100.0,0.2,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.8,0.0,0.0,14.4,100.0,2.0,1.0,0.8,0.8,3.8,0.0,205.8,135.6,22.3,22.8,0.9,0.7,0.0,0.0,0.0,200.0,1.6,1.0,0.9,1.0,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,9.4,9.2,9.3
3/26/2020 12:43:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,31.6,30.8,15.0,1.0,8.0,0.0,0.0,875.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,142.5,155.3,25.5,25.5,1.1,1.5,0.0,0.0,129.8,206.8,22.2,27.7,1.3,1.5,0.0,0.0,312.4,382.1,29.9,32.6,1.5,1.5,0.0,0.0,223.8,246.9,23.1,24.4,1.8,2.0,0.0,0.0,6.6,732.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.5,0.0,92.2,100.0,22.3,22.2,0.7,0.8,0.0,0.0,217.2,100.0,64.0,61.1,1.0,0.7,7.6,7.0,118.4,128.6,20.4,21.6,0.6,0.7,0.0,0.0,218.5,220.9,27.3,27.3,1.5,1.0,2.5,4.0,6.6,628.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,83.8,100.0,31.5,33.8,0.8,0.8,0.0,0.0,85.5,100.0,17.6,20.4,0.7,0.8,3.5,0.0,155.3,170.1,28.5,28.3,0.9,0.8,0.0,0.0,168.4,200.0,39.5,40.0,0.7,1.1,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:44:32 PM,0,0.0,0,0.0,65.0,1,157.0,1,41.5,40.8,16.0,1.0,7.9,0.0,0.0,976.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,135.5,155.3,28.0,29.4,1.0,1.5,0.0,0.0,332.0,383.5,50.7,52.6,1.2,1.5,0.0,0.0,285.5,226.6,30.0,28.7,1.4,1.5,0.1,0.0,162.4,174.7,20.6,22.4,1.9,2.0,0.0,0.0,6.6,723.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.6,0.0,96.9,100.0,27.2,27.0,0.9,0.8,0.0,0.0,155.1,100.0,35.0,26.9,1.2,0.7,7.6,7.0,176.2,169.5,39.1,36.8,0.5,0.7,0.0,0.0,217.9,419.9,61.6,61.6,1.5,1.0,2.5,4.0,6.6,623.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,82.4,100.0,42.1,45.8,0.8,0.8,0.0,0.0,91.6,100.0,19.8,19.8,0.8,0.8,3.1,0.0,184.9,153.3,34.9,31.1,0.8,0.8,0.0,0.0,135.3,200.0,74.6,76.0,0.7,1.1,0.0,0.0,6.6,7.4,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:45:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,38.1,38.6,16.0,1.0,8.0,0.0,0.0,1090.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,161.4,140.9,24.6,26.0,1.0,1.5,0.0,0.0,417.3,100.0,49.3,44.2,1.4,1.5,0.0,0.0,285.5,258.1,25.2,23.1,1.4,1.5,0.0,0.0,155.7,227.7,18.3,20.1,1.9,2.0,0.0,0.0,6.7,681.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.6,0.0,113.7,100.0,24.8,23.1,0.9,0.8,0.0,0.0,0.3,100.0,0.0,1.0,1.2,0.8,7.6,7.0,195.2,179.9,28.0,26.5,0.5,0.7,0.0,0.0,256.5,421.4,80.6,80.0,1.4,1.0,2.5,4.0,6.7,613.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.8,0.0,0.0,102.9,107.1,19.8,19.8,0.7,0.8,3.7,0.0,150.9,153.1,25.7,26.2,0.8,0.8,0.0,0.0,229.3,200.0,76.6,76.5,0.7,1.0,0.0,0.0,6.7,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:46:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,31.0,28.0,16.0,1.0,8.1,0.0,0.0,850.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,95.0,100.0,15.3,16.6,1.1,1.5,0.0,0.0,149.0,100.0,21.7,18.2,1.6,1.5,0.0,0.0,313.4,316.1,25.9,26.3,1.4,1.5,0.0,0.0,236.2,209.9,21.1,20.4,1.9,2.0,0.0,0.0,6.7,571.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.7,0.0,0.9,100.0,0.1,1.0,0.8,0.8,0.0,0.0,0.3,100.0,0.0,1.0,0.9,0.8,7.6,7.0,170.7,126.9,20.0,18.0,0.6,0.7,0.0,0.0,291.9,396.8,80.6,80.0,1.4,1.0,2.5,4.0,6.7,767.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.8,0.8,0.0,0.0,185.9,207.1,21.7,24.6,0.7,0.8,3.6,0.0,192.6,169.1,28.6,27.8,0.8,0.8,0.0,0.0,284.7,200.0,47.9,43.7,0.7,1.0,0.0,0.0,6.7,7.4,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 12:47:32 PM,0,0.0,0,0.0,65.0,1,155.0,1,32.5,32.8,15.0,1.0,8.0,0.0,0.0,682.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,87.9,100.0,15.3,16.3,1.2,1.5,0.0,0.0,39.8,100.0,17.4,15.8,1.7,1.5,0.0,0.0,289.9,360.3,28.0,28.7,1.3,1.5,0.0,0.0,196.4,203.0,19.5,19.8,2.0,2.0,0.0,0.0,6.7,750.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.7,0.0,142.1,100.0,95.2,95.0,0.6,0.8,0.0,0.0,135.4,100.0,93.4,94.0,0.6,0.8,7.6,7.0,102.7,126.9,15.1,17.3,0.6,0.7,0.0,0.0,267.8,215.7,76.3,73.7,1.2,1.0,2.6,4.0,6.7,799.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,166.7,100.0,85.8,95.0,0.7,0.8,0.0,0.0,178.1,177.3,21.7,21.6,0.8,0.8,3.6,0.0,147.0,176.9,28.2,30.9,0.8,0.8,0.0,0.0,174.4,200.0,36.3,36.6,0.9,1.0,0.0,0.0,6.7,7.4,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:48:32 PM,0,0.0,0,0.0,65.0,1,160.0,1,42.3,42.1,16.0,1.0,8.0,0.0,0.0,858.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,133.6,197.9,25.5,30.4,1.1,1.5,0.0,0.0,172.2,415.1,27.4,28.0,1.3,1.5,0.0,0.0,346.8,297.3,34.0,33.0,1.4,1.5,0.0,0.0,149.3,122.4,18.3,13.3,2.0,2.0,0.0,0.0,6.7,765.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,136.2,100.0,95.2,95.0,0.6,0.8,0.0,0.0,126.6,100.0,94.5,95.0,0.6,0.7,7.6,7.0,158.5,206.2,25.4,30.4,0.6,0.7,0.0,0.0,240.9,237.1,52.3,52.3,1.1,1.0,2.6,4.0,6.7,756.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,155.0,100.0,94.3,1.0,0.8,0.8,0.0,0.0,171.8,183.1,24.6,25.8,0.9,0.8,4.0,0.0,124.1,146.3,24.3,27.6,0.8,0.8,0.0,0.0,178.0,200.0,42.7,46.0,0.8,1.0,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:49:32 PM,0,0.0,0,0.0,65.0,1,169.0,1,48.6,49.7,16.0,1.0,7.9,0.0,0.0,1231.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,196.8,207.0,34.6,34.6,1.0,1.5,0.0,0.0,393.2,419.8,63.5,73.5,1.2,1.5,0.0,0.0,302.5,279.1,28.7,27.1,1.5,1.5,0.0,0.0,241.2,240.1,27.4,34.5,2.0,2.0,0.0,0.0,6.7,768.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.7,0.0,128.9,100.0,95.2,95.0,0.8,0.8,0.0,0.0,121.9,100.0,94.5,95.0,0.6,0.7,7.6,7.0,203.2,218.6,53.4,63.4,0.6,0.7,0.0,0.0,239.5,272.3,78.6,80.0,1.1,1.0,2.7,4.0,6.7,628.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,95.0,1.1,0.8,0.0,0.0,158.2,148.4,20.4,18.6,1.0,0.8,5.1,0.0,163.7,174.6,31.2,32.1,0.8,0.8,0.0,0.0,197.0,200.0,59.9,57.9,0.8,1.1,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:50:32 PM,0,0.0,0,0.0,65.0,1,167.0,1,45.6,46.3,16.0,1.0,7.9,0.0,0.0,1096.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,183.2,163.9,31.5,32.1,1.2,1.5,0.0,0.0,330.6,163.8,41.2,35.2,1.3,1.5,0.0,0.0,276.7,307.6,27.7,29.7,1.4,1.5,0.0,0.0,237.6,250.3,24.8,23.9,2.1,2.0,0.0,0.0,6.7,788.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,21.8,0.0,130.2,100.0,95.2,95.0,0.8,0.8,0.0,0.0,125.0,100.0,94.5,95.0,0.6,0.7,7.6,7.0,208.8,179.3,72.0,63.0,0.6,0.7,0.0,0.0,238.2,302.2,80.5,80.0,0.9,1.0,2.7,4.0,6.7,660.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,42.5,100.0,19.1,1.0,1.0,0.8,0.0,0.0,155.4,164.7,20.5,23.1,0.9,0.8,5.1,0.0,149.5,162.6,28.7,30.2,0.8,0.8,0.0,0.0,199.5,200.0,71.2,72.4,0.8,1.1,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:51:32 PM,0,0.0,0,0.0,65.0,1,160.0,1,34.6,34.8,15.0,1.0,8.0,0.0,0.0,789.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,98.8,134.7,16.5,18.8,1.3,1.5,0.0,0.0,90.0,100.0,20.0,20.3,1.6,1.5,0.0,0.0,367.9,370.3,33.9,33.9,1.4,1.5,0.1,0.0,151.0,143.2,16.9,16.5,2.2,2.0,0.0,0.0,6.8,842.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.8,0.0,147.6,100.0,95.2,95.0,0.8,0.8,0.0,0.0,140.1,100.0,94.5,95.0,0.6,0.8,7.5,7.0,220.1,162.2,40.2,32.3,0.7,0.7,0.0,0.0,257.2,299.1,80.5,80.0,0.9,1.0,2.8,4.0,6.8,695.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.9,0.8,0.0,0.0,166.5,137.3,20.2,17.2,1.0,0.8,5.2,0.0,180.2,167.1,29.2,28.3,0.8,0.8,0.0,0.0,244.3,200.0,60.1,56.7,0.9,1.1,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:52:32 PM,0,0.0,0,0.0,65.0,1,156.0,1,36.5,35.9,16.0,1.0,8.0,0.0,0.0,817.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,118.4,142.8,23.4,24.8,1.3,1.5,0.0,0.0,169.9,116.3,26.9,27.8,1.5,1.5,0.0,0.0,344.7,353.9,32.1,32.1,1.5,1.5,0.1,0.0,98.8,112.2,13.7,15.1,2.2,2.0,0.0,0.0,6.8,819.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,21.9,0.0,145.3,100.0,95.2,95.0,0.8,0.8,0.0,0.0,139.6,100.0,94.5,95.0,0.6,0.8,7.5,7.0,183.6,135.0,24.1,22.8,0.8,0.7,0.0,0.0,255.1,284.8,80.5,80.0,0.9,1.0,2.9,4.0,6.8,638.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.7,0.8,0.0,0.0,145.8,148.9,19.1,19.0,0.9,0.8,5.6,0.0,162.2,171.1,27.7,27.2,0.8,0.8,0.0,0.0,201.6,200.0,40.6,40.6,0.9,1.1,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:53:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,45.6,47.3,16.0,1.0,7.9,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,194.6,237.2,34.2,34.9,1.1,1.5,0.0,0.0,312.2,394.8,40.5,47.2,1.4,1.5,0.0,0.0,306.9,241.7,29.2,26.5,1.5,1.5,0.0,0.0,158.5,172.8,20.9,22.9,2.2,2.0,0.0,0.0,6.8,616.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,1.5,100.0,0.1,1.0,0.9,0.8,0.0,0.0,130.8,100.0,94.5,95.0,0.6,0.8,7.5,7.0,171.8,194.7,26.5,29.2,0.7,0.7,0.0,0.0,241.5,243.1,65.2,65.2,0.9,1.0,3.0,4.0,6.8,744.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,112.8,100.0,63.1,1.0,0.6,0.8,0.0,0.0,139.4,141.6,21.5,20.9,0.9,0.8,5.1,0.0,202.9,194.4,34.3,34.3,0.7,0.8,0.0,0.0,176.2,200.0,47.7,51.7,0.9,1.1,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:54:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,40.6,43.6,16.0,1.0,7.9,0.0,0.0,998.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,197.6,208.8,30.7,30.9,1.3,1.5,0.0,0.0,340.5,263.9,42.5,41.8,1.5,1.5,0.0,0.0,204.7,314.8,24.1,26.3,1.4,1.5,0.0,0.0,186.7,170.0,19.5,19.2,2.2,2.0,0.0,0.0,6.8,764.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,21.9,0.0,109.0,100.0,83.7,95.0,0.8,0.8,0.0,0.0,125.2,100.0,68.2,59.1,0.7,0.8,7.4,7.0,201.6,237.3,49.1,49.9,0.6,0.7,0.0,0.0,228.7,254.4,78.3,76.2,0.9,1.0,3.0,4.0,6.8,681.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,58.4,100.0,32.7,95.0,0.7,0.8,0.0,0.0,142.4,131.3,21.4,19.0,0.9,0.8,4.8,0.0,191.8,194.0,33.0,33.1,0.8,0.8,0.0,0.0,188.0,240.3,48.0,53.0,0.9,1.1,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:55:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,41.7,41.7,16.0,1.0,8.0,0.0,0.0,892.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,170.7,115.9,24.2,25.6,1.4,1.5,0.0,0.0,134.7,100.0,23.0,22.4,1.6,1.5,0.0,0.0,350.9,409.9,34.0,34.8,1.3,1.5,0.0,0.0,153.5,106.5,19.1,18.5,2.1,2.0,0.0,0.0,6.9,682.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,21.9,0.0,1.0,100.0,0.1,1.0,0.6,0.8,0.0,0.0,132.4,126.9,41.0,36.6,0.7,0.8,7.4,7.0,223.7,221.2,80.6,80.0,0.7,0.8,0.0,0.0,244.0,303.1,73.0,69.9,0.9,1.0,3.1,4.0,6.9,830.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,141.7,100.0,94.2,95.0,0.8,0.8,0.0,0.0,143.8,134.8,19.9,19.0,0.9,0.8,4.8,0.0,195.7,188.8,32.7,33.0,0.8,0.8,0.0,0.0,222.4,253.8,78.1,80.0,0.9,1.1,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 12:56:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,41.0,42.0,16.0,1.0,8.0,0.0,0.0,844.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,117.6,147.2,23.3,21.8,1.4,1.5,0.0,0.0,116.9,113.0,23.3,27.6,1.6,1.5,0.0,0.0,392.8,391.6,37.3,37.3,1.4,1.5,0.0,0.0,148.3,153.3,19.7,20.8,2.0,2.0,0.0,0.0,6.9,809.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,22.0,0.0,121.3,100.0,95.1,95.0,0.5,0.8,0.0,0.0,129.7,159.4,52.2,53.1,0.7,0.7,7.3,7.0,221.7,178.0,51.1,48.1,0.7,0.8,0.0,0.0,241.7,277.8,80.6,80.0,0.8,1.0,3.1,4.0,6.9,747.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,96.0,100.0,33.1,1.0,0.9,0.8,0.0,0.0,128.6,130.5,18.3,18.3,1.0,0.9,4.6,0.0,198.2,209.2,32.9,33.8,0.8,0.9,0.0,0.0,214.5,279.8,79.8,80.0,0.8,1.1,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,7.9,7.8,7.8
3/26/2020 12:57:32 PM,0,0.0,0,0.0,65.0,1,168.0,1,50.4,49.9,17.0,1.0,8.0,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,146.5,212.3,27.2,31.6,1.3,1.5,0.0,0.0,279.8,353.4,36.4,38.1,1.5,1.5,0.0,0.0,314.0,233.1,28.4,26.8,1.5,1.5,0.1,0.0,194.7,236.1,23.0,24.2,1.9,2.0,0.0,0.0,6.9,779.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.0,0.0,129.7,100.0,95.1,95.0,0.6,0.8,0.0,0.0,126.6,120.8,33.8,32.3,0.7,0.6,7.3,7.0,199.1,187.9,31.2,30.0,0.7,0.8,0.0,0.0,239.3,264.6,80.6,80.0,0.8,1.0,3.1,4.0,6.9,747.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,112.0,100.0,57.2,95.0,1.0,0.8,0.0,0.0,127.8,125.2,18.3,16.8,0.9,0.8,5.1,0.0,176.8,175.1,28.9,29.0,0.9,0.9,0.0,0.0,205.5,260.7,79.8,80.0,1.0,1.1,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 12:58:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,51.8,51.0,17.0,1.0,8.0,0.0,0.0,1209.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,245.8,243.7,35.8,36.8,1.3,1.5,0.0,0.0,411.9,261.7,46.8,41.8,1.5,1.5,0.0,0.0,211.0,205.7,21.0,21.0,1.5,1.5,0.1,0.0,243.9,226.9,22.7,21.7,1.9,2.0,0.0,0.0,6.9,743.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.1,0.0,154.5,100.0,67.9,66.7,0.6,0.8,0.0,0.0,0.3,120.8,0.0,1.0,0.7,0.6,7.3,7.0,209.0,183.9,27.1,25.5,0.7,0.8,0.0,0.0,270.0,287.4,80.6,80.0,0.8,1.0,3.1,4.0,6.9,752.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.0,0.8,0.0,0.0,112.0,149.7,16.2,17.8,0.8,0.9,5.0,0.0,209.2,224.7,30.4,29.9,0.8,0.9,0.0,0.0,292.4,279.0,79.6,76.4,1.0,1.1,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 12:59:32 PM,0,0.0,0,0.0,65.0,1,169.0,1,42.2,41.8,17.0,1.0,8.1,0.0,0.0,854.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,217.0,205.9,26.4,21.4,1.3,1.5,0.0,0.0,122.4,148.6,21.2,21.9,2.4,1.5,0.0,0.0,272.4,344.1,26.4,29.1,1.5,1.5,0.1,0.0,139.4,144.2,15.9,16.6,1.9,2.0,0.0,0.0,6.8,923.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.1,0.0,158.3,100.0,32.0,30.0,0.6,0.8,0.0,0.0,150.1,120.8,94.6,95.0,0.6,0.9,7.3,7.0,223.4,228.6,32.6,33.0,0.7,0.7,0.0,0.0,284.3,257.4,69.2,57.6,0.8,1.0,3.2,4.0,6.8,772.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.8,0.0,0.0,150.7,139.5,21.3,19.9,0.9,0.9,6.4,0.0,195.9,195.8,27.1,28.5,0.9,0.9,0.0,0.0,312.5,260.4,50.7,50.5,1.0,1.2,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 1:00:32 PM,0,0.0,0,0.0,65.0,1,168.0,1,45.7,45.0,17.0,1.0,8.1,0.0,0.0,980.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,165.5,147.5,20.8,19.2,1.5,1.5,0.0,0.0,150.6,148.6,22.6,22.6,2.6,1.5,0.0,0.0,399.1,391.8,32.5,32.5,1.5,1.5,0.0,0.0,192.8,184.2,20.2,18.3,1.8,2.0,0.0,0.0,6.8,804.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.4,0.0,22.1,0.0,1.0,100.0,0.1,1.0,0.6,0.8,0.0,0.0,171.4,120.8,94.6,95.0,0.5,0.9,7.2,7.0,256.2,233.8,38.1,36.1,0.7,0.7,0.0,0.0,292.5,288.4,55.2,59.6,0.8,1.0,3.2,4.0,6.8,763.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.8,0.0,0.0,140.5,135.5,17.6,18.5,0.8,0.9,6.0,0.0,197.3,217.1,28.9,29.8,0.9,0.9,0.0,0.0,297.8,295.3,43.6,42.9,1.1,1.2,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:01:32 PM,0,0.0,0,0.0,65.0,1,161.0,1,36.0,36.6,17.0,1.0,8.1,0.0,0.0,774.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,102.3,145.7,16.5,18.2,1.5,1.5,0.0,0.0,0.0,148.6,2.0,1.0,2.0,1.5,0.0,0.0,344.4,244.1,26.4,22.7,1.7,1.5,0.1,0.0,255.2,273.2,23.5,24.0,1.7,2.0,0.0,0.0,6.7,886.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.2,0.0,142.0,100.0,37.5,95.0,0.6,0.9,0.0,0.0,169.7,120.8,94.6,95.0,0.6,0.8,7.2,7.0,228.6,215.1,29.2,27.1,0.8,0.7,0.0,0.0,256.5,217.7,34.3,32.8,0.9,1.0,3.1,4.0,6.7,729.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.9,0.0,0.0,143.3,139.7,19.8,18.5,0.8,0.9,5.8,0.0,211.1,250.9,31.0,31.0,0.8,0.9,0.0,0.0,273.7,279.5,40.6,38.9,1.3,1.2,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 1:02:32 PM,0,0.0,0,0.0,65.0,1,162.0,1,43.4,42.2,16.0,1.0,8.0,0.0,0.0,769.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,208.0,276.4,30.7,31.6,1.3,1.5,0.0,0.0,0.0,148.6,2.0,28.5,1.5,1.5,0.0,0.0,155.7,197.8,17.8,17.2,1.7,1.5,0.1,0.0,294.5,295.4,26.7,26.7,2.9,2.0,0.0,0.0,6.8,884.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.2,0.0,162.1,100.0,95.2,95.0,0.6,0.9,0.0,0.0,165.1,120.8,79.4,1.0,0.8,0.8,7.2,7.0,206.2,166.0,25.1,23.5,0.8,0.7,0.0,0.0,246.0,285.1,33.5,38.5,0.9,1.0,3.1,4.0,6.8,752.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.9,0.0,0.0,138.8,149.8,19.8,21.2,1.5,0.9,6.0,0.0,233.5,233.5,33.1,33.5,0.9,0.9,0.0,0.0,266.1,274.2,46.3,46.5,1.4,1.2,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
