DateTime,PlantDO.PLCB.Blower7.InOperation,PlantDO.PLCB.Blower7.Power,PlantDO.PLCB.Blower7.StartStopSignal,PlantDO.PLCB.Blower7.VanePositionReadings,PlantDO.PLCB.Blower7.VanePositionSetPoint,PlantDO.PLCB.Blower8.InOperation,PlantDO.PLCB.Blower8.Power,PlantDO.PLCB.Blower8.StartStopSignal,PlantDO.PLCB.Blower8.VanePositionReadings,PlantDO.PLCB.Blower8.VanePositionSetPoint,PlantDO.PLCB.Common.AirTemperatureReadings,PlantDO.PLCB.Common.IsDOmasterInOperation,PlantDO.PLCB.Common.PressureReadings,PlantDO.PLCB.Common.RainGaugeReadings,PlantDO.PLCB.Common.WaterTemperatureReadings,PlantDO.PLCB.Tank3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid3.DO.SetPoint,PlantDO.PLCB.Tank3.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid4.DO.SetPoint,PlantDO.PLCB.Tank3.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid5.DO.SetPoint,PlantDO.PLCB.Tank3.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid6.DO.SetPoint,PlantDO.PLCB.Tank3.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank3.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank3.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank3.Grid7.DO.SetPoint,PlantDO.PLCB.Tank3.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank3.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank3.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid3.DO.SetPoint,PlantDO.PLCB.Tank4.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid4.DO.SetPoint,PlantDO.PLCB.Tank4.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid5.DO.SetPoint,PlantDO.PLCB.Tank4.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid6.DO.SetPoint,PlantDO.PLCB.Tank4.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank4.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank4.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank4.Grid7.DO.SetPoint,PlantDO.PLCB.Tank4.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank4.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank4.HydraulicFlow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid3.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid3.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid3.DO.SetPoint,PlantDO.PLCB.Tank5.Grid3.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid3.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid4.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid4.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid4.DO.SetPoint,PlantDO.PLCB.Tank5.Grid4.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid4.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid5.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid5.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid5.DO.SetPoint,PlantDO.PLCB.Tank5.Grid5.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid5.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid6.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid6.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid6.DO.SetPoint,PlantDO.PLCB.Tank5.Grid6.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid6.NH3.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.MeterReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.SetPoint,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionReadings,PlantDO.PLCB.Tank5.Grid7.Airflow.ValvePositionSetPoint,PlantDO.PLCB.Tank5.Grid7.DO.MeterReadings,PlantDO.PLCB.Tank5.Grid7.DO.SetPoint,PlantDO.PLCB.Tank5.Grid7.NH3.MeterReadings,PlantDO.PLCB.Tank5.Grid7.NH3.SetPoint,PlantDO.PLCB.Tank5.HydraulicFlow.MeterReadings,PlantDO.PLCB.Common.pHReadings_1,PlantDO.PLCB.Common.pHReadings_2,PlantDO.PLCB.Common.pHReadings_3,PlantDO.PLCB.Blower7.Flags.Flag1,PlantDO.PLCB.Blower8.Flags.Flag1,PlantDO.PLCB.Tank3.Pressure,PlantDO.PLCB.Tank4.Pressure,PlantDO.PLCB.Tank5.Pressure
3/26/2020 1:03:32 PM,0,0.0,0,0.0,65.0,1,170.0,1,50.5,50.4,16.0,1.0,8.0,0.0,0.0,1024.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,238.8,246.1,31.2,31.2,1.2,1.5,0.0,0.0,203.8,148.6,28.1,29.0,1.0,1.5,0.0,0.0,221.4,246.8,25.2,25.7,1.5,1.5,0.1,0.0,285.1,295.4,26.7,27.0,2.4,2.0,0.0,0.0,6.7,758.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.2,0.0,169.9,100.0,95.2,95.0,0.7,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.8,0.6,7.2,7.0,207.9,216.1,27.4,27.9,0.8,0.7,0.0,0.0,275.0,326.8,80.6,80.0,0.8,1.0,3.2,4.0,6.7,819.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,143.3,100.0,54.7,95.0,0.8,0.9,0.0,0.0,104.6,100.0,18.0,16.3,1.6,0.9,6.3,0.0,228.8,226.6,31.5,31.5,1.0,0.9,0.0,0.0,212.3,200.0,35.8,34.9,1.5,1.2,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:04:32 PM,0,0.0,0,0.0,65.0,1,179.0,1,58.6,61.6,17.0,1.0,8.1,0.0,0.0,1120.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,136.1,133.5,17.8,18.9,1.2,1.5,0.0,0.0,222.7,148.6,28.1,29.0,1.0,1.5,0.0,0.0,387.9,439.3,32.1,35.2,1.3,1.5,0.1,0.0,302.7,295.4,25.2,25.2,2.2,2.0,0.0,0.0,6.7,1058.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.3,0.0,199.6,100.0,95.2,95.0,0.9,0.9,0.0,0.0,163.4,120.8,81.7,95.0,0.6,0.8,7.2,7.0,262.8,250.7,38.4,37.0,0.8,0.7,0.0,0.0,307.5,310.6,80.6,80.0,0.9,1.0,3.2,4.0,6.7,669.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.9,0.0,0.0,101.5,100.0,17.7,17.7,1.2,1.0,6.9,0.0,222.7,244.3,28.1,30.2,1.0,1.0,0.0,0.0,196.2,200.0,32.0,32.0,2.3,1.3,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 1:05:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,53.9,53.2,17.0,1.0,8.2,0.0,0.0,1116.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,127.1,133.5,17.4,18.0,1.2,1.5,0.0,0.0,235.9,148.6,28.1,29.0,1.1,1.5,0.0,0.0,414.2,310.2,29.9,27.9,1.3,1.5,0.2,0.0,273.7,295.4,23.3,23.2,2.1,2.0,0.0,0.0,6.7,880.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.4,0.0,1.0,100.0,0.1,1.0,0.9,0.9,0.0,0.0,198.7,120.8,94.5,95.0,0.6,0.8,7.3,7.0,267.5,226.9,31.1,29.3,0.8,0.7,0.0,0.0,325.0,310.6,65.6,55.6,1.8,1.0,3.2,4.0,6.7,770.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.5,0.0,0.0,0.0,290.5,100.0,94.1,95.0,0.8,0.9,0.0,0.0,5.8,100.0,1.8,1.0,0.9,1.0,5.6,0.0,243.7,243.7,30.6,30.6,0.9,1.0,0.0,0.0,1.6,200.0,10.1,1.0,1.8,1.3,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:06:32 PM,0,0.0,0,0.0,65.0,1,173.0,1,51.4,50.6,17.0,1.0,8.0,0.0,0.0,923.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,119.7,133.5,20.8,1.0,1.2,1.5,0.0,0.0,199.6,148.6,28.1,29.0,1.2,1.5,0.0,0.0,258.4,241.7,22.9,20.4,1.4,1.5,0.3,0.0,285.9,295.4,26.6,27.2,2.2,2.0,0.0,0.0,6.7,876.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.4,0.0,146.2,100.0,34.6,1.0,0.8,0.9,0.0,0.0,163.4,120.8,94.5,95.0,0.8,0.8,7.3,7.0,202.4,160.2,25.0,21.9,0.9,0.7,0.0,0.0,270.9,310.6,80.5,80.0,1.3,1.0,3.2,4.0,6.7,842.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,179.9,100.0,47.5,1.0,1.1,0.9,0.0,0.0,279.2,100.0,32.0,32.5,0.7,1.0,6.9,0.0,251.5,244.2,35.4,35.6,1.0,1.0,0.0,0.0,0.0,200.0,1.4,1.0,1.4,1.3,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:07:32 PM,0,0.0,0,0.0,65.0,1,172.0,1,48.8,48.3,17.0,1.0,8.2,0.0,0.0,554.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,35.5,1.2,1.5,0.0,0.0,249.6,148.6,28.1,29.0,1.3,1.5,0.0,0.0,173.5,241.7,19.8,22.9,1.4,1.5,0.3,0.0,72.9,295.4,11.5,10.7,2.3,2.0,0.0,0.0,6.7,1033.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.4,0.0,178.9,100.0,32.4,95.0,0.7,0.9,0.0,0.0,223.3,120.8,79.4,69.4,1.8,0.8,7.3,7.0,194.1,196.0,20.6,20.8,0.9,0.7,0.0,0.0,337.4,310.6,63.2,61.4,1.2,1.0,3.2,4.0,6.7,1057.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.4,0.9,0.0,0.0,350.9,100.0,31.0,30.0,0.8,1.0,5.2,0.0,191.8,229.0,25.9,29.1,1.1,1.1,0.0,0.0,416.5,200.0,58.4,58.0,0.9,1.3,0.0,0.0,6.7,7.5,7.2,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 1:08:32 PM,0,0.0,0,0.0,65.0,1,179.0,1,57.1,57.1,18.0,1.0,8.1,0.0,0.0,1130.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,243.7,133.5,34.6,36.0,1.2,1.5,0.0,0.0,208.7,148.6,28.1,29.0,1.3,1.5,0.0,0.0,315.6,469.4,29.6,35.1,1.3,1.5,0.2,0.0,273.5,244.6,25.5,24.0,2.4,2.0,0.0,0.0,6.8,966.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.5,0.0,172.1,100.0,95.1,95.0,0.6,0.9,0.0,0.0,181.0,120.8,42.9,41.9,1.5,0.7,7.4,7.0,230.5,236.0,35.6,36.3,0.8,0.7,0.0,0.0,283.9,310.6,80.7,80.0,1.2,1.0,3.3,4.0,6.8,718.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.1,0.9,0.0,0.0,4.5,100.0,1.8,1.0,1.1,1.0,3.0,0.0,269.4,262.1,35.6,35.5,1.2,1.1,0.0,0.0,320.0,200.0,56.6,56.0,0.9,1.3,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.0,7.9,8.0
3/26/2020 1:09:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,55.6,58.6,17.0,1.0,8.0,0.0,0.0,1189.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,221.9,133.5,34.6,36.0,1.1,1.5,0.0,0.0,191.9,148.6,28.1,29.0,1.3,1.5,0.0,0.0,425.9,440.9,38.4,39.9,1.3,1.5,0.2,0.0,246.7,232.7,24.2,23.6,2.5,2.0,0.0,0.0,6.9,783.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.5,0.0,165.9,100.0,95.1,95.0,0.7,0.9,0.0,0.0,0.3,120.8,0.0,1.0,1.1,0.7,7.4,7.0,238.6,244.3,42.5,42.1,0.7,0.8,0.0,0.0,268.6,310.6,80.6,80.0,1.1,1.0,3.2,4.0,6.9,802.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.8,0.9,0.0,0.0,243.4,100.0,29.4,30.0,1.0,1.0,2.5,0.0,189.3,196.0,28.6,30.1,1.1,1.0,0.0,0.0,276.2,200.0,53.9,54.0,1.1,1.2,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 1:10:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,59.3,59.3,17.0,1.0,8.1,0.0,0.0,1065.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.0,133.5,34.6,36.0,1.4,1.5,0.0,0.0,143.0,247.6,24.4,24.6,1.4,1.5,0.0,0.0,365.9,284.5,26.3,25.2,1.4,1.5,0.1,0.0,217.4,204.6,20.2,19.6,2.5,2.0,0.0,0.0,6.9,914.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.5,0.0,192.2,100.0,95.1,95.0,0.9,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.9,0.8,7.5,7.0,277.8,260.7,50.1,48.3,0.7,0.8,0.0,0.0,292.2,310.6,77.2,75.2,1.1,1.0,3.2,4.0,6.9,887.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,171.7,100.0,43.4,1.0,0.7,0.9,0.0,0.0,5.3,100.0,1.8,1.0,0.9,1.0,6.9,0.0,212.2,211.9,28.1,28.1,1.0,1.0,0.0,0.0,327.3,200.0,51.0,51.5,1.2,1.3,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,8.0,8.0,7.9
3/26/2020 1:11:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,51.4,51.8,16.0,1.0,8.4,0.0,0.0,660.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.6,1.5,0.0,0.0,231.5,264.3,23.7,25.8,1.3,1.5,0.0,0.0,222.5,171.8,17.2,15.4,1.6,1.5,0.1,0.0,160.2,165.7,14.3,19.2,2.6,2.0,0.0,0.0,6.8,1116.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,22.6,0.0,1.0,100.0,0.1,1.0,1.0,0.9,0.0,0.0,281.3,120.8,94.5,95.0,0.7,0.8,7.5,7.0,309.4,190.6,27.1,25.2,0.8,0.8,0.0,0.0,428.5,327.4,64.2,62.3,1.0,1.0,3.2,4.0,6.8,974.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,160.3,100.0,36.2,95.0,0.9,0.9,0.0,0.0,384.1,100.0,29.9,29.0,0.7,1.0,8.3,0.0,221.6,224.6,25.7,25.6,1.1,1.1,0.0,0.0,0.0,200.0,1.3,1.0,1.3,1.3,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:12:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,53.5,54.5,16.0,1.0,8.0,0.0,0.0,921.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.7,133.5,35.9,36.5,1.5,1.5,0.0,0.0,177.7,237.7,25.1,29.3,1.5,1.5,0.0,0.0,249.4,271.4,27.5,28.1,1.6,1.5,0.4,0.0,176.5,189.3,21.4,23.0,2.6,2.0,0.0,0.0,6.8,820.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.6,0.0,152.2,100.0,36.7,1.0,0.8,0.9,0.0,0.0,171.4,120.8,94.5,95.0,0.7,0.8,7.6,7.0,151.8,167.9,19.4,20.3,0.9,0.8,0.0,0.0,257.0,297.2,58.4,68.4,1.1,1.0,3.2,4.0,6.8,962.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,206.4,100.0,93.5,93.0,0.9,0.9,0.0,0.0,231.7,100.0,28.5,27.5,1.0,1.0,8.0,0.0,231.0,238.5,34.8,36.1,1.0,1.1,0.0,0.0,197.3,200.0,51.3,51.5,1.1,1.3,0.0,0.0,6.8,7.5,7.2,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 1:13:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,51.7,51.1,16.0,1.0,8.4,0.0,0.0,716.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.2,1.5,0.0,0.0,4.6,174.0,13.8,13.3,1.5,1.5,0.0,0.0,461.3,481.8,30.6,32.6,1.4,1.5,0.6,0.0,178.7,178.4,14.8,14.8,2.6,2.0,0.0,0.0,6.9,1101.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.6,0.0,272.1,100.0,45.5,95.0,0.8,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.8,0.8,7.6,7.0,270.8,220.6,27.1,23.9,0.9,0.8,0.0,0.0,401.4,234.4,44.1,42.3,1.1,1.0,3.2,4.0,6.9,980.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.4,0.9,0.0,0.0,6.9,100.0,1.7,1.0,1.1,1.1,7.3,0.0,281.9,283.9,27.9,27.9,0.9,1.1,0.0,0.0,514.3,200.0,50.3,50.0,1.0,1.4,0.0,0.0,6.9,7.5,7.2,6.8,1.0,1.0,8.4,8.3,8.3
3/26/2020 1:14:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,53.9,54.5,16.0,1.0,8.0,0.0,0.0,1019.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,231.4,133.5,35.9,37.0,0.9,1.5,0.0,0.0,166.9,258.2,26.8,32.2,1.4,1.5,0.0,0.0,371.4,321.4,34.6,32.5,1.5,1.5,0.7,0.0,149.3,135.5,18.8,18.2,2.7,2.0,0.0,0.0,6.9,884.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.7,0.0,182.4,100.0,94.0,94.0,0.7,0.9,0.0,0.0,132.7,120.8,94.5,95.0,0.8,0.8,7.7,7.0,236.1,265.7,39.4,44.4,0.9,0.8,0.0,0.0,230.7,353.6,36.7,41.7,1.1,1.0,3.1,4.0,6.9,857.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.3,0.9,0.0,0.0,214.3,100.0,27.7,1.0,0.9,1.0,5.5,0.0,292.3,280.2,41.1,41.8,0.9,1.0,0.0,0.0,264.7,200.0,48.8,48.0,1.2,1.3,0.0,0.0,6.9,7.5,7.3,6.8,1.0,1.0,7.9,7.9,7.9
3/26/2020 1:15:32 PM,0,0.0,0,0.0,65.0,1,174.0,1,49.7,50.3,16.0,1.0,8.1,0.0,0.0,1091.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.0,133.5,35.9,37.0,1.1,1.5,0.0,0.0,329.5,318.2,33.6,33.6,1.4,1.5,0.0,0.0,221.7,186.1,20.1,18.9,1.6,1.5,0.7,0.0,127.8,119.7,15.2,15.3,2.6,2.0,0.0,0.0,6.9,967.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.7,0.0,223.4,100.0,58.5,1.0,0.9,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.7,0.9,7.7,7.0,309.2,265.7,54.3,44.3,0.9,1.1,0.0,0.0,311.3,333.2,80.6,80.0,1.1,1.4,3.1,4.0,6.9,659.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.0,0.9,0.0,0.0,4.7,100.0,1.7,28.0,0.8,1.0,5.5,0.0,304.8,262.7,33.5,31.9,1.0,1.0,0.0,0.0,214.2,200.0,30.8,1.0,1.3,1.3,0.0,0.0,6.9,7.5,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:16:32 PM,0,0.0,0,0.0,65.0,1,171.0,1,48.7,47.5,16.0,1.0,8.1,0.0,0.0,866.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,295.9,133.5,35.9,35.5,1.4,1.5,0.0,0.0,121.6,189.2,20.7,26.1,1.5,1.5,0.0,0.0,213.8,227.2,19.9,20.6,1.5,1.5,0.7,0.0,130.0,145.7,15.2,18.0,2.5,2.0,0.0,0.0,6.9,946.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.8,0.0,32.2,100.0,18.5,94.5,1.0,0.9,0.0,0.0,196.6,120.8,94.5,95.0,0.6,1.0,7.7,7.0,282.7,265.7,33.2,31.1,0.9,1.0,0.0,0.0,322.7,365.8,80.6,80.0,1.0,1.3,3.1,4.0,6.9,836.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,166.5,100.0,47.2,94.0,0.7,0.9,0.0,0.0,280.4,100.0,28.1,28.5,0.7,1.0,6.8,0.0,247.3,288.4,31.9,33.0,1.1,1.1,0.0,0.0,0.0,200.0,8.4,47.5,1.3,1.3,0.0,0.0,6.9,7.5,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:17:32 PM,0,0.0,0,0.0,65.0,1,176.0,1,53.5,54.2,16.0,1.0,8.2,0.0,0.0,780.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.7,1.5,0.0,0.0,183.4,147.4,23.5,22.8,1.4,1.5,0.0,0.0,382.4,472.8,30.7,31.8,1.4,1.5,0.6,0.0,152.4,127.2,16.3,14.2,2.4,2.0,0.0,0.0,7.0,906.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.9,0.0,1.0,100.0,0.1,1.0,0.8,0.9,0.0,0.0,200.7,120.8,94.5,95.0,0.8,1.0,7.8,7.0,293.7,265.7,40.1,38.0,0.9,1.0,0.0,0.0,327.4,305.9,80.6,80.2,1.0,1.2,3.1,4.0,7.0,1029.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.3,1.0,0.8,0.9,0.0,0.0,277.9,100.0,28.2,28.5,0.9,1.1,8.3,0.0,341.0,296.8,37.1,37.1,1.1,1.2,0.0,0.0,321.5,200.0,47.8,47.5,1.1,1.4,0.0,0.0,7.0,7.5,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:18:32 PM,0,0.0,0,0.0,65.0,1,175.0,1,55.1,56.5,16.0,1.0,8.0,0.0,0.0,995.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,169.8,133.5,22.8,1.0,1.4,1.5,0.0,0.0,256.4,208.6,32.6,28.4,1.5,1.5,0.0,0.0,415.8,457.9,38.7,39.7,1.3,1.5,0.5,0.0,106.8,106.5,15.5,15.5,2.2,2.0,0.0,0.0,7.0,761.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.9,0.0,1.0,100.0,0.1,95.0,0.8,0.9,0.0,0.0,159.8,120.8,94.5,95.0,0.9,0.9,7.8,7.0,243.8,265.7,38.3,40.8,0.9,0.9,0.0,0.0,260.1,284.8,72.5,72.5,1.0,1.2,3.2,4.0,7.0,982.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,153.0,100.0,88.6,95.0,0.8,0.9,0.0,0.0,226.2,100.0,28.1,28.5,1.1,1.1,6.3,0.0,273.3,296.8,39.6,39.8,1.1,1.2,0.0,0.0,213.5,200.0,46.7,46.0,1.0,1.4,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 1:19:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,58.4,57.4,16.0,1.0,8.0,0.0,0.0,918.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,5.4,133.5,12.3,36.0,1.2,1.5,0.0,0.0,255.9,250.7,29.3,26.0,1.5,1.5,0.0,0.0,413.2,305.8,31.8,28.9,1.6,1.5,0.3,0.0,189.2,183.0,21.0,19.9,2.0,2.0,0.0,0.0,6.9,807.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,22.9,0.0,154.7,100.0,95.1,95.0,0.6,0.9,0.0,0.0,0.3,120.8,0.0,1.0,1.0,0.9,7.8,7.0,269.2,265.7,61.2,58.0,1.0,0.9,0.0,0.0,273.4,310.3,80.6,80.0,1.0,1.2,3.2,4.0,6.9,1083.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,185.9,100.0,92.6,1.0,0.9,0.9,0.0,0.0,239.5,100.0,28.1,28.5,1.1,1.1,6.4,0.0,311.1,296.8,41.6,41.0,1.1,1.2,0.0,0.0,238.0,200.0,46.7,46.0,1.1,1.4,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:20:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,56.1,59.1,16.0,1.0,8.1,0.0,0.0,942.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,285.2,133.5,35.8,36.5,0.9,1.5,0.0,0.0,176.0,180.5,23.4,22.9,1.6,1.5,0.0,0.0,176.2,186.7,18.1,19.7,1.7,1.5,0.3,0.0,182.0,211.4,17.8,19.7,1.9,2.0,0.0,0.0,7.0,1093.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.0,0.0,200.4,100.0,95.1,95.0,0.6,0.9,0.0,0.0,178.6,120.8,94.5,95.0,0.8,0.6,7.8,7.0,301.1,293.0,47.1,45.3,0.9,0.9,0.0,0.0,309.7,330.9,80.6,80.0,1.0,1.1,3.3,4.0,7.0,769.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.1,0.9,0.0,0.0,6.4,100.0,1.9,1.0,1.1,1.1,5.3,0.0,309.7,296.8,33.8,33.3,1.1,1.2,0.0,0.0,311.1,200.0,45.4,44.5,1.1,1.4,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:21:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,59.4,59.4,16.0,1.0,8.1,0.0,0.0,983.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,280.6,133.5,35.9,36.5,1.1,1.5,0.0,0.0,127.4,193.9,21.5,22.1,1.5,1.5,0.0,0.0,249.6,354.4,25.3,25.7,1.7,1.5,0.3,0.0,204.7,194.1,19.5,19.5,1.8,2.0,0.0,0.0,7.0,926.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.1,0.0,202.5,100.0,95.1,95.0,0.8,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.8,0.7,7.8,7.0,282.4,271.6,36.0,34.4,0.9,0.9,0.0,0.0,308.1,342.5,80.6,80.0,0.9,1.1,3.3,4.0,7.0,952.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,2.0,1.0,1.0,0.9,0.0,0.0,266.0,100.0,28.4,29.0,0.9,1.5,5.1,0.0,297.0,296.8,34.2,33.7,1.1,1.8,0.0,0.0,295.6,200.0,43.8,43.0,1.2,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:22:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,63.0,60.0,16.0,1.0,8.0,0.0,0.0,1123.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,254.5,133.5,35.9,36.5,1.5,1.5,0.0,0.0,249.4,248.1,31.3,32.3,1.5,1.5,0.0,0.0,359.9,382.1,32.3,32.7,1.9,1.5,0.3,0.0,147.7,160.1,17.3,17.9,1.7,2.0,0.0,0.0,7.0,966.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.1,0.0,187.6,100.0,95.1,95.0,0.9,0.9,0.0,0.0,154.0,120.8,32.2,95.0,0.7,0.8,7.8,7.0,253.2,233.9,32.0,30.5,1.0,0.8,0.0,0.0,282.3,305.6,80.6,80.0,1.0,1.1,3.3,4.0,7.0,953.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,67.0,100.0,30.5,95.0,0.7,0.9,0.0,0.0,248.3,100.0,28.5,29.0,1.0,1.5,4.3,0.0,275.2,296.8,34.2,34.8,1.1,1.8,0.0,0.0,251.3,200.0,42.8,42.5,1.4,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:23:32 PM,0,0.0,0,0.0,65.0,1,181.0,1,59.1,58.6,16.0,1.0,8.2,0.0,0.0,907.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.7,1.5,0.0,0.0,208.6,202.0,24.8,24.4,1.5,1.5,0.0,0.0,429.4,382.1,33.0,31.0,1.7,1.5,0.1,0.0,219.8,193.7,19.9,18.8,1.6,2.0,0.0,0.0,7.0,852.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.0,0.0,1.0,100.0,0.1,1.0,1.0,0.9,0.0,0.0,181.6,120.8,94.5,95.0,0.6,0.9,7.8,7.0,259.3,219.6,29.2,26.6,1.0,0.9,0.0,0.0,314.1,261.0,56.1,46.1,1.1,1.1,3.2,4.0,7.0,1105.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.3,100.0,1.8,1.0,0.7,0.9,0.0,0.0,276.5,100.0,28.5,29.0,1.1,1.5,5.5,0.0,411.3,416.7,45.0,46.1,1.3,1.8,0.0,0.0,297.5,200.0,42.8,33.5,1.5,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:24:32 PM,0,0.0,0,0.0,65.0,1,179.0,1,59.4,59.9,17.0,1.0,8.0,0.0,0.0,843.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,4.0,133.5,0.6,1.0,1.3,1.5,0.0,0.0,214.4,171.9,28.8,29.9,1.6,1.5,0.0,0.0,346.0,382.1,29.4,30.7,1.7,1.5,0.1,0.0,243.1,243.7,24.4,24.9,1.6,2.0,0.0,0.0,7.0,863.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.1,0.0,132.5,100.0,26.3,1.0,0.8,0.9,0.0,0.0,154.0,120.8,94.5,95.0,0.7,0.8,7.8,7.0,262.3,322.0,56.4,56.4,1.0,0.8,0.0,0.0,249.2,313.0,39.5,44.5,1.1,1.1,3.3,4.0,7.0,1116.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,146.6,100.0,73.4,95.0,0.8,0.9,0.0,0.0,234.0,100.0,28.5,29.0,1.2,1.3,4.7,0.0,410.5,466.7,57.6,57.6,1.3,1.4,0.0,0.0,208.2,200.0,42.0,42.2,1.5,1.7,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:25:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,59.8,59.4,16.0,1.0,8.0,0.0,0.0,950.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,199.0,133.5,33.6,37.5,1.2,1.5,0.0,0.0,0.0,145.9,5.0,1.0,1.6,1.5,0.0,0.0,370.3,382.1,33.5,33.3,1.8,1.5,0.1,0.0,255.5,255.1,25.5,24.8,1.5,2.0,0.0,0.0,7.0,911.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.1,0.0,130.5,100.0,56.4,95.0,0.8,0.9,0.0,0.0,151.8,120.8,94.5,95.0,0.8,0.8,7.8,7.0,265.8,234.2,64.0,61.1,1.0,0.8,0.0,0.0,260.3,305.9,80.6,80.0,1.0,1.1,3.3,4.0,7.0,1087.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,188.6,100.0,94.2,95.0,0.9,0.9,0.0,0.0,235.6,100.0,28.5,29.0,1.2,1.3,4.3,0.0,385.9,366.7,46.6,45.5,1.5,1.4,0.0,0.0,187.7,200.0,35.6,35.6,1.5,1.7,0.0,0.0,7.0,7.5,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:26:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,60.2,61.7,17.0,1.0,8.1,0.0,0.0,1038.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.0,133.5,36.3,37.5,0.9,1.5,0.0,0.0,0.0,145.9,13.1,29.0,1.4,1.5,0.0,0.0,415.2,382.1,35.3,32.7,2.0,1.5,0.2,0.0,246.1,242.0,22.2,22.1,1.5,2.0,0.0,0.0,7.0,986.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.1,0.0,167.7,100.0,95.2,95.0,0.6,0.9,0.0,0.0,166.8,120.8,55.4,1.0,0.9,0.8,7.8,7.0,272.1,219.8,43.1,41.2,1.0,0.9,0.0,0.0,283.3,324.2,80.6,80.0,0.9,1.2,3.3,4.0,7.0,951.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.6,1.0,1.2,0.9,0.0,0.0,252.5,100.0,28.5,29.0,1.3,1.3,5.3,0.0,330.7,300.1,37.6,35.4,1.6,1.4,0.0,0.0,278.4,267.0,47.8,47.1,1.4,1.6,0.0,0.0,7.0,7.5,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:27:32 PM,0,0.0,0,0.0,65.0,1,178.0,1,52.9,53.7,16.0,1.0,8.1,0.0,0.0,1144.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,261.1,133.5,36.2,37.5,1.2,1.5,0.0,0.0,215.5,145.9,28.5,29.5,1.2,1.5,0.0,0.0,387.2,382.1,32.0,30.6,1.9,1.5,0.3,0.0,203.8,262.9,20.0,21.9,1.6,2.0,0.0,0.0,7.0,953.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.1,0.0,176.2,100.0,95.2,95.0,0.7,0.9,0.0,0.0,141.3,120.8,38.4,95.0,0.9,0.7,7.8,7.0,250.1,298.5,32.1,36.8,1.0,0.9,0.0,0.0,284.5,319.7,80.6,80.0,0.9,1.1,3.3,4.0,7.0,698.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.1,0.9,0.0,0.0,4.7,100.0,1.9,1.0,1.3,1.3,5.5,0.0,264.4,274.4,31.9,32.1,1.7,1.4,0.0,0.0,278.4,263.9,47.8,47.1,1.4,1.6,0.0,0.0,7.0,7.5,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:28:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,58.1,55.1,17.0,1.0,8.0,0.0,0.0,1107.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,235.5,133.5,30.5,1.0,1.5,1.5,0.0,0.0,205.9,145.9,28.6,29.5,1.2,1.5,0.0,0.0,360.9,320.8,28.7,27.5,1.9,1.5,0.3,0.0,248.6,262.8,24.2,24.9,1.5,2.0,0.0,0.0,7.0,815.0,0.0,100.0,100.0,0.1,600.0,0.0,0.0,0.3,0.0,23.1,0.0,172.6,100.0,95.2,95.0,0.8,0.9,0.0,0.0,0.3,120.8,0.0,1.0,0.7,0.7,7.8,7.0,250.7,211.8,34.1,32.7,0.9,0.8,0.0,0.0,278.5,242.7,71.3,69.0,0.9,1.1,3.3,4.0,7.0,879.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,4.9,95.0,0.8,0.9,0.0,0.0,238.7,100.0,28.5,29.5,1.1,1.3,5.8,0.0,271.1,268.2,33.7,33.7,1.6,1.4,0.0,0.0,294.4,338.7,65.8,67.1,1.3,1.6,0.0,0.0,7.0,7.5,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:29:32 PM,0,0.0,0,0.0,65.0,1,180.0,1,54.9,57.1,17.0,1.0,8.1,0.0,0.0,900.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.5,37.5,1.6,1.5,0.0,0.0,217.5,145.9,28.4,29.5,1.3,1.5,0.0,0.0,341.2,331.4,26.6,26.6,1.9,1.5,0.4,0.0,300.5,291.9,27.0,26.7,1.6,2.0,0.0,0.0,6.9,913.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,180.7,100.0,95.2,95.0,0.9,0.9,0.0,0.0,25.8,120.8,14.6,95.0,0.7,0.8,7.8,7.0,269.2,241.6,44.2,42.7,0.9,0.8,0.0,0.0,286.7,260.4,80.6,78.8,0.9,1.1,3.3,4.0,6.9,1026.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,70.5,100.0,22.7,1.0,0.7,0.9,0.0,0.0,253.0,100.0,28.5,29.5,1.0,1.2,6.0,0.0,260.1,251.2,31.7,32.6,1.6,1.3,0.0,0.0,339.8,356.5,79.7,80.0,1.4,1.6,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:30:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,59.2,60.1,16.0,1.0,8.1,0.0,0.0,885.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.2,1.5,0.0,0.0,214.7,145.9,28.6,29.5,1.3,1.5,0.0,0.0,345.9,343.2,28.2,28.2,1.8,1.5,0.4,0.0,296.9,279.7,25.6,24.3,1.6,2.0,0.0,0.0,6.9,967.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,177.0,100.0,95.2,95.0,0.9,0.9,0.0,0.0,146.6,120.8,94.5,95.0,0.6,0.9,7.8,7.0,253.4,271.0,35.1,39.6,0.9,0.9,0.0,0.0,279.4,321.2,82.3,80.0,0.9,1.1,3.3,4.0,6.9,1054.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,149.0,100.0,55.9,95.0,0.8,0.9,0.0,0.0,248.3,100.0,28.5,29.5,1.1,1.2,6.6,0.0,230.5,223.5,29.7,29.7,1.4,1.3,0.0,0.0,323.4,351.9,79.7,79.7,1.5,1.5,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:31:32 PM,0,0.0,0,0.0,65.0,1,191.0,1,69.8,70.4,16.0,1.0,8.0,0.0,0.0,1152.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,249.9,133.5,37.5,38.5,1.1,1.5,0.0,0.0,199.6,145.9,28.4,29.5,1.4,1.5,0.0,0.0,314.7,331.0,28.2,29.5,1.8,1.5,0.4,0.0,286.5,290.2,27.7,28.5,1.7,2.0,0.0,0.0,6.9,899.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,131.7,100.0,22.8,1.0,1.0,0.9,0.0,0.0,143.5,120.8,94.5,95.0,0.6,0.9,7.9,7.0,266.4,279.6,62.4,62.1,0.9,0.9,0.0,0.0,265.6,318.5,82.2,80.0,0.9,1.1,3.3,4.0,6.9,1080.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,182.6,100.0,93.8,95.0,0.9,0.9,0.0,0.0,233.7,100.0,28.5,29.5,1.1,1.2,6.1,0.0,262.0,268.5,37.3,38.6,1.3,1.3,0.0,0.0,281.9,305.0,79.8,80.0,1.5,1.5,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 1:32:32 PM,0,0.0,0,0.0,65.0,1,185.0,1,65.9,67.2,16.0,1.0,8.0,0.0,0.0,1186.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,260.0,133.5,37.5,38.5,0.9,1.5,0.0,0.0,204.2,145.9,28.6,29.5,1.4,1.5,0.0,0.0,329.0,304.0,28.2,25.6,1.8,1.5,0.5,0.0,296.9,272.8,26.1,24.5,1.9,2.0,0.0,0.0,6.9,905.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.2,0.0,137.6,100.0,49.4,95.0,0.9,0.9,0.0,0.0,148.2,120.8,94.5,95.0,0.7,0.9,7.9,7.0,265.3,252.7,47.1,43.9,1.0,0.8,0.0,0.0,270.8,332.6,82.2,80.0,1.0,1.1,3.3,4.0,6.9,904.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,0.3,100.0,1.4,1.0,1.2,0.9,0.0,0.0,244.4,100.0,28.5,29.5,1.1,1.2,6.8,0.0,256.4,300.2,35.0,34.9,1.2,1.3,0.0,0.0,311.9,343.3,79.8,80.0,1.5,1.5,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:33:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,67.4,67.3,16.0,1.0,8.0,0.0,0.0,1041.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,275.7,133.5,37.6,38.5,1.3,1.5,0.0,0.0,124.6,145.9,22.0,23.8,1.4,1.5,0.0,0.0,285.7,279.0,24.2,24.2,1.8,1.5,0.4,0.0,248.9,237.4,22.2,21.6,2.0,2.0,0.0,0.0,6.9,777.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,0.9,100.0,0.1,1.0,0.7,0.9,0.0,0.0,155.0,120.8,94.5,95.0,0.7,0.9,7.9,7.0,261.0,257.7,37.0,36.5,0.9,0.9,0.0,0.0,283.9,292.1,82.2,80.0,0.9,1.1,3.4,4.0,6.9,1185.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.4,0.0,0.0,0.0,177.4,100.0,62.5,1.0,1.2,0.9,0.0,0.0,239.5,100.0,28.5,29.5,1.0,1.2,6.9,0.0,326.1,274.5,41.6,41.6,1.2,1.3,0.0,0.0,319.5,346.8,79.8,80.0,1.4,1.5,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:34:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,76.2,75.7,17.0,1.0,8.1,0.0,0.0,1175.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,262.3,133.5,31.8,1.0,1.5,1.5,0.0,0.0,359.5,255.7,38.1,34.0,1.4,1.5,0.0,0.0,249.6,279.0,22.1,24.8,1.7,1.5,0.4,0.0,258.2,262.4,24.2,24.2,2.0,2.0,0.0,0.0,6.9,1016.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,174.2,100.0,95.2,95.0,0.7,0.9,0.0,0.0,171.1,120.8,94.5,95.0,0.7,0.8,7.8,7.0,263.3,266.4,34.5,35.2,0.9,0.9,0.0,0.0,290.0,315.0,80.5,80.0,0.9,1.2,3.5,4.0,6.9,1012.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.2,0.9,0.0,0.0,261.0,100.0,28.5,29.5,1.1,1.2,6.7,0.0,277.8,297.8,34.6,36.3,1.2,1.2,0.0,0.0,367.6,359.5,59.8,60.0,1.3,1.5,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:35:32 PM,0,0.0,0,0.0,65.0,1,196.0,1,67.5,66.4,17.0,1.0,8.3,0.0,0.0,835.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,3.8,37.5,1.6,1.5,0.0,0.0,221.2,214.3,23.4,23.4,1.4,1.5,0.0,0.0,337.3,355.7,23.6,25.1,1.5,1.5,0.4,0.0,241.0,252.8,17.8,18.3,2.1,2.0,0.0,0.0,7.0,1385.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.4,0.0,315.5,100.0,95.1,94.0,0.7,1.0,0.0,0.0,196.8,120.8,22.3,1.0,0.8,0.7,7.8,7.0,311.4,289.9,29.1,26.7,1.0,0.9,0.0,0.0,397.8,323.8,55.6,53.3,0.9,1.1,3.5,4.0,7.0,953.1,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,0.9,1.0,0.0,0.0,130.7,100.0,15.1,7.9,1.1,1.2,6.4,0.0,299.3,288.7,29.2,28.8,1.3,1.3,0.0,0.0,386.6,392.1,39.0,39.5,1.4,1.5,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 1:36:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,71.1,71.6,17.0,1.0,8.1,0.0,0.0,832.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.3,1.5,0.0,0.0,209.5,207.6,26.0,25.9,1.4,1.5,0.0,0.0,326.8,354.4,27.7,28.8,1.6,1.5,0.5,0.0,260.7,258.0,21.5,21.0,2.1,2.0,0.0,0.0,6.9,1117.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.4,0.0,253.0,100.0,94.8,93.0,1.0,1.0,0.0,0.0,184.7,120.8,75.0,95.0,0.8,0.9,7.8,7.0,247.6,214.6,26.1,23.8,1.0,0.9,0.0,0.0,289.4,251.7,34.1,32.0,1.1,1.1,3.5,4.0,6.9,1231.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,259.4,100.0,64.8,1.0,0.7,1.0,0.0,0.0,154.3,188.5,18.3,22.9,1.1,1.2,6.9,0.0,294.6,278.3,34.4,34.4,1.4,1.3,0.0,0.0,381.4,432.2,54.3,54.7,1.6,1.6,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:37:32 PM,0,0.0,0,0.0,65.0,1,192.0,1,63.6,63.9,18.0,1.0,8.3,0.0,0.0,1139.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,328.8,133.5,35.3,36.0,1.1,1.5,0.0,0.0,197.9,207.6,24.8,25.5,1.5,1.5,0.0,0.0,277.5,319.6,21.0,19.7,1.5,1.5,0.6,0.0,223.7,224.7,19.2,18.7,2.1,2.0,0.0,0.0,6.9,889.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,0.9,100.0,0.1,1.0,1.2,1.0,0.0,0.0,264.4,120.8,94.6,95.0,0.8,0.9,7.8,7.0,252.6,270.5,23.1,23.5,1.0,0.9,0.0,0.0,268.1,251.8,25.2,24.2,1.2,1.1,3.5,4.0,6.9,1049.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,2.2,100.0,10.8,95.0,0.9,1.0,0.0,0.0,185.9,178.2,18.1,19.5,1.0,1.2,6.9,0.0,266.1,260.1,28.2,28.2,1.4,1.3,0.0,0.0,466.6,426.4,45.4,44.5,1.7,1.6,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.2,8.2,8.2
3/26/2020 1:38:32 PM,0,0.0,0,0.0,65.0,1,201.0,1,75.6,75.3,18.0,1.0,8.1,0.0,0.0,1138.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,272.2,133.5,34.5,35.0,1.1,1.5,0.0,0.0,268.7,265.7,30.2,31.0,1.4,1.5,0.0,0.0,260.8,272.3,21.9,22.3,1.6,1.5,0.7,0.0,222.3,221.2,21.3,21.3,2.1,2.0,0.0,0.0,6.9,847.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.3,0.0,157.3,100.0,21.7,1.0,1.0,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.9,0.9,7.9,7.0,280.2,285.7,36.8,37.7,1.0,0.9,0.0,0.0,285.0,312.7,39.5,40.9,1.1,1.1,3.5,4.0,6.9,1303.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,274.5,100.0,93.8,95.0,0.9,1.0,0.0,0.0,238.6,221.5,26.2,24.6,1.0,1.2,6.2,0.0,276.9,281.7,34.3,34.3,1.4,1.3,0.0,0.0,370.5,401.4,52.2,54.2,2.0,1.6,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:39:32 PM,0,0.0,0,0.0,65.0,1,199.0,1,76.2,75.5,16.0,1.0,8.2,0.0,0.0,1110.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,281.5,133.5,34.5,35.0,1.4,1.5,0.0,0.0,259.7,200.3,26.9,26.5,1.5,1.5,0.0,0.0,224.9,266.5,20.1,21.6,1.6,1.5,0.7,0.0,236.1,228.3,20.2,20.2,2.2,2.0,0.0,0.0,7.0,918.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.4,0.0,0.9,100.0,0.1,1.0,0.9,1.0,0.0,0.0,194.6,120.8,94.6,95.0,0.9,1.0,7.9,7.0,307.7,305.5,43.4,43.3,1.1,0.9,0.0,0.0,331.8,364.9,80.6,80.0,1.1,1.2,3.5,4.0,7.0,1199.8,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.3,1.0,0.0,0.0,280.4,269.0,28.0,27.0,1.0,1.6,7.0,0.0,368.5,381.7,39.7,41.2,1.3,1.8,0.0,0.0,469.1,401.4,65.9,63.8,2.0,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:40:32 PM,0,0.0,0,0.0,65.0,1,193.0,1,69.9,70.9,17.0,1.0,8.2,0.0,0.0,732.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.9,133.5,0.0,1.0,1.5,1.5,0.0,0.0,206.4,175.3,24.3,25.8,1.6,1.5,0.0,0.0,318.5,385.3,27.5,29.8,1.4,1.5,0.7,0.0,172.6,198.5,16.8,19.2,2.2,2.0,0.0,0.0,7.0,1122.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.4,0.0,211.7,100.0,94.0,94.5,0.7,1.0,0.0,0.0,201.5,120.8,67.9,1.0,0.9,0.9,7.9,7.0,277.9,211.4,31.1,26.7,1.1,0.9,0.0,0.0,329.3,320.9,80.6,80.0,1.1,1.1,3.4,4.0,7.0,1235.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.4,1.0,0.0,0.0,305.3,280.1,29.4,30.1,1.0,1.6,6.7,0.0,444.7,431.7,45.5,46.3,1.3,1.8,0.0,0.0,399.1,382.8,49.3,50.4,2.2,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:41:32 PM,0,0.0,0,0.0,65.0,1,186.0,1,60.8,60.5,17.0,1.0,8.1,0.0,0.0,889.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,66.1,133.5,18.6,35.0,1.6,1.5,0.0,0.0,241.5,207.7,28.4,1.0,1.6,1.5,0.0,0.0,338.5,360.7,28.4,28.3,1.3,1.5,0.7,0.0,124.2,172.5,15.1,17.7,2.2,2.0,0.0,0.0,7.0,1005.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.4,0.0,211.0,100.0,94.0,94.5,0.7,1.0,0.0,0.0,125.3,120.8,22.7,95.0,0.9,0.9,7.9,7.0,226.9,225.2,24.1,21.8,1.1,1.0,0.0,0.0,311.3,255.1,56.2,53.3,1.1,1.2,3.4,4.0,7.0,1177.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.7,1.0,1.0,1.0,0.0,0.0,315.5,328.8,30.9,31.9,1.1,1.6,7.1,0.0,432.3,460.1,46.3,46.3,1.4,1.8,0.0,0.0,351.9,360.1,44.8,44.8,2.3,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:42:32 PM,0,0.0,0,0.0,65.0,1,190.0,1,64.7,65.1,17.0,1.0,8.1,0.0,0.0,553.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.3,1.5,0.0,0.0,0.0,207.7,2.0,1.0,1.6,1.5,0.0,0.0,319.4,300.7,24.2,23.7,1.3,1.5,0.6,0.0,179.4,179.6,18.4,18.4,2.2,2.0,0.0,0.0,6.9,979.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.5,0.0,222.0,100.0,94.0,94.5,0.9,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.7,0.7,7.9,7.0,301.1,267.8,49.0,40.8,1.1,1.0,0.0,0.0,318.5,286.6,75.2,65.2,1.1,1.2,3.4,4.0,6.9,1487.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,206.3,100.0,65.1,95.0,0.7,1.0,0.0,0.0,359.2,338.5,34.7,33.3,1.2,1.6,6.6,0.0,490.3,443.5,50.6,50.1,1.6,1.8,0.0,0.0,338.1,309.2,45.2,45.0,2.3,2.0,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:43:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,67.1,67.0,18.0,1.0,8.1,0.0,0.0,1036.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,263.8,133.5,35.3,36.0,1.0,1.5,0.0,0.0,232.2,207.7,29.0,30.0,1.2,1.5,0.0,0.0,272.3,311.3,24.0,25.4,1.3,1.5,0.5,0.0,181.9,164.7,18.4,17.9,2.2,2.0,0.0,0.0,6.9,854.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.6,0.0,0.9,100.0,0.1,1.0,1.1,1.0,0.0,0.0,168.1,120.8,94.4,95.0,0.7,0.9,7.9,7.0,286.5,253.5,41.0,38.8,1.0,1.0,0.0,0.0,306.0,365.7,80.5,80.0,1.1,1.2,3.4,4.0,6.9,1140.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.5,1.0,0.8,1.0,0.0,0.0,345.0,341.8,30.8,28.8,1.5,1.6,6.6,0.0,420.9,433.3,44.0,44.0,1.7,1.8,0.0,0.0,276.1,261.8,39.6,37.8,2.3,2.0,0.0,0.0,6.9,7.4,7.3,6.8,1.0,1.0,8.0,8.0,8.0
3/26/2020 1:44:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,74.0,74.8,17.0,1.0,8.0,0.0,0.0,1031.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,249.6,133.5,35.3,36.0,1.0,1.5,0.0,0.0,221.3,207.7,28.9,30.0,1.1,1.5,0.0,0.0,317.5,365.2,30.0,31.6,1.3,1.5,0.5,0.0,152.1,163.7,17.6,17.8,2.2,2.0,0.0,0.0,7.0,988.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.6,0.0,157.4,100.0,94.7,1.0,1.0,1.0,0.0,0.0,159.0,120.8,94.4,95.0,0.7,0.9,8.0,7.0,272.4,320.9,55.4,55.6,1.0,0.9,0.0,0.0,278.3,357.6,80.5,80.0,1.1,1.2,3.4,4.0,7.0,1239.9,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,194.0,100.0,93.9,95.0,0.9,1.0,0.0,0.0,332.6,358.9,36.9,37.0,1.5,1.6,6.0,0.0,386.7,425.3,46.5,47.4,1.8,1.8,0.0,0.0,219.8,241.4,38.9,38.9,2.3,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:45:32 PM,0,0.0,0,0.0,65.0,1,188.0,1,68.3,68.2,17.0,1.0,8.0,0.0,0.0,1053.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,242.5,133.5,35.3,36.0,1.2,1.5,0.0,0.0,210.8,207.7,28.9,30.0,1.2,1.5,0.0,0.0,372.4,391.2,34.0,34.6,1.3,1.5,0.9,0.0,125.0,138.6,16.3,16.8,2.1,2.0,0.0,0.0,7.0,777.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.5,0.0,0.9,100.0,0.1,95.0,0.8,1.0,0.0,0.0,160.3,120.8,94.4,95.0,0.8,0.9,8.0,7.0,261.9,240.7,40.1,37.6,1.0,0.9,0.0,0.0,274.7,317.7,74.2,80.0,1.1,1.2,3.4,4.0,7.0,1224.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,175.2,100.0,57.0,1.0,1.1,1.0,0.0,0.0,346.7,339.7,38.4,38.4,1.6,1.6,6.5,0.0,403.3,397.0,51.2,51.2,1.9,1.8,0.0,0.0,199.1,200.0,35.5,35.5,2.3,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:46:32 PM,0,0.0,0,0.0,65.0,1,187.0,1,64.5,64.5,17.0,1.0,8.1,0.0,0.0,1037.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,255.0,133.5,35.3,36.0,1.4,1.5,0.0,0.0,224.8,207.7,29.0,30.0,1.3,1.5,0.0,0.0,308.4,293.4,24.8,24.3,1.6,1.5,0.9,0.0,145.2,143.8,16.9,16.9,2.1,2.0,0.0,0.0,7.1,1001.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.5,0.0,171.0,100.0,95.2,95.0,0.7,1.0,0.0,0.0,167.0,120.8,94.4,95.0,0.8,0.9,8.0,7.0,268.6,310.7,39.4,42.4,1.0,0.9,0.0,0.0,291.3,347.4,80.6,80.0,1.1,1.2,3.4,4.0,7.1,1002.5,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,1.2,1.0,0.0,0.0,357.4,332.2,32.6,31.8,1.6,1.6,6.7,0.0,364.6,355.9,40.0,40.0,1.9,1.8,0.0,0.0,207.5,200.0,33.5,33.5,2.3,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:47:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,60.2,61.6,17.0,1.0,8.4,0.0,0.0,808.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.6,1.5,0.0,0.0,303.7,207.7,29.0,29.5,1.4,1.5,0.0,0.0,226.8,240.9,18.5,18.0,1.6,1.5,0.9,0.0,236.4,205.0,18.5,17.4,2.0,2.0,0.0,0.0,7.0,1324.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.6,0.0,338.8,100.0,95.2,94.5,0.7,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.9,0.8,8.0,7.0,389.6,332.4,40.1,38.0,1.0,1.0,0.0,0.0,413.2,348.8,59.2,59.9,1.1,1.2,3.4,4.0,7.0,890.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.8,1.0,0.9,1.0,0.0,0.0,352.2,333.2,24.7,24.4,1.6,1.6,4.9,0.0,365.2,357.9,32.5,32.5,1.9,1.8,0.0,0.0,0.0,200.0,1.5,1.0,2.1,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.3,8.2,8.2
3/26/2020 1:48:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,59.1,59.8,17.0,1.0,8.0,0.0,0.0,883.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,251.0,133.5,35.3,36.5,1.5,1.5,0.0,0.0,152.5,207.7,22.1,1.0,1.5,1.5,0.0,0.0,229.3,316.7,25.3,28.5,1.5,1.5,0.9,0.0,185.2,204.2,20.0,20.4,1.8,2.0,0.0,0.0,7.0,858.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.7,0.0,220.4,100.0,93.9,92.5,0.9,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.7,0.7,8.0,7.0,250.9,261.2,30.4,31.0,1.0,0.9,0.0,0.0,275.8,314.4,46.6,55.6,1.1,1.1,3.3,4.0,7.0,1091.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,189.4,100.0,78.8,1.0,0.7,1.0,0.0,0.0,305.5,369.4,32.6,38.1,1.7,1.6,5.7,0.0,302.8,361.8,40.0,41.1,2.0,1.8,0.0,0.0,207.8,200.0,42.7,43.0,1.8,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:49:32 PM,0,0.0,0,0.0,65.0,1,183.0,1,56.0,56.9,17.0,1.0,8.3,0.0,0.0,713.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.2,1.5,0.0,0.0,0.0,207.7,7.6,28.0,1.5,1.5,0.0,0.0,418.7,408.6,30.1,30.1,1.4,1.5,1.0,0.0,210.4,201.4,17.9,17.6,1.7,2.0,0.0,0.0,7.0,949.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.7,0.0,0.9,100.0,0.1,1.0,1.2,1.0,0.0,0.0,243.5,120.8,94.4,95.0,0.7,0.9,8.0,7.0,274.9,219.7,25.1,23.4,1.1,0.9,0.0,0.0,327.4,248.4,33.6,30.2,1.2,1.1,3.3,4.0,7.0,1169.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,3.0,95.0,0.9,1.0,0.0,0.0,330.4,308.7,24.7,23.6,1.7,1.6,7.8,0.0,371.0,341.2,33.8,34.0,1.8,1.8,0.0,0.0,343.6,200.0,42.7,42.0,1.6,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 1:50:32 PM,0,0.0,0,0.0,65.0,1,182.0,1,62.4,61.8,17.0,1.0,8.0,0.0,0.0,902.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,239.3,133.5,36.2,37.0,0.9,1.5,0.0,0.0,0.0,207.7,1.9,1.0,1.3,1.5,0.0,0.0,355.2,254.6,33.6,28.6,1.5,1.5,0.9,0.0,207.4,230.4,23.0,24.5,1.6,2.0,0.0,0.0,7.1,858.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.6,0.0,144.6,100.0,67.2,1.0,1.0,1.0,0.0,0.0,162.8,120.8,94.4,95.0,0.7,1.0,8.1,7.0,225.5,297.0,32.4,36.3,1.0,0.9,0.0,0.0,230.1,339.2,34.6,39.6,1.2,1.2,3.3,4.0,7.1,1123.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,163.2,100.0,93.8,95.0,0.9,1.0,0.0,0.0,320.4,328.9,37.1,37.6,1.7,1.6,5.9,0.0,340.7,377.4,47.3,47.3,1.6,1.8,0.0,0.0,201.0,200.0,41.6,41.0,1.5,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,7.9,7.9,7.8
3/26/2020 1:51:32 PM,0,0.0,0,0.0,65.0,1,189.0,1,68.9,67.4,17.0,1.0,8.0,0.0,0.0,1009.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,257.2,133.5,36.2,37.0,1.0,1.5,0.0,0.0,203.4,207.7,28.1,29.0,1.1,1.5,0.0,0.0,215.6,204.4,20.8,20.9,1.5,1.5,1.0,0.0,236.4,244.1,21.6,23.6,1.5,2.0,0.0,0.0,7.0,835.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.4,0.0,23.6,0.0,1.0,100.0,0.1,1.0,0.9,1.0,0.0,0.0,178.0,120.8,94.4,95.0,0.9,0.9,8.1,7.0,291.1,341.4,80.6,80.0,1.0,0.9,0.0,0.0,282.5,371.1,80.5,80.0,1.0,1.2,3.2,4.0,7.0,1212.7,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,111.7,100.0,31.8,1.0,1.0,1.0,0.0,0.0,352.8,315.1,33.5,33.0,1.7,1.6,5.5,0.0,435.9,425.8,55.3,56.4,1.6,1.8,0.0,0.0,222.6,200.0,41.6,41.0,1.3,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:52:32 PM,0,0.0,0,0.0,65.0,1,199.0,1,76.2,77.2,17.0,1.0,8.1,0.0,0.0,1064.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,268.9,133.5,36.2,37.0,1.2,1.5,0.0,0.0,210.0,207.7,28.1,29.0,1.0,1.5,0.0,0.0,244.1,305.1,23.9,26.1,1.5,1.5,1.0,0.0,243.3,245.9,21.6,21.9,1.5,2.0,0.0,0.0,7.0,1045.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.7,0.0,170.7,100.0,95.1,95.0,0.7,1.0,0.0,0.0,180.5,120.8,94.4,95.0,0.9,0.9,8.1,7.0,300.5,303.9,78.3,74.8,1.0,0.9,0.0,0.0,283.3,374.4,80.6,80.0,1.1,1.2,3.2,4.0,7.0,1186.6,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,171.9,100.0,61.6,95.0,1.1,1.0,0.0,0.0,296.6,313.6,28.9,29.8,1.7,1.6,6.0,0.0,378.1,391.2,42.3,42.3,1.7,1.8,0.0,0.0,235.9,200.0,41.6,41.0,1.2,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.0,7.9,7.9
3/26/2020 1:53:32 PM,0,0.0,0,0.0,65.0,1,202.0,1,79.0,78.1,17.0,1.0,8.1,0.0,0.0,1226.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,289.3,133.5,36.2,37.0,1.5,1.5,0.0,0.0,226.2,207.7,28.1,29.0,1.1,1.5,0.0,0.0,366.2,425.5,30.6,32.6,1.3,1.5,1.2,0.0,225.9,250.3,22.1,21.4,1.5,2.0,0.0,0.0,7.1,979.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.7,0.0,211.2,100.0,95.1,95.0,0.7,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.9,0.8,8.1,7.0,328.1,199.4,55.0,50.1,1.0,0.8,0.0,0.0,313.5,280.3,60.4,55.4,1.1,1.1,3.2,4.0,7.1,1128.3,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,1.1,1.0,0.0,0.0,341.7,294.4,31.2,31.2,1.7,1.6,6.0,0.0,444.9,424.2,46.0,46.0,1.7,1.8,0.0,0.0,273.4,200.0,41.6,41.0,1.1,2.0,0.0,0.0,7.1,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
3/26/2020 1:54:32 PM,0,0.0,0,0.0,65.0,1,196.0,1,68.4,69.7,17.0,1.0,8.3,0.0,0.0,985.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.3,133.5,0.0,1.0,1.7,1.5,0.0,0.0,262.7,207.7,28.1,29.0,1.2,1.5,0.0,0.0,437.8,394.1,28.3,27.6,1.5,1.5,1.2,0.0,247.2,261.8,19.6,19.7,1.5,2.0,0.0,0.0,7.0,1037.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.8,0.0,298.9,100.0,95.1,95.0,0.8,1.0,0.0,0.0,0.3,120.8,0.0,1.0,0.8,0.7,8.1,7.0,284.0,211.7,26.3,24.4,1.0,0.9,0.0,0.0,303.2,243.0,30.2,27.0,1.1,1.1,3.2,4.0,7.0,1154.4,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,0.0,100.0,1.9,1.0,0.9,1.0,0.0,0.0,293.8,292.2,23.4,23.4,1.6,1.6,5.5,0.0,422.6,391.7,36.9,35.4,1.8,1.8,0.0,0.0,326.9,200.0,39.2,39.0,1.0,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.2,8.1,8.1
3/26/2020 1:55:32 PM,0,0.0,0,0.0,65.0,1,198.0,1,75.1,72.4,16.0,1.0,8.2,0.0,0.0,858.0,0.0,100.1,100.0,0.0,200.0,0.0,0.0,0.3,0.0,0.0,0.0,1.5,133.5,0.0,1.0,1.3,1.5,0.0,0.0,238.0,207.7,28.1,1.0,1.5,1.5,0.0,0.0,231.2,206.4,20.1,17.9,1.6,1.5,1.1,0.0,332.8,298.3,26.9,26.9,1.5,2.0,0.0,0.0,7.0,1085.0,0.0,100.0,100.0,0.0,600.0,0.0,0.0,0.3,0.0,23.8,0.0,225.7,100.0,36.6,1.0,1.1,1.0,0.0,0.0,184.4,120.8,94.5,95.0,0.6,0.8,8.1,7.0,266.3,249.9,30.4,29.4,1.0,0.9,0.0,0.0,283.6,271.1,38.6,37.8,1.1,1.1,3.2,4.0,7.0,1349.0,0.0,100.0,100.0,0.0,0.0,0.0,0.0,0.3,0.0,0.0,0.0,268.9,100.0,94.1,95.0,0.7,1.0,0.0,0.0,336.7,321.4,31.9,33.5,1.6,1.6,4.0,0.0,418.9,425.3,45.2,44.9,1.8,1.8,0.0,0.0,191.7,200.0,32.6,32.6,1.1,2.0,0.0,0.0,7.0,7.4,7.3,6.8,1.0,1.0,8.1,8.0,8.0
